time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379560,293.3626403808594,297.1499938964844,293.1499938964844,0.4084137678146362,-6998.74755859375,304.1766662597656,0.8776898980140686,0.4855679273605346,0.4407936632633209,293.4413452148437,297.1499938964844,293.1499938964844,0.1894959509372711,-4017.995361328125,304.18414306640625,0.7204243540763855,0.2602630257606506,0.2529165744781494,293.2408447265625,297.1499938964844,293.1499938964844,0.3519177734851837,-4848.74658203125,304.16033935546875,0.8451839089393616,0.432849258184433,0.3057626187801361,293.2318725585937,297.1499938964844,293.1499938964844,0.4205555617809295,-7549.91259765625,304.1596374511719,0.8853230476379395,0.4990871250629425,0.4761243164539337,293.3522644042969,297.1499938964844,293.1499938964844,0.0104020042344927,-3199.66259765625,301.71484375,0.3807563483715057,0.050000000745058,0.2482717335224151,291.0423278808594,291.1499938964844,260.16973876953125,259.6515808105469,279.240234375,294.1507568359375,291.0417785644531,1.0,0.45761838555336,0.7523484230041504,0.7523484230041504,1.0,1.0,-2.069223403930664,0.9081643223762512,1.1610592603683472,0.4321236908435821,0.0,0.0,0.8037176132202148,152.43240356445312,156.0,-6.206602096557617,-24588.705078125,1040.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04083251953125,310.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,34973.3671875,35280.0,0.0,0.0,0.5511939525604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4885637760162354,1.488585114479065,-2.136476723535452e-05,0.0,0.0005593917449004,0.0,0.0,408.1000061035156,0.0,0.0,0.0,0.8440133333206177,4.0,0.0,1.0
379620,293.3619689941406,297.1499938964844,293.1499938964844,0.4025894105434418,-6919.8798828125,304.1775207519531,0.8706113696098328,0.480316162109375,0.4362328350543976,293.444091796875,297.1499938964844,293.1499938964844,0.1824056208133697,-3897.577392578125,304.1845703125,0.7103791832923889,0.2523262500762939,0.2455729842185974,293.2411804199219,297.1499938964844,293.1499938964844,0.3492882251739502,-4819.80078125,304.16131591796875,0.8402087688446045,0.4304778277873993,0.30421844124794,293.232666015625,297.1499938964844,293.1499938964844,0.4179202020168304,-7512.0654296875,304.16082763671875,0.879995584487915,0.4968511164188385,0.4741666316986084,293.3537292480469,297.1499938964844,293.1499938964844,0.0103026656433939,-3182.542236328125,301.6424560546875,0.378323346376419,0.050000000745058,0.2489149123430252,291.0545959472656,291.1499938964844,260.2435302734375,259.7074584960937,279.2466735839844,294.1501159667969,291.05572509765625,1.0,0.4579116106033325,0.7623301148414612,0.7623301148414612,1.0,1.0,-2.0514934062957764,0.9019312858581544,1.1495622396469116,0.4298724830150604,0.0,0.0,0.8158888220787048,155.3990936279297,159.0,14.404556274414062,-24425.939453125,1033.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758483886719,309.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,34904.63671875,35280.0,0.0,0.0,0.5508325695991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5250519514083862,1.5250740051269531,-2.2016964067006484e-05,0.0,0.0005590250366367,0.0,0.0,433.2115783691406,0.0,0.0,0.0,0.8606051206588745,4.0,0.0,1.0
379680,293.3619689941406,297.1499938964844,293.1499938964844,0.4025894105434418,-6919.8798828125,304.1775207519531,0.8706113696098328,0.480316162109375,0.4362328350543976,293.444091796875,297.1499938964844,293.1499938964844,0.1824056208133697,-3897.577392578125,304.1845703125,0.7103791832923889,0.2523262500762939,0.2455729842185974,293.2411804199219,297.1499938964844,293.1499938964844,0.3492882251739502,-4819.80078125,304.16131591796875,0.8402087688446045,0.4304778277873993,0.30421844124794,293.232666015625,297.1499938964844,293.1499938964844,0.4179202020168304,-7512.0654296875,304.16082763671875,0.879995584487915,0.4968511164188385,0.4741666316986084,293.3537292480469,297.1499938964844,293.1499938964844,0.0103026656433939,-3182.542236328125,301.6424560546875,0.378323346376419,0.050000000745058,0.2489149123430252,291.0545959472656,291.1499938964844,260.2435302734375,259.7074584960937,279.2466735839844,294.1501159667969,291.05572509765625,1.0,0.4579116106033325,0.7623301148414612,0.7623301148414612,1.0,1.0,-2.0514934062957764,0.9019312858581544,1.1495622396469116,0.4298724830150604,0.0,0.0,0.8158888220787048,155.3990936279297,159.0,14.404556274414062,-24425.939453125,1033.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758483886719,309.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,34904.63671875,35280.0,0.0,0.0,0.5508325695991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5250519514083862,1.5250740051269531,-2.2016964067006484e-05,0.0,0.0005590250366367,0.0,0.0,433.2115783691406,0.0,0.0,0.0,0.8606051206588745,4.0,0.0,1.0
379740,293.36114501953125,297.1499938964844,293.1499938964844,0.3964946269989013,-6836.939453125,304.1784973144531,0.8637712001800537,0.4751154482364654,0.4317151308059692,293.446533203125,297.1499938964844,293.1499938964844,0.1752289831638336,-3774.483642578125,304.1850280761719,0.6995764970779419,0.2443815618753433,0.2382193803787231,293.2414855957031,297.1499938964844,293.1499938964844,0.3463632464408874,-4787.46435546875,304.16241455078125,0.8354003429412842,0.428106278181076,0.3026736378669739,293.2334289550781,297.1499938964844,293.1499938964844,0.4149137437343597,-7468.75732421875,304.1622314453125,0.874826967716217,0.4946027398109436,0.4721967577934265,293.3550720214844,297.1499938964844,293.1499938964844,0.0101955588907003,-3162.67626953125,301.5719909667969,0.3759699165821075,0.050000000745058,0.2495574802160263,291.0769958496094,291.1499938964844,260.3175964355469,259.763427734375,279.2538146972656,294.1495666503906,291.0784606933594,1.0,0.4582201242446899,0.7730675935745239,0.7730675935745239,1.0,1.0,-2.033787250518799,0.8956550359725952,1.1381322145462036,0.4275673925876617,0.0,0.0,0.8241806626319885,158.36767578125,162.0,27.49712562561035,-24263.564453125,1026.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,309.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,34996.05859375,34200.0,0.0,0.0,0.5507411360740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522862672805786,1.5523089170455933,-2.254657192679588e-05,0.0,0.0005589322536252,0.0,0.0,453.1260681152344,0.0,0.0,0.0,0.8581806421279907,4.0,0.0,1.0
379800,293.36114501953125,297.1499938964844,293.1499938964844,0.3964946269989013,-6836.939453125,304.1784973144531,0.8637712001800537,0.4751154482364654,0.4317151308059692,293.446533203125,297.1499938964844,293.1499938964844,0.1752289831638336,-3774.483642578125,304.1850280761719,0.6995764970779419,0.2443815618753433,0.2382193803787231,293.2414855957031,297.1499938964844,293.1499938964844,0.3463632464408874,-4787.46435546875,304.16241455078125,0.8354003429412842,0.428106278181076,0.3026736378669739,293.2334289550781,297.1499938964844,293.1499938964844,0.4149137437343597,-7468.75732421875,304.1622314453125,0.874826967716217,0.4946027398109436,0.4721967577934265,293.3550720214844,297.1499938964844,293.1499938964844,0.0101955588907003,-3162.67626953125,301.5719909667969,0.3759699165821075,0.050000000745058,0.2495574802160263,291.0769958496094,291.1499938964844,260.3175964355469,259.763427734375,279.2538146972656,294.1495666503906,291.0784606933594,1.0,0.4582201242446899,0.7730675935745239,0.7730675935745239,1.0,1.0,-2.033787250518799,0.8956550359725952,1.1381322145462036,0.4275673925876617,0.0,0.0,0.8241806626319885,158.36767578125,162.0,27.49712562561035,-24263.564453125,1026.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768127441406,309.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,34996.05859375,34200.0,0.0,0.0,0.5507411360740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522862672805786,1.5523089170455933,-2.254657192679588e-05,0.0,0.0005589322536252,0.0,0.0,453.1260681152344,0.0,0.0,0.0,0.8581806421279907,4.0,0.0,1.0
379860,293.36004638671875,297.1499938964844,293.1499938964844,0.3909515738487243,-6761.87548828125,304.1783142089844,0.8571879267692566,0.4699902534484863,0.4272588789463043,293.4486389160156,297.1499938964844,293.1499938964844,0.1683327108621597,-3655.50146484375,304.18487548828125,0.6886633038520813,0.2364378422498703,0.2308625429868698,293.2416687011719,297.1499938964844,293.1499938964844,0.3438573181629181,-4760.08740234375,304.1625061035156,0.8307492733001709,0.4257495403289795,0.3011361956596374,293.23406982421875,297.1499938964844,293.1499938964844,0.4123866856098175,-7432.896484375,304.1624450683594,0.8698294758796692,0.4923605322837829,0.4702277779579162,293.3562927246094,297.1499938964844,293.1499938964844,0.0100995767861604,-3146.13330078125,301.4987487792969,0.3736972212791443,0.050000000745058,0.2501981854438782,291.08526611328125,291.1499938964844,260.3919677734375,259.8195495605469,279.26177978515625,294.1489562988281,291.087158203125,1.0,0.4585452377796173,0.7846368551254272,0.7846368551254272,1.0,1.0,-2.0161588191986084,0.8893525004386902,1.126806378364563,0.4252127408981323,0.0,0.0,0.8326401710510254,161.33299255371094,165.0,23.67214012145996,-24057.931640625,1019.1159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46453857421875,309.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,34037.125,34200.0,0.0,0.0,0.5504025220870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538623332977295,1.553884744644165,-2.235943429695908e-05,0.0,0.0005585885955952,0.0,0.0,451.2265930175781,0.0,0.0,0.0,0.8716725707054138,4.0,0.0,1.0
379920,293.36004638671875,297.1499938964844,293.1499938964844,0.3909515738487243,-6761.87548828125,304.1783142089844,0.8571879267692566,0.4699902534484863,0.4272588789463043,293.4486389160156,297.1499938964844,293.1499938964844,0.1683327108621597,-3655.50146484375,304.18487548828125,0.6886633038520813,0.2364378422498703,0.2308625429868698,293.2416687011719,297.1499938964844,293.1499938964844,0.3438573181629181,-4760.08740234375,304.1625061035156,0.8307492733001709,0.4257495403289795,0.3011361956596374,293.23406982421875,297.1499938964844,293.1499938964844,0.4123866856098175,-7432.896484375,304.1624450683594,0.8698294758796692,0.4923605322837829,0.4702277779579162,293.3562927246094,297.1499938964844,293.1499938964844,0.0100995767861604,-3146.13330078125,301.4987487792969,0.3736972212791443,0.050000000745058,0.2501981854438782,291.08526611328125,291.1499938964844,260.3919677734375,259.8195495605469,279.26177978515625,294.1489562988281,291.087158203125,1.0,0.4585452377796173,0.7846368551254272,0.7846368551254272,1.0,1.0,-2.0161588191986084,0.8893525004386902,1.126806378364563,0.4252127408981323,0.0,0.0,0.8326401710510254,161.33299255371094,165.0,23.67214012145996,-24057.931640625,1019.1159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46453857421875,309.7634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,34037.125,34200.0,0.0,0.0,0.5504025220870972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538623332977295,1.553884744644165,-2.235943429695908e-05,0.0,0.0005585885955952,0.0,0.0,451.2265930175781,0.0,0.0,0.0,0.8716725707054138,4.0,0.0,1.0
379980,293.3587951660156,297.1499938964844,293.1499938964844,0.3846132755279541,-6674.8408203125,304.1794128417969,0.8508464097976685,0.4649209082126617,0.4228573441505432,293.45050048828125,297.1499938964844,293.1499938964844,0.1611377745866775,-3529.64404296875,304.18524169921875,0.6777582764625549,0.2284974008798599,0.2235069721937179,293.2418518066406,297.1499938964844,293.1499938964844,0.3405790030956268,-4723.59814453125,304.1637878417969,0.8262222409248352,0.4233944416046142,0.299602746963501,293.2346496582031,297.1499938964844,293.1499938964844,0.408923476934433,-7382.751953125,304.1640625,0.864991307258606,0.4901089668273926,0.468254953622818,293.3574523925781,297.1499938964844,293.1499938964844,0.0099860029295086,-3123.06396484375,301.4309997558594,0.371499091386795,0.050000000745058,0.2508378624916076,291.1202087402344,291.1499938964844,260.46661376953125,259.8758850097656,279.2707214355469,294.1484680175781,291.12237548828125,1.0,0.4588873386383056,0.7971469759941101,0.7971469759941101,1.0,1.0,-1.9985970258712769,0.8830126523971558,1.115584373474121,0.422800749540329,0.0,0.0,0.8343107104301453,164.29898071289062,168.0,41.90036010742188,-23920.275390625,1012.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,309.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34115.52734375,34200.0,0.0,0.0,0.5498973727226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5639950037002563,1.5640175342559814,-2.2569009161088616e-05,0.0,0.0005580759025178,0.0,0.0,458.9351196289063,0.0,0.0,0.0,0.8762149810791016,4.0,0.0,1.0
380040,293.3587951660156,297.1499938964844,293.1499938964844,0.3846132755279541,-6674.8408203125,304.1794128417969,0.8508464097976685,0.4649209082126617,0.4228573441505432,293.45050048828125,297.1499938964844,293.1499938964844,0.1611377745866775,-3529.64404296875,304.18524169921875,0.6777582764625549,0.2284974008798599,0.2235069721937179,293.2418518066406,297.1499938964844,293.1499938964844,0.3405790030956268,-4723.59814453125,304.1637878417969,0.8262222409248352,0.4233944416046142,0.299602746963501,293.2346496582031,297.1499938964844,293.1499938964844,0.408923476934433,-7382.751953125,304.1640625,0.864991307258606,0.4901089668273926,0.468254953622818,293.3574523925781,297.1499938964844,293.1499938964844,0.0099860029295086,-3123.06396484375,301.4309997558594,0.371499091386795,0.050000000745058,0.2508378624916076,291.1202087402344,291.1499938964844,260.46661376953125,259.8758850097656,279.2707214355469,294.1484680175781,291.12237548828125,1.0,0.4588873386383056,0.7971469759941101,0.7971469759941101,1.0,1.0,-1.9985970258712769,0.8830126523971558,1.115584373474121,0.422800749540329,0.0,0.0,0.8343107104301453,164.29898071289062,168.0,41.90036010742188,-23920.275390625,1012.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40313720703125,309.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34115.52734375,34200.0,0.0,0.0,0.5498973727226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5639950037002563,1.5640175342559814,-2.2569009161088616e-05,0.0,0.0005580759025178,0.0,0.0,458.9351196289063,0.0,0.0,0.0,0.8762149810791016,4.0,0.0,1.0
380100,293.3581237792969,297.1499938964844,293.1499938964844,0.3814517259597778,-6631.3662109375,304.1798095703125,0.8477623462677002,0.4624108672142029,0.4206764996051788,293.4513244628906,297.1499938964844,293.1499938964844,0.157569482922554,-3466.77978515625,304.185302734375,0.672342836856842,0.2245305478572845,0.2198310047388076,293.2419128417969,297.1499938964844,293.1499938964844,0.3389189839363098,-4705.1318359375,304.164306640625,0.8239952325820923,0.4222190082073211,0.2988366782665252,293.2349548339844,297.1499938964844,293.1499938964844,0.4071583747863769,-7357.2412109375,304.1647033691406,0.8626291751861572,0.4889811873435974,0.4672653079032898,293.3580017089844,297.1499938964844,293.1499938964844,0.0099290795624256,-3111.31005859375,301.3973388671875,0.3704269528388977,0.050000000745058,0.2511573433876037,291.13836669921875,291.1499938964844,260.5039978027344,259.90411376953125,279.27557373046875,294.14825439453125,291.1405334472656,1.0,0.4590644240379333,0.8037900328636169,0.8037900328636169,1.0,1.0,-1.989838719367981,0.8798253536224365,1.1100133657455444,0.4215698540210724,0.0,0.0,0.8332647085189819,165.7823486328125,168.0,45.98502731323242,-23846.03125,1008.9412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,309.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,34181.23046875,33120.0,0.0,0.0,0.5495292544364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5644396543502808,1.5644623041152954,-2.259231587231625e-05,0.0,0.0005577023257501,0.0,0.0,459.4752197265625,0.0,0.0,0.0,0.8613778948783875,4.0,0.0,1.0
380160,293.3573608398437,297.1499938964844,293.1499938964844,0.3788210153579712,-6595.7255859375,304.1791687011719,0.8447369933128357,0.459924042224884,0.4185124039649963,293.4520568847656,297.1499938964844,293.1499938964844,0.1542370021343231,-3408.1376953125,304.1849365234375,0.6669725179672241,0.2205682545900344,0.2161576300859451,293.2419128417969,297.1499938964844,293.1499938964844,0.3377152979373932,-4692.09765625,304.16387939453125,0.8217899203300476,0.421049416065216,0.2980726361274719,293.2351989746094,297.1499938964844,293.1499938964844,0.4059315621852875,-7340.07763671875,304.16424560546875,0.8603071570396423,0.4878575205802917,0.4662763178348541,293.3585205078125,297.1499938964844,293.1499938964844,0.0098819471895694,-3103.09716796875,301.3605041503906,0.3693730533123016,0.050000000745058,0.2514763474464416,291.1414794921875,291.1499938964844,260.5414733886719,259.93243408203125,279.2807006835937,294.14801025390625,291.1419982910156,1.0,0.4592458009719848,0.8107086420059204,0.8107086420059204,1.0,1.0,-1.9811064004898071,0.8766298294067383,1.1044765710830688,0.4203231334686279,0.0,0.0,0.8333908915519714,167.26495361328125,156.0,26.47844696044922,-23706.25390625,1005.6033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,309.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33355.859375,33120.0,0.0,0.0,0.5489397048950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5435694456100464,1.5435914993286133,-2.201176721428056e-05,0.0,0.0005571040092036,0.0,0.0,441.58538818359375,0.0,0.0,0.0,0.8646262288093567,4.0,0.0,1.0
380220,293.35546875,297.1499938964844,293.1499938964844,0.372501939535141,-6508.39306640625,304.1800231933594,0.8439177870750427,0.4550518989562988,0.4140581488609314,293.4531555175781,297.1499938964844,293.1499938964844,0.1470857411623001,-3280.582763671875,304.18524169921875,0.6605830788612366,0.2126935720443725,0.2086241543292999,293.2417297363281,297.1499938964844,293.1499938964844,0.3342792987823486,-4653.759765625,304.1650085449219,0.8223168849945068,0.4187597930431366,0.2964097857475281,293.23541259765625,297.1499938964844,293.1499938964844,0.4022727906703949,-7287.05859375,304.1656494140625,0.8611560463905334,0.485649824142456,0.4641088843345642,293.3592834472656,297.1499938964844,293.1499938964844,0.0097169457003474,-3067.59326171875,301.2936096191406,0.3707099258899688,0.050000000745058,0.2510743737220764,291.1755676269531,291.1499938964844,260.6165771484375,259.9892883300781,279.29278564453125,294.1473083496094,291.1781311035156,1.0,0.4548147618770599,0.8255758881568909,0.8255758881568909,1.0,1.0,-1.9616299867630005,0.8692225813865662,1.0924073457717896,0.417266309261322,0.0,0.0,0.8280331492424011,164.63177490234375,144.0,46.21890640258789,-23553.431640625,978.3441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,33272.6796875,33120.0,0.0,0.0,0.5473279356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5336652994155884,1.5336871147155762,-2.180788214900531e-05,0.0,0.0005554682575166,0.0,0.0,434.2195129394531,0.0,0.0,0.0,0.8596214652061462,4.0,0.0,1.0
380280,293.35546875,297.1499938964844,293.1499938964844,0.372501939535141,-6508.39306640625,304.1800231933594,0.8439177870750427,0.4550518989562988,0.4140581488609314,293.4531555175781,297.1499938964844,293.1499938964844,0.1470857411623001,-3280.582763671875,304.18524169921875,0.6605830788612366,0.2126935720443725,0.2086241543292999,293.2417297363281,297.1499938964844,293.1499938964844,0.3342792987823486,-4653.759765625,304.1650085449219,0.8223168849945068,0.4187597930431366,0.2964097857475281,293.23541259765625,297.1499938964844,293.1499938964844,0.4022727906703949,-7287.05859375,304.1656494140625,0.8611560463905334,0.485649824142456,0.4641088843345642,293.3592834472656,297.1499938964844,293.1499938964844,0.0097169457003474,-3067.59326171875,301.2936096191406,0.3707099258899688,0.050000000745058,0.2510743737220764,291.1755676269531,291.1499938964844,260.6165771484375,259.9892883300781,279.29278564453125,294.1473083496094,291.1781311035156,1.0,0.4548147618770599,0.8255758881568909,0.8255758881568909,1.0,1.0,-1.9616299867630005,0.8692225813865662,1.0924073457717896,0.417266309261322,0.0,0.0,0.8280331492424011,164.63177490234375,144.0,46.21890640258789,-23553.431640625,978.3441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525146484375,309.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,33272.6796875,33120.0,0.0,0.0,0.5473279356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5336652994155884,1.5336871147155762,-2.180788214900531e-05,0.0,0.0005554682575166,0.0,0.0,434.2195129394531,0.0,0.0,0.0,0.8596214652061462,4.0,0.0,1.0
380340,293.35308837890625,297.1499938964844,293.1499938964844,0.3660195171833038,-6418.4365234375,304.1807861328125,0.8467156291007996,0.4503284990787506,0.4095957279205322,293.4536437988281,297.1499938964844,293.1499938964844,0.1399165093898773,-3151.28369140625,304.1854248046875,0.6570158004760742,0.2049123793840408,0.2010290324687957,293.2411499023437,297.1499938964844,293.1499938964844,0.3306050896644592,-4612.67919921875,304.1661071777344,0.8262715339660645,0.4165504276752472,0.2946939170360565,293.2353210449219,297.1499938964844,293.1499938964844,0.3983139991760254,-7229.62353515625,304.1669921875,0.8658403754234314,0.4835045933723449,0.4618529677391052,293.35968017578125,297.1499938964844,293.1499938964844,0.009515774436295,-3022.63720703125,301.2294921875,0.3744482100009918,0.050000000745058,0.2499891519546508,291.21636962890625,291.1499938964844,260.6918334960937,260.0464782714844,279.3095397949219,294.1463623046875,291.21881103515625,1.0,0.4477166533470154,0.8391765356063843,0.8391765356063843,1.0,1.0,-1.9410780668258667,0.8609917759895325,1.0800862312316897,0.4135922193527221,0.0,0.0,0.8164272904396057,158.32907104492188,132.0,53.48126602172852,-23360.49609375,938.3993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,309.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,33413.09765625,32040.0,0.0,0.0,0.5450668334960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5100349187850952,1.5100563764572144,-2.140288233931642e-05,0.0,0.0005531735369004,0.0,0.0,418.0400390625,0.0,0.0,0.0,0.8335067629814148,4.0,0.0,1.0
380400,293.35308837890625,297.1499938964844,293.1499938964844,0.3660195171833038,-6418.4365234375,304.1807861328125,0.8467156291007996,0.4503284990787506,0.4095957279205322,293.4536437988281,297.1499938964844,293.1499938964844,0.1399165093898773,-3151.28369140625,304.1854248046875,0.6570158004760742,0.2049123793840408,0.2010290324687957,293.2411499023437,297.1499938964844,293.1499938964844,0.3306050896644592,-4612.67919921875,304.1661071777344,0.8262715339660645,0.4165504276752472,0.2946939170360565,293.2353210449219,297.1499938964844,293.1499938964844,0.3983139991760254,-7229.62353515625,304.1669921875,0.8658403754234314,0.4835045933723449,0.4618529677391052,293.35968017578125,297.1499938964844,293.1499938964844,0.009515774436295,-3022.63720703125,301.2294921875,0.3744482100009918,0.050000000745058,0.2499891519546508,291.21636962890625,291.1499938964844,260.6918334960937,260.0464782714844,279.3095397949219,294.1463623046875,291.21881103515625,1.0,0.4477166533470154,0.8391765356063843,0.8391765356063843,1.0,1.0,-1.9410780668258667,0.8609917759895325,1.0800862312316897,0.4135922193527221,0.0,0.0,0.8164272904396057,158.32907104492188,132.0,53.48126602172852,-23360.49609375,938.3993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,309.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,33413.09765625,32040.0,0.0,0.0,0.5450668334960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5100349187850952,1.5100563764572144,-2.140288233931642e-05,0.0,0.0005531735369004,0.0,0.0,418.0400390625,0.0,0.0,0.0,0.8335067629814148,4.0,0.0,1.0
380460,293.3501892089844,297.1499938964844,293.1499938964844,0.3601112961769104,-6336.70849609375,304.1804504394531,0.8520729541778564,0.4457681775093078,0.4051979780197143,293.45361328125,297.1499938964844,293.1499938964844,0.1330382078886032,-3026.2001953125,304.1850891113281,0.6552203893661499,0.1972255110740661,0.1934394091367721,293.240234375,297.1499938964844,293.1499938964844,0.3273626267910003,-4576.71240234375,304.16619873046875,0.8326033353805542,0.4144302308559418,0.2929779291152954,293.23486328125,297.1499938964844,293.1499938964844,0.3948497772216797,-7179.86181640625,304.16717529296875,0.8732712268829346,0.481435626745224,0.4595837295055389,293.3595886230469,297.1499938964844,293.1499938964844,0.0093115782365202,-2977.288818359375,301.1633605957031,0.3798703849315643,0.050000000745058,0.2485122680664062,291.241943359375,291.1499938964844,260.7673034667969,260.10406494140625,279.3572998046875,294.14501953125,291.24481201171875,1.0,0.4389049708843231,0.8379852175712585,0.8379852175712585,1.0,1.0,-1.9201239347457888,0.8508308529853821,1.0692931413650513,0.4080635011196136,0.0,0.0,0.8027961850166321,149.93153381347656,120.0,47.40747833251953,-23063.419921875,891.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,309.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,32513.921875,32040.0,0.0,0.0,0.5416792035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555174112319946,1.4555376768112185,-2.021776708716061e-05,0.0,0.0005497355596162,0.0,0.0,378.7625427246094,0.0,0.0,0.0,0.8208397030830383,4.0,0.0,1.0
380520,293.3501892089844,297.1499938964844,293.1499938964844,0.3601112961769104,-6336.70849609375,304.1804504394531,0.8520729541778564,0.4457681775093078,0.4051979780197143,293.45361328125,297.1499938964844,293.1499938964844,0.1330382078886032,-3026.2001953125,304.1850891113281,0.6552203893661499,0.1972255110740661,0.1934394091367721,293.240234375,297.1499938964844,293.1499938964844,0.3273626267910003,-4576.71240234375,304.16619873046875,0.8326033353805542,0.4144302308559418,0.2929779291152954,293.23486328125,297.1499938964844,293.1499938964844,0.3948497772216797,-7179.86181640625,304.16717529296875,0.8732712268829346,0.481435626745224,0.4595837295055389,293.3595886230469,297.1499938964844,293.1499938964844,0.0093115782365202,-2977.288818359375,301.1633605957031,0.3798703849315643,0.050000000745058,0.2485122680664062,291.241943359375,291.1499938964844,260.7673034667969,260.10406494140625,279.3572998046875,294.14501953125,291.24481201171875,1.0,0.4389049708843231,0.8379852175712585,0.8379852175712585,1.0,1.0,-1.9201239347457888,0.8508308529853821,1.0692931413650513,0.4080635011196136,0.0,0.0,0.8027961850166321,149.93153381347656,120.0,47.40747833251953,-23063.419921875,891.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943359375,309.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,32513.921875,32040.0,0.0,0.0,0.5416792035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4555174112319946,1.4555376768112185,-2.021776708716061e-05,0.0,0.0005497355596162,0.0,0.0,378.7625427246094,0.0,0.0,0.0,0.8208397030830383,4.0,0.0,1.0
380580,293.34698486328125,297.1499938964844,293.1499938964844,0.3538285791873932,-6248.974609375,304.18072509765625,0.8595995903015137,0.4413450360298157,0.4008819758892059,293.4531555175781,297.1499938964844,293.1499938964844,0.1261106133460998,-2898.502685546875,304.1849365234375,0.654735267162323,0.1896250545978546,0.1858833283185959,293.23907470703125,297.1499938964844,293.1499938964844,0.3236925899982452,-4535.587890625,304.1669006347656,0.8409469723701477,0.4123792946338653,0.2912778556346893,293.23419189453125,297.1499938964844,293.1499938964844,0.3908501863479614,-7121.79443359375,304.1680908203125,0.8830248713493347,0.4794214367866516,0.4573229849338531,293.35919189453125,297.1499938964844,293.1499938964844,0.0090925777330994,-2926.03466796875,301.1024475097656,0.3866702318191528,0.050000000745058,0.2468034476041793,291.2842102050781,291.1499938964844,260.8428955078125,260.162109375,279.4051818847656,294.1435241699219,291.2864685058594,1.0,0.4289650022983551,0.836793839931488,0.836793839931488,1.0,1.0,-1.8990592956542969,0.8406271934509277,1.0584321022033691,0.4025040864944458,0.0,0.0,0.7819620370864868,140.29954528808594,108.0,52.91535568237305,-22794.521484375,842.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824462890625,310.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32636.03515625,32040.0,0.0,0.0,0.537254810333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045987129211426,1.4046181440353394,-1.936102671606932e-05,0.0,0.000545245304238,0.0,0.0,347.1729736328125,0.0,0.0,0.0,0.797209620475769,4.0,0.0,1.0
380640,293.34698486328125,297.1499938964844,293.1499938964844,0.3538285791873932,-6248.974609375,304.18072509765625,0.8595995903015137,0.4413450360298157,0.4008819758892059,293.4531555175781,297.1499938964844,293.1499938964844,0.1261106133460998,-2898.502685546875,304.1849365234375,0.654735267162323,0.1896250545978546,0.1858833283185959,293.23907470703125,297.1499938964844,293.1499938964844,0.3236925899982452,-4535.587890625,304.1669006347656,0.8409469723701477,0.4123792946338653,0.2912778556346893,293.23419189453125,297.1499938964844,293.1499938964844,0.3908501863479614,-7121.79443359375,304.1680908203125,0.8830248713493347,0.4794214367866516,0.4573229849338531,293.35919189453125,297.1499938964844,293.1499938964844,0.0090925777330994,-2926.03466796875,301.1024475097656,0.3866702318191528,0.050000000745058,0.2468034476041793,291.2842102050781,291.1499938964844,260.8428955078125,260.162109375,279.4051818847656,294.1435241699219,291.2864685058594,1.0,0.4289650022983551,0.836793839931488,0.836793839931488,1.0,1.0,-1.8990592956542969,0.8406271934509277,1.0584321022033691,0.4025040864944458,0.0,0.0,0.7819620370864868,140.29954528808594,108.0,52.91535568237305,-22794.521484375,842.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824462890625,310.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32636.03515625,32040.0,0.0,0.0,0.537254810333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045987129211426,1.4046181440353394,-1.936102671606932e-05,0.0,0.000545245304238,0.0,0.0,347.1729736328125,0.0,0.0,0.0,0.797209620475769,4.0,0.0,1.0
380700,293.34527587890625,297.1499938964844,293.1499938964844,0.3508924543857574,-6208.0546875,304.18048095703125,0.864148736000061,0.4391867816448211,0.3987591862678528,293.4527893066406,297.1499938964844,293.1499938964844,0.1227588951587677,-2836.286376953125,304.1846618652344,0.6549187898635864,0.1858558654785156,0.1821227520704269,293.2384033203125,297.1499938964844,293.1499938964844,0.3220131993293762,-4516.869140625,304.1668701171875,0.8458648920059204,0.4113796949386596,0.290436714887619,293.2337951660156,297.1499938964844,293.1499938964844,0.3890265822410583,-7095.4970703125,304.1681213378906,0.8887243270874023,0.4784353673458099,0.4561997354030609,293.35888671875,297.1499938964844,293.1499938964844,0.0089861378073692,-2901.169189453125,301.0712890625,0.3905094265937805,0.050000000745058,0.2458934187889099,291.3003845214844,291.1499938964844,260.8807373046875,260.1913146972656,279.4291381835937,294.1427001953125,291.3021545410156,1.0,0.4236848056316376,0.8361982107162476,0.8361982107162476,1.0,1.0,-1.8885427713394165,0.8355371356010437,1.0530056953430176,0.3997281789779663,0.0,0.0,0.7702956199645996,135.18955993652344,108.0,47.92551803588867,-22642.22265625,816.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9891052246094,310.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,32703.904296875,30960.0,0.0,0.0,0.5346172451972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738292455673218,1.3738481998443604,-1.8857232134905644e-05,0.0,0.0005425685667432,0.0,0.0,329.02716064453125,0.0,0.0,0.0,0.7681218981742859,4.0,0.0,1.0
380760,293.3434753417969,297.1499938964844,293.1499938964844,0.3486243486404419,-6177.1396484375,304.1790466308594,0.8692380785942078,0.4370692670345306,0.3966642618179321,293.4523620605469,297.1499938964844,293.1499938964844,0.1196610331535339,-2778.859375,304.1839904785156,0.6553767919540405,0.1821076422929763,0.1783755868673324,293.2377014160156,297.1499938964844,293.1499938964844,0.3209288716316223,-4505.27587890625,304.165771484375,0.8513109087944031,0.4104006588459015,0.2896041870117187,293.2333068847656,297.1499938964844,293.1499938964844,0.3879103660583496,-7080.20166015625,304.1668395996094,0.894972562789917,0.4774677753448486,0.4550855755805969,293.3584899902344,297.1499938964844,293.1499938964844,0.0088908486068248,-2880.598876953125,301.0356140136719,0.3943648040294647,0.050000000745058,0.2449575364589691,291.29656982421875,291.1499938964844,260.9186096191406,260.2206420898437,279.45294189453125,294.1418151855469,291.2958374023437,1.0,0.4182381629943847,0.8356694579124451,0.8356694579124451,1.0,1.0,-1.878066062927246,0.8304756283760071,1.0475904941558838,0.3969692289829254,0.0,0.0,0.7607374787330627,129.94403076171875,96.0,16.399877548217773,-22414.5859375,791.4581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.114990234375,310.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,31836.21875,30960.0,0.0,0.0,0.531557023525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324138641357422,1.3241565227508545,-1.7846905393525958e-05,0.0,0.0005394627805799,0.0,0.0,298.55078125,0.0,0.0,0.0,0.7583122253417969,4.0,0.0,1.0
380820,293.33966064453125,297.1499938964844,293.1499938964844,0.3435417413711548,-6106.458984375,304.1778564453125,0.8811536431312561,0.4329409003257751,0.39256751537323,293.45123291015625,297.1499938964844,293.1499938964844,0.1133276894688606,-2659.923828125,304.1832275390625,0.6571537256240845,0.1746727377176284,0.1709281206130981,293.23614501953125,297.1499938964844,293.1499938964844,0.3181913793087005,-4474.998046875,304.16510009765625,0.8639528751373291,0.4084936380386352,0.2879709005355835,293.23223876953125,297.1499938964844,293.1499938964844,0.3849876224994659,-7038.43603515625,304.1661071777344,0.9094184637069702,0.4755768477916717,0.4528946876525879,293.3575134277344,297.1499938964844,293.1499938964844,0.008694265037775,-2835.081787109375,300.9699401855469,0.402211844921112,0.050000000745058,0.2430305480957031,291.3091125488281,291.1499938964844,260.9944152832031,260.2797546386719,279.5004272460937,294.139892578125,291.3099365234375,1.0,0.4069241285324096,0.8346119523048401,0.8346119523048401,1.0,1.0,-1.8572977781295776,0.8204502463340759,1.036847472190857,0.3915012180805206,0.0,0.0,0.7389143109321594,119.16758728027344,84.0,19.564815521240234,-22112.25390625,740.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3783264160156,310.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,31673.927734375,30960.0,0.0,0.0,0.5245369672775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609871625900269,1.2610039710998535,-1.6818841686472297e-05,0.0,0.000532338337507,0.0,0.0,265.0824890136719,0.0,0.0,0.0,0.7294197678565979,4.0,0.0,1.0
380880,293.33966064453125,297.1499938964844,293.1499938964844,0.3435417413711548,-6106.458984375,304.1778564453125,0.8811536431312561,0.4329409003257751,0.39256751537323,293.45123291015625,297.1499938964844,293.1499938964844,0.1133276894688606,-2659.923828125,304.1832275390625,0.6571537256240845,0.1746727377176284,0.1709281206130981,293.23614501953125,297.1499938964844,293.1499938964844,0.3181913793087005,-4474.998046875,304.16510009765625,0.8639528751373291,0.4084936380386352,0.2879709005355835,293.23223876953125,297.1499938964844,293.1499938964844,0.3849876224994659,-7038.43603515625,304.1661071777344,0.9094184637069702,0.4755768477916717,0.4528946876525879,293.3575134277344,297.1499938964844,293.1499938964844,0.008694265037775,-2835.081787109375,300.9699401855469,0.402211844921112,0.050000000745058,0.2430305480957031,291.3091125488281,291.1499938964844,260.9944152832031,260.2797546386719,279.5004272460937,294.139892578125,291.3099365234375,1.0,0.4069241285324096,0.8346119523048401,0.8346119523048401,1.0,1.0,-1.8572977781295776,0.8204502463340759,1.036847472190857,0.3915012180805206,0.0,0.0,0.7389143109321594,119.16758728027344,84.0,19.564815521240234,-22112.25390625,740.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3783264160156,310.1892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,31673.927734375,30960.0,0.0,0.0,0.5245369672775269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609871625900269,1.2610039710998535,-1.6818841686472297e-05,0.0,0.000532338337507,0.0,0.0,265.0824890136719,0.0,0.0,0.0,0.7294197678565979,4.0,0.0,1.0
380940,293.335693359375,297.1499938964844,293.1499938964844,0.3388176560401916,-6040.76025390625,304.1764221191406,0.8956131339073181,0.4289364814758301,0.3885723650455475,293.4498596191406,297.1499938964844,293.1499938964844,0.1072021722793579,-2543.651123046875,304.182373046875,0.6602122187614441,0.167317658662796,0.1635454148054123,293.2345275878906,297.1499938964844,293.1499938964844,0.315708577632904,-4447.646484375,304.1641845703125,0.8792487978935242,0.4066389799118042,0.2863676846027374,293.2310791015625,297.1499938964844,293.1499938964844,0.3823514282703399,-7000.9541015625,304.1651306152344,0.9280638098716736,0.4737257361412048,0.450732946395874,293.3563842773437,297.1499938964844,293.1499938964844,0.0085036978125572,-2790.79931640625,300.9036560058594,0.4109829366207123,0.050000000745058,0.2410582304000854,291.31561279296875,291.1499938964844,261.0703125,260.3394775390625,279.5478515625,294.1379699707031,291.3155517578125,1.0,0.3951317071914673,0.8335545063018799,0.8335545063018799,1.0,1.0,-1.8367462158203125,0.8105394840240479,1.0262067317962646,0.3860905468463897,0.0,0.0,0.7162570953369141,108.16057586669922,72.0,9.13129425048828,-21771.185546875,689.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434020996094,310.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31676.8984375,29880.0,0.0,0.0,0.5164420008659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193511724472046,1.1935275793075562,-1.5813799109309912e-05,0.0,0.0005241229664534,0.0,0.0,232.8438415527344,0.0,0.0,0.0,0.6844290494918823,4.0,0.0,1.0
381000,293.335693359375,297.1499938964844,293.1499938964844,0.3388176560401916,-6040.76025390625,304.1764221191406,0.8956131339073181,0.4289364814758301,0.3885723650455475,293.4498596191406,297.1499938964844,293.1499938964844,0.1072021722793579,-2543.651123046875,304.182373046875,0.6602122187614441,0.167317658662796,0.1635454148054123,293.2345275878906,297.1499938964844,293.1499938964844,0.315708577632904,-4447.646484375,304.1641845703125,0.8792487978935242,0.4066389799118042,0.2863676846027374,293.2310791015625,297.1499938964844,293.1499938964844,0.3823514282703399,-7000.9541015625,304.1651306152344,0.9280638098716736,0.4737257361412048,0.450732946395874,293.3563842773437,297.1499938964844,293.1499938964844,0.0085036978125572,-2790.79931640625,300.9036560058594,0.4109829366207123,0.050000000745058,0.2410582304000854,291.31561279296875,291.1499938964844,261.0703125,260.3394775390625,279.5478515625,294.1379699707031,291.3155517578125,1.0,0.3951317071914673,0.8335545063018799,0.8335545063018799,1.0,1.0,-1.8367462158203125,0.8105394840240479,1.0262067317962646,0.3860905468463897,0.0,0.0,0.7162570953369141,108.16057586669922,72.0,9.13129425048828,-21771.185546875,689.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6434020996094,310.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,31676.8984375,29880.0,0.0,0.0,0.5164420008659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193511724472046,1.1935275793075562,-1.5813799109309912e-05,0.0,0.0005241229664534,0.0,0.0,232.8438415527344,0.0,0.0,0.0,0.6844290494918823,4.0,0.0,1.0
381060,293.33154296875,297.1499938964844,293.1499938964844,0.3351933360099792,-5991.2373046875,304.1737365722656,0.9136626720428468,0.4250742793083191,0.3846954107284546,293.4482727050781,297.1499938964844,293.1499938964844,0.1014944463968277,-2434.56884765625,304.1811218261719,0.6648960113525391,0.1600459665060043,0.1562337875366211,293.2327880859375,297.1499938964844,293.1499938964844,0.3141757547855377,-4431.5048828125,304.1620788574219,0.8977286219596863,0.4048480987548828,0.2848029732704162,293.22979736328125,297.1499938964844,293.1499938964844,0.3808435499668121,-6980.7138671875,304.1626892089844,0.9501299262046814,0.471929669380188,0.448614090681076,293.35504150390625,297.1499938964844,293.1499938964844,0.0083352206274867,-2753.84716796875,300.8299255371094,0.4219261109828949,0.050000000745058,0.2390598952770233,291.2897644042969,291.1499938964844,261.146240234375,260.3998718261719,279.594970703125,294.1359558105469,291.2898254394531,1.0,0.3829194009304046,0.8325624465942383,0.8325624465942383,1.0,1.0,-1.81648850440979,0.8007870316505432,1.0157015323638916,0.3807641267776489,0.0,0.0,0.6996764540672302,97.02775573730467,60.0,-14.85299587249756,-21380.287109375,640.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.925048828125,310.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,30511.947265625,29880.0,0.0,0.0,0.5070825815200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192299127578735,1.1192443370819092,-1.4507122614304537e-05,0.0,0.0005146243493072,0.0,0.0,198.11036682128903,0.0,0.0,0.0,0.6639511585235596,4.0,0.0,1.0
381120,293.33154296875,297.1499938964844,293.1499938964844,0.3351933360099792,-5991.2373046875,304.1737365722656,0.9136626720428468,0.4250742793083191,0.3846954107284546,293.4482727050781,297.1499938964844,293.1499938964844,0.1014944463968277,-2434.56884765625,304.1811218261719,0.6648960113525391,0.1600459665060043,0.1562337875366211,293.2327880859375,297.1499938964844,293.1499938964844,0.3141757547855377,-4431.5048828125,304.1620788574219,0.8977286219596863,0.4048480987548828,0.2848029732704162,293.22979736328125,297.1499938964844,293.1499938964844,0.3808435499668121,-6980.7138671875,304.1626892089844,0.9501299262046814,0.471929669380188,0.448614090681076,293.35504150390625,297.1499938964844,293.1499938964844,0.0083352206274867,-2753.84716796875,300.8299255371094,0.4219261109828949,0.050000000745058,0.2390598952770233,291.2897644042969,291.1499938964844,261.146240234375,260.3998718261719,279.594970703125,294.1359558105469,291.2898254394531,1.0,0.3829194009304046,0.8325624465942383,0.8325624465942383,1.0,1.0,-1.81648850440979,0.8007870316505432,1.0157015323638916,0.3807641267776489,0.0,0.0,0.6996764540672302,97.02775573730467,60.0,-14.85299587249756,-21380.287109375,640.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.925048828125,310.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,30511.947265625,29880.0,0.0,0.0,0.5070825815200806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1192299127578735,1.1192443370819092,-1.4507122614304537e-05,0.0,0.0005146243493072,0.0,0.0,198.11036682128903,0.0,0.0,0.0,0.6639511585235596,4.0,0.0,1.0
381180,293.3273620605469,297.1499938964844,293.1499938964844,0.3310293853282928,-5932.97021484375,304.1727600097656,0.9376649260520936,0.4213229417800903,0.380922794342041,293.4464416503906,297.1499938964844,293.1499938964844,0.0956995636224746,-2322.056396484375,304.1803894042969,0.6717773079872131,0.1528585255146026,0.1489980816841125,293.2310791015625,297.1499938964844,293.1499938964844,0.3120630383491516,-4408.1650390625,304.1615600585937,0.9214577674865724,0.4030978083610534,0.2832694053649902,293.2285461425781,297.1499938964844,293.1499938964844,0.3786256611347198,-6949.04443359375,304.1621398925781,0.9739571213722228,0.4701615273952484,0.4465268850326538,293.3536071777344,297.1499938964844,293.1499938964844,0.0081584667786955,-2711.997314453125,300.7630615234375,0.4366364479064941,0.050000000745058,0.2370490133762359,291.2879638671875,291.1499938964844,261.2221984863281,260.46099853515625,279.6420593261719,294.1340637207031,291.287353515625,1.0,0.3703132271766662,0.8315703868865967,0.8315703868865967,1.0,1.0,-1.7965081930160522,0.7911779880523682,1.005330204963684,0.3755121231079101,0.0,0.0,0.6812499761581421,85.84026336669922,48.0,-9.340858459472656,-21050.525390625,591.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1695861816406,310.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,30447.3828125,29880.0,0.0,0.0,0.4970352053642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642917156219482,1.0643054246902466,-1.3764072718913669e-05,0.0,0.0005044275312684,0.0,0.0,176.5795135498047,0.0,0.0,0.0,0.6401132941246033,4.0,0.0,1.0
381240,293.3273620605469,297.1499938964844,293.1499938964844,0.3310293853282928,-5932.97021484375,304.1727600097656,0.9376649260520936,0.4213229417800903,0.380922794342041,293.4464416503906,297.1499938964844,293.1499938964844,0.0956995636224746,-2322.056396484375,304.1803894042969,0.6717773079872131,0.1528585255146026,0.1489980816841125,293.2310791015625,297.1499938964844,293.1499938964844,0.3120630383491516,-4408.1650390625,304.1615600585937,0.9214577674865724,0.4030978083610534,0.2832694053649902,293.2285461425781,297.1499938964844,293.1499938964844,0.3786256611347198,-6949.04443359375,304.1621398925781,0.9739571213722228,0.4701615273952484,0.4465268850326538,293.3536071777344,297.1499938964844,293.1499938964844,0.0081584667786955,-2711.997314453125,300.7630615234375,0.4366364479064941,0.050000000745058,0.2370490133762359,291.2879638671875,291.1499938964844,261.2221984863281,260.46099853515625,279.6420593261719,294.1340637207031,291.287353515625,1.0,0.3703132271766662,0.8315703868865967,0.8315703868865967,1.0,1.0,-1.7965081930160522,0.7911779880523682,1.005330204963684,0.3755121231079101,0.0,0.0,0.6812499761581421,85.84026336669922,48.0,-9.340858459472656,-21050.525390625,591.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1695861816406,310.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,30447.3828125,29880.0,0.0,0.0,0.4970352053642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642917156219482,1.0643054246902466,-1.3764072718913669e-05,0.0,0.0005044275312684,0.0,0.0,176.5795135498047,0.0,0.0,0.0,0.6401132941246033,4.0,0.0,1.0
