time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381300,293.32525634765625,297.1499938964844,293.1499938964844,0.3290985226631164,-5906.00390625,304.172119140625,0.9513952732086182,0.4194912910461426,0.3790737092494964,293.4454650878906,297.1499938964844,293.1499938964844,0.0928713679313659,-2266.8837890625,304.1800231933594,0.676321804523468,0.1492974907159805,0.14540995657444,293.230224609375,297.1499938964844,293.1499938964844,0.3111213445663452,-4397.8349609375,304.1611633300781,0.9361924529075624,0.402238517999649,0.2825125753879547,293.2279357910156,297.1499938964844,293.1499938964844,0.377648115158081,-6935.2021484375,304.1617126464844,0.9859445095062256,0.4692886769771576,0.4454921185970306,293.3528747558594,297.1499938964844,293.1499938964844,0.0080737611278891,-2692.0078125,300.7288513183594,0.4459997117519378,0.050000000745058,0.2360413819551468,291.2834167480469,291.1499938964844,261.2601928710937,260.49188232421875,279.66558837890625,294.1331481933594,291.2826232910156,1.0,0.3638645112514496,0.8310743570327759,0.8310743570327759,1.0,1.0,-1.7866182327270508,0.7864254713058472,1.0001927614212036,0.3729127943515777,0.0,0.0,0.6728091835975647,80.2393569946289,48.0,-11.342781066894531,-20880.47265625,567.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.277587890625,310.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30414.203125,28800.0,0.0,0.0,0.4918060302734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0384416580200195,1.0384551286697388,-1.3426495570456607e-05,0.0,0.0004991206224076,0.0,0.0,167.06251525878906,0.0,0.0,0.0,0.6140967011451721,4.0,0.0,1.0
381360,293.3230895996094,297.1499938964844,293.1499938964844,0.3278040587902069,-5888.72900390625,304.1704406738281,0.965829610824585,0.4176944196224212,0.3772521913051605,293.4444274902344,297.1499938964844,293.1499938964844,0.0902282074093818,-2215.620849609375,304.1793518066406,0.6818191409111023,0.1457595527172088,0.1418423652648925,293.2293395996094,297.1499938964844,293.1499938964844,0.3107652366161346,-4394.5712890625,304.1597595214844,0.9521971344947816,0.401393711566925,0.2817638516426086,293.227294921875,297.1499938964844,293.1499938964844,0.3773644268512726,-6932.27099609375,304.1600646972656,0.9976430535316468,0.4684283435344696,0.4444658160209656,293.35211181640625,297.1499938964844,293.1499938964844,0.0079986378550529,-2676.16552734375,300.6894226074219,0.4570642113685608,0.050000000745058,0.235033243894577,291.2586364746094,291.1499938964844,261.29815673828125,260.52294921875,279.68902587890625,294.1322326660156,291.25518798828125,1.0,0.357318639755249,0.8306055068969727,0.8306055068969727,1.0,1.0,-1.776795506477356,0.7817102074623108,0.99508535861969,0.3703352212905884,0.0,0.0,0.6678512692451477,74.63874816894531,66.0,-42.14756774902344,-20635.966796875,544.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3883972167969,310.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,29424.267578125,28800.0,0.0,0.0,0.4863320589065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010888576507568,1.0011016130447388,-1.2740006241074298e-05,0.0,0.0004935652250424,0.0,0.0,152.05322265625,0.0,0.0,0.0,0.6104143857955933,4.0,0.0,1.0
381420,293.3191223144531,297.1499938964844,293.1499938964844,0.3244020342826843,-5841.0556640625,304.1693420410156,0.9676203727722168,0.4141161143779754,0.3740090429782867,293.4425048828125,297.1499938964844,293.1499938964844,0.0848938003182411,-2111.51416015625,304.178466796875,0.6735442280769348,0.1386896073818206,0.1351071894168853,293.2279357910156,297.1499938964844,293.1499938964844,0.3092437982559204,-4377.86962890625,304.1590881347656,0.955591917037964,0.3996754586696625,0.2805420458316803,293.22467041015625,297.1499938964844,293.1499938964844,0.3749338388442993,-6897.31640625,304.1602478027344,0.9990000128746032,0.4670003950595855,0.4419684410095215,293.3507080078125,297.1499938964844,293.1499938964844,0.0079096984118223,-2656.23779296875,300.62127685546875,0.460505723953247,0.050000000745058,0.234751895070076,291.24981689453125,291.1499938964844,261.3741149902344,260.5857849121094,279.73394775390625,294.13018798828125,291.248779296875,1.0,0.3543482422828674,0.829667866230011,0.829667866230011,1.0,1.0,-1.760001301765442,0.7736589312553406,0.9863423705101012,0.3658498525619507,0.0,0.0,0.6555281281471252,72.7632064819336,84.0,-18.84270477294922,-20372.076171875,527.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56072998046875,310.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,29190.298828125,28800.0,0.0,0.0,0.4752832651138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656864404678344,0.9656987190246582,-1.226427593792323e-05,0.0,0.000482352101244,0.0,0.0,140.06907653808594,0.0,0.0,0.0,0.5949593186378479,4.0,0.0,1.0
381480,293.3191223144531,297.1499938964844,293.1499938964844,0.3244020342826843,-5841.0556640625,304.1693420410156,0.9676203727722168,0.4141161143779754,0.3740090429782867,293.4425048828125,297.1499938964844,293.1499938964844,0.0848938003182411,-2111.51416015625,304.178466796875,0.6735442280769348,0.1386896073818206,0.1351071894168853,293.2279357910156,297.1499938964844,293.1499938964844,0.3092437982559204,-4377.86962890625,304.1590881347656,0.955591917037964,0.3996754586696625,0.2805420458316803,293.22467041015625,297.1499938964844,293.1499938964844,0.3749338388442993,-6897.31640625,304.1602478027344,0.9990000128746032,0.4670003950595855,0.4419684410095215,293.3507080078125,297.1499938964844,293.1499938964844,0.0079096984118223,-2656.23779296875,300.62127685546875,0.460505723953247,0.050000000745058,0.234751895070076,291.24981689453125,291.1499938964844,261.3741149902344,260.5857849121094,279.73394775390625,294.13018798828125,291.248779296875,1.0,0.3543482422828674,0.829667866230011,0.829667866230011,1.0,1.0,-1.760001301765442,0.7736589312553406,0.9863423705101012,0.3658498525619507,0.0,0.0,0.6555281281471252,72.7632064819336,84.0,-18.84270477294922,-20372.076171875,527.3961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56072998046875,310.5209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,29190.298828125,28800.0,0.0,0.0,0.4752832651138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656864404678344,0.9656987190246582,-1.226427593792323e-05,0.0,0.000482352101244,0.0,0.0,140.06907653808594,0.0,0.0,0.0,0.5949593186378479,4.0,0.0,1.0
381540,293.3157653808594,297.1499938964844,293.1499938964844,0.3216084539890289,-5802.35791015625,304.1675720214844,0.9496358633041382,0.4105124473571777,0.3709802031517029,293.4410400390625,297.1499938964844,293.1499938964844,0.0797901228070259,-2012.705322265625,304.177490234375,0.6519201397895813,0.1315778940916061,0.1285860687494278,293.22711181640625,297.1499938964844,293.1499938964844,0.3082449734210968,-4367.33251953125,304.1577453613281,0.9382218718528748,0.3978636562824249,0.2794422805309295,293.2254638671875,297.1499938964844,293.1499938964844,0.374919980764389,-6898.5400390625,304.1571655273437,0.98795086145401,0.4649505615234375,0.4414158463478088,293.3498840332031,297.1499938964844,293.1499938964844,0.0078762006014585,-2651.921875,300.5484924316406,0.4497534334659576,0.050000000745058,0.2356820404529571,291.2289123535156,291.1499938964844,261.45001220703125,260.6495361328125,279.7770690917969,294.1298828125,291.22784423828125,1.0,0.3577740490436554,0.8287301659584045,0.8287301659584045,1.0,1.0,-1.7476921081542969,0.7677059173583984,0.9799861311912536,0.3626449406147003,0.0,0.0,0.646470844745636,77.46172332763672,102.0,-24.18271446228028,-20118.404296875,533.3917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6517333984375,310.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,29079.3046875,27720.0,0.0,0.0,0.4645217061042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935555636882782,0.9355674982070924,-1.189130580314668e-05,0.0,0.0004714304814115,0.0,0.0,130.5888214111328,0.0,0.0,0.0,0.5674695372581482,4.0,0.0,1.0
381600,293.3157653808594,297.1499938964844,293.1499938964844,0.3216084539890289,-5802.35791015625,304.1675720214844,0.9496358633041382,0.4105124473571777,0.3709802031517029,293.4410400390625,297.1499938964844,293.1499938964844,0.0797901228070259,-2012.705322265625,304.177490234375,0.6519201397895813,0.1315778940916061,0.1285860687494278,293.22711181640625,297.1499938964844,293.1499938964844,0.3082449734210968,-4367.33251953125,304.1577453613281,0.9382218718528748,0.3978636562824249,0.2794422805309295,293.2254638671875,297.1499938964844,293.1499938964844,0.374919980764389,-6898.5400390625,304.1571655273437,0.98795086145401,0.4649505615234375,0.4414158463478088,293.3498840332031,297.1499938964844,293.1499938964844,0.0078762006014585,-2651.921875,300.5484924316406,0.4497534334659576,0.050000000745058,0.2356820404529571,291.2289123535156,291.1499938964844,261.45001220703125,260.6495361328125,279.7770690917969,294.1298828125,291.22784423828125,1.0,0.3577740490436554,0.8287301659584045,0.8287301659584045,1.0,1.0,-1.7476921081542969,0.7677059173583984,0.9799861311912536,0.3626449406147003,0.0,0.0,0.646470844745636,77.46172332763672,102.0,-24.18271446228028,-20118.404296875,533.3917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6517333984375,310.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,29079.3046875,27720.0,0.0,0.0,0.4645217061042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935555636882782,0.9355674982070924,-1.189130580314668e-05,0.0,0.0004714304814115,0.0,0.0,130.5888214111328,0.0,0.0,0.0,0.5674695372581482,4.0,0.0,1.0
381660,293.3128967285156,297.1499938964844,293.1499938964844,0.3195250332355499,-5774.130859375,304.165283203125,0.9194567799568176,0.4068984985351562,0.3681124150753021,293.4398803710937,297.1499938964844,293.1499938964844,0.0748711749911308,-1918.7103271484373,304.17657470703125,0.6259219646453857,0.1244385689496994,0.1222156137228012,293.226806640625,297.1499938964844,293.1499938964844,0.3078680634498596,-4364.083984375,304.1558837890625,0.909773886203766,0.395973652601242,0.2784205675125122,293.2257995605469,297.1499938964844,293.1499938964844,0.3745985329151153,-6895.23828125,304.1554260253906,0.9640567302703856,0.4629702866077423,0.4399193525314331,293.349609375,297.1499938964844,293.1499938964844,0.0078856013715267,-2660.49560546875,300.4687805175781,0.4333238303661346,0.050000000745058,0.237452745437622,291.1888427734375,291.1499938964844,261.5260314941406,260.71392822265625,279.8202209472656,294.1299133300781,291.1888427734375,1.0,0.3654065430164337,0.8278015851974487,0.8278015851974487,1.0,1.0,-1.7356926202774048,0.7619175910949707,0.9737749695777892,0.3594768941402435,0.0,0.0,0.644467830657959,86.65457153320312,120.0,-33.92413711547852,-19841.83203125,552.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68878173828125,310.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,27883.951171875,27720.0,0.0,0.0,0.4540411531925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907008171081543,0.9070194363594056,-1.1301561244181356e-05,0.0,0.0004607940500136,0.0,0.0,120.02223205566406,0.0,0.0,0.0,0.5670138001441956,4.0,0.0,1.0
381720,293.3128967285156,297.1499938964844,293.1499938964844,0.3195250332355499,-5774.130859375,304.165283203125,0.9194567799568176,0.4068984985351562,0.3681124150753021,293.4398803710937,297.1499938964844,293.1499938964844,0.0748711749911308,-1918.7103271484373,304.17657470703125,0.6259219646453857,0.1244385689496994,0.1222156137228012,293.226806640625,297.1499938964844,293.1499938964844,0.3078680634498596,-4364.083984375,304.1558837890625,0.909773886203766,0.395973652601242,0.2784205675125122,293.2257995605469,297.1499938964844,293.1499938964844,0.3745985329151153,-6895.23828125,304.1554260253906,0.9640567302703856,0.4629702866077423,0.4399193525314331,293.349609375,297.1499938964844,293.1499938964844,0.0078856013715267,-2660.49560546875,300.4687805175781,0.4333238303661346,0.050000000745058,0.237452745437622,291.1888427734375,291.1499938964844,261.5260314941406,260.71392822265625,279.8202209472656,294.1299133300781,291.1888427734375,1.0,0.3654065430164337,0.8278015851974487,0.8278015851974487,1.0,1.0,-1.7356926202774048,0.7619175910949707,0.9737749695777892,0.3594768941402435,0.0,0.0,0.644467830657959,86.65457153320312,120.0,-33.92413711547852,-19841.83203125,552.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68878173828125,310.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,27883.951171875,27720.0,0.0,0.0,0.4540411531925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907008171081543,0.9070194363594056,-1.1301561244181356e-05,0.0,0.0004607940500136,0.0,0.0,120.02223205566406,0.0,0.0,0.0,0.5670138001441956,4.0,0.0,1.0
381780,293.3104858398437,297.1499938964844,293.1499938964844,0.3166325688362121,-5733.1064453125,304.1649780273437,0.889275074005127,0.4032593667507171,0.3653389513492584,293.4389343261719,297.1499938964844,293.1499938964844,0.069723755121231,-1821.1695556640625,304.17626953125,0.5967597961425781,0.1172900050878524,0.115952119231224,293.2269897460937,297.1499938964844,293.1499938964844,0.3066477477550506,-4350.49169921875,304.15594482421875,0.8820195198059082,0.3939919471740722,0.2774259150028229,293.2263488769531,297.1499938964844,293.1499938964844,0.3733187317848205,-6876.66748046875,304.1557006835937,0.9329542517662048,0.4609400033950805,0.4385247230529785,293.349853515625,297.1499938964844,293.1499938964844,0.0078995823860168,-2667.59228515625,300.3973999023437,0.4175907373428345,0.050000000745058,0.2397958487272262,291.183349609375,291.1499938964844,261.6024169921875,260.7785949707031,279.8632507324219,294.13067626953125,291.182373046875,1.0,0.375791847705841,0.8268730044364929,0.8268730044364929,1.0,1.0,-1.7247861623764038,0.7566491961479187,0.9681369662284852,0.3565965294837951,0.0,0.0,0.640182614326477,98.92872619628906,138.0,-19.38067054748535,-19631.767578125,581.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6321716308594,310.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,27839.84765625,27720.0,0.0,0.0,0.4445407092571258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894665002822876,0.894676148891449,-1.115654504246777e-05,0.0,0.0004511523002292,0.0,0.0,116.49008178710938,0.0,0.0,0.0,0.5618377923965454,4.0,0.0,1.0
381840,293.3104858398437,297.1499938964844,293.1499938964844,0.3166325688362121,-5733.1064453125,304.1649780273437,0.889275074005127,0.4032593667507171,0.3653389513492584,293.4389343261719,297.1499938964844,293.1499938964844,0.069723755121231,-1821.1695556640625,304.17626953125,0.5967597961425781,0.1172900050878524,0.115952119231224,293.2269897460937,297.1499938964844,293.1499938964844,0.3066477477550506,-4350.49169921875,304.15594482421875,0.8820195198059082,0.3939919471740722,0.2774259150028229,293.2263488769531,297.1499938964844,293.1499938964844,0.3733187317848205,-6876.66748046875,304.1557006835937,0.9329542517662048,0.4609400033950805,0.4385247230529785,293.349853515625,297.1499938964844,293.1499938964844,0.0078995823860168,-2667.59228515625,300.3973999023437,0.4175907373428345,0.050000000745058,0.2397958487272262,291.183349609375,291.1499938964844,261.6024169921875,260.7785949707031,279.8632507324219,294.13067626953125,291.182373046875,1.0,0.375791847705841,0.8268730044364929,0.8268730044364929,1.0,1.0,-1.7247861623764038,0.7566491961479187,0.9681369662284852,0.3565965294837951,0.0,0.0,0.640182614326477,98.92872619628906,138.0,-19.38067054748535,-19631.767578125,581.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6321716308594,310.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,27839.84765625,27720.0,0.0,0.0,0.4445407092571258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894665002822876,0.894676148891449,-1.115654504246777e-05,0.0,0.0004511523002292,0.0,0.0,116.49008178710938,0.0,0.0,0.0,0.5618377923965454,4.0,0.0,1.0
381900,293.30938720703125,297.1499938964844,293.1499938964844,0.3153084814548492,-5714.4091796875,304.1646728515625,0.8752269744873047,0.4014405012130737,0.363981693983078,293.4385070800781,297.1499938964844,293.1499938964844,0.0671608224511146,-1773.2833251953125,304.1761779785156,0.5807744264602661,0.1137105152010917,0.1128501147031784,293.2272033691406,297.1499938964844,293.1499938964844,0.3061298131942749,-4344.8017578125,304.1557922363281,0.8687633872032166,0.3929741978645324,0.2769329845905304,293.2267150878906,297.1499938964844,293.1499938964844,0.372791975736618,-6869.15380859375,304.1556396484375,0.916954517364502,0.4599008560180664,0.4378379881381988,293.3501281738281,297.1499938964844,293.1499938964844,0.0079139256849884,-2673.387451171875,300.3601989746094,0.4106710255146026,0.050000000745058,0.2411291450262069,291.17706298828125,291.1499938964844,261.6407165527344,260.8110046386719,279.8847351074219,294.1312561035156,291.1762084960937,1.0,0.3816703259944916,0.8264086842536926,0.8264086842536926,1.0,1.0,-1.719616413116455,0.7541501522064209,0.9654662609100342,0.3552303910255432,0.0,0.0,0.6390107274055481,105.93604278564452,138.0,-18.00161361694336,-19527.68359375,598.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57763671875,310.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27810.134765625,26640.0,0.0,0.0,0.4401744902133941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8903806805610657,0.8903917670249939,-1.1103385077149142e-05,0.0,0.0004467211547307,0.0,0.0,115.25582885742188,0.0,0.0,0.0,0.5450700521469116,4.0,0.0,1.0
381960,293.3083190917969,297.1499938964844,293.1499938964844,0.3145922124385834,-5705.10888671875,304.16326904296875,0.8619347214698792,0.3996297419071197,0.3626449108123779,293.4381408691406,297.1499938964844,293.1499938964844,0.0647209733724594,-1728.4534912109375,304.17584228515625,0.5645880103111267,0.1101291477680206,0.109763003885746,293.2274780273437,297.1499938964844,293.1499938964844,0.3061860799789428,-4346.091796875,304.1546325683594,0.8562556505203247,0.3919447958469391,0.2764428853988647,293.22711181640625,297.1499938964844,293.1499938964844,0.3729587495326996,-6872.560546875,304.1542663574219,0.9024271965026855,0.4588510692119598,0.437156081199646,293.3504943847656,297.1499938964844,293.1499938964844,0.0079390928149223,-2683.98876953125,300.3167419433594,0.4042742848396301,0.050000000745058,0.2425484359264373,291.1504821777344,291.1499938964844,261.6791076660156,260.8434753417969,279.9062194824219,294.13189697265625,291.1466064453125,1.0,0.3878640532493591,0.8259357213973999,0.8259357213973999,1.0,1.0,-1.7146015167236328,0.751724123954773,0.96287739276886,0.3539036512374878,0.0,0.0,0.6414257884025574,113.40603637695312,156.0,-48.5256462097168,-19344.849609375,617.0484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52252197265625,310.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26831.84375,26640.0,0.0,0.0,0.4359250962734222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8749300837516785,0.8749407529830933,-1.0716516953834798e-05,0.0,0.0004424085491336,0.0,0.0,109.32070922851562,0.0,0.0,0.0,0.5504574775695801,4.0,0.0,1.0
382020,293.30633544921875,297.1499938964844,293.1499938964844,0.3118285238742828,-5665.50537109375,304.1635131835937,0.8381198644638062,0.3960215449333191,0.360032320022583,293.4374389648437,297.1499938964844,293.1499938964844,0.0594557635486125,-1632.3275146484375,304.176025390625,0.5334203839302063,0.1029694378376007,0.1036317646503448,293.2281494140625,297.1499938964844,293.1499938964844,0.3049466013908386,-4332.060546875,304.1552124023437,0.8338314890861511,0.3898444473743438,0.2754701972007751,293.22802734375,297.1499938964844,293.1499938964844,0.3716617822647095,-6853.41455078125,304.15509033203125,0.8771855235099792,0.4567093551158905,0.4358038902282715,293.35137939453125,297.1499938964844,293.1499938964844,0.0079782661050558,-2697.600830078125,300.2431945800781,0.3918019533157348,0.050000000745058,0.245592713356018,291.1454162597656,291.1499938964844,261.75604248046875,260.9085998535156,279.9491882324219,294.13348388671875,291.1455078125,1.0,0.4008675813674927,0.8249897956848145,0.8249897956848145,1.0,1.0,-1.70496666431427,0.7470604777336121,0.957906186580658,0.3513534367084503,0.0,0.0,0.6429624557495117,129.45359802246094,144.0,-11.825861930847168,-19210.22265625,656.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3574523925781,310.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,26632.103515625,26640.0,0.0,0.0,0.4283904731273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88016676902771,0.8801774978637695,-1.072715713235084e-05,0.0,0.0004347618669271,0.0,0.0,110.35379028320312,0.0,0.0,0.0,0.5518840551376343,4.0,0.0,1.0
382080,293.30633544921875,297.1499938964844,293.1499938964844,0.3118285238742828,-5665.50537109375,304.1635131835937,0.8381198644638062,0.3960215449333191,0.360032320022583,293.4374389648437,297.1499938964844,293.1499938964844,0.0594557635486125,-1632.3275146484375,304.176025390625,0.5334203839302063,0.1029694378376007,0.1036317646503448,293.2281494140625,297.1499938964844,293.1499938964844,0.3049466013908386,-4332.060546875,304.1552124023437,0.8338314890861511,0.3898444473743438,0.2754701972007751,293.22802734375,297.1499938964844,293.1499938964844,0.3716617822647095,-6853.41455078125,304.15509033203125,0.8771855235099792,0.4567093551158905,0.4358038902282715,293.35137939453125,297.1499938964844,293.1499938964844,0.0079782661050558,-2697.600830078125,300.2431945800781,0.3918019533157348,0.050000000745058,0.245592713356018,291.1454162597656,291.1499938964844,261.75604248046875,260.9085998535156,279.9491882324219,294.13348388671875,291.1455078125,1.0,0.4008675813674927,0.8249897956848145,0.8249897956848145,1.0,1.0,-1.70496666431427,0.7470604777336121,0.957906186580658,0.3513534367084503,0.0,0.0,0.6429624557495117,129.45359802246094,144.0,-11.825861930847168,-19210.22265625,656.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3574523925781,310.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,26632.103515625,26640.0,0.0,0.0,0.4283904731273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88016676902771,0.8801774978637695,-1.072715713235084e-05,0.0,0.0004347618669271,0.0,0.0,110.35379028320312,0.0,0.0,0.0,0.5518840551376343,4.0,0.0,1.0
382140,293.3041381835937,297.1499938964844,293.1499938964844,0.3086604177951813,-5619.77392578125,304.164306640625,0.8280858397483826,0.3925080895423889,0.3571204245090484,293.4363708496094,297.1499938964844,293.1499938964844,0.0537742935121059,-1530.8155517578125,304.17681884765625,0.5137515068054199,0.0959020480513572,0.0971850007772445,293.22869873046875,297.1499938964844,293.1499938964844,0.3032274544239044,-4312.4462890625,304.1563415527344,0.8247837424278259,0.3877556622028351,0.2742109894752502,293.2288513183594,297.1499938964844,293.1499938964844,0.3698370158672333,-6826.31689453125,304.15643310546875,0.86704421043396,0.4545658826828003,0.4340545833110809,293.35223388671875,297.1499938964844,293.1499938964844,0.00793968886137,-2690.26904296875,300.1711730957031,0.3863494396209717,0.050000000745058,0.2468921393156051,291.1459350585937,291.1499938964844,261.833251953125,260.9739074707031,279.9947204589844,294.1352844238281,291.146240234375,1.0,0.4043151438236236,0.824043869972229,0.824043869972229,1.0,1.0,-1.6916812658309937,0.7406718134880066,0.9510094523429872,0.3478861451148987,0.0,0.0,0.6435416340827942,136.1120147705078,132.0,-1.192964792251587,-18999.58984375,666.6787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1465759277344,309.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,26626.556640625,25560.0,0.0,0.0,0.4220836758613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814651370048523,0.8814759254455566,-1.0739792742242573e-05,0.0,0.0004283612652216,0.0,0.0,110.69078826904295,0.0,0.0,0.0,0.5374134182929993,4.0,0.0,1.0
382200,293.3041381835937,297.1499938964844,293.1499938964844,0.3086604177951813,-5619.77392578125,304.164306640625,0.8280858397483826,0.3925080895423889,0.3571204245090484,293.4363708496094,297.1499938964844,293.1499938964844,0.0537742935121059,-1530.8155517578125,304.17681884765625,0.5137515068054199,0.0959020480513572,0.0971850007772445,293.22869873046875,297.1499938964844,293.1499938964844,0.3032274544239044,-4312.4462890625,304.1563415527344,0.8247837424278259,0.3877556622028351,0.2742109894752502,293.2288513183594,297.1499938964844,293.1499938964844,0.3698370158672333,-6826.31689453125,304.15643310546875,0.86704421043396,0.4545658826828003,0.4340545833110809,293.35223388671875,297.1499938964844,293.1499938964844,0.00793968886137,-2690.26904296875,300.1711730957031,0.3863494396209717,0.050000000745058,0.2468921393156051,291.1459350585937,291.1499938964844,261.833251953125,260.9739074707031,279.9947204589844,294.1352844238281,291.146240234375,1.0,0.4043151438236236,0.824043869972229,0.824043869972229,1.0,1.0,-1.6916812658309937,0.7406718134880066,0.9510094523429872,0.3478861451148987,0.0,0.0,0.6435416340827942,136.1120147705078,132.0,-1.192964792251587,-18999.58984375,666.6787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1465759277344,309.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,26626.556640625,25560.0,0.0,0.0,0.4220836758613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8814651370048523,0.8814759254455566,-1.0739792742242573e-05,0.0,0.0004283612652216,0.0,0.0,110.69078826904295,0.0,0.0,0.0,0.5374134182929993,4.0,0.0,1.0
382260,293.3011779785156,297.1499938964844,293.1499938964844,0.3059395849704742,-5581.0048828125,304.1641540527344,0.8258479237556458,0.3892031908035278,0.354124903678894,293.4344482421875,297.1499938964844,293.1499938964844,0.047994565218687,-1430.027587890625,304.17755126953125,0.5006133913993835,0.089040532708168,0.0906444638967514,293.2286071777344,297.1499938964844,293.1499938964844,0.3018534183502197,-4297.162109375,304.1566162109375,0.823405921459198,0.3857797086238861,0.2728205621242523,293.2290954589844,297.1499938964844,293.1499938964844,0.3684444427490234,-6806.216796875,304.15673828125,0.8656649589538574,0.4525209069252014,0.4321129620075226,293.35260009765625,297.1499938964844,293.1499938964844,0.0078604454174637,-2673.524169921875,300.0938415527344,0.3862975239753723,0.050000000745058,0.2469054460525512,291.12567138671875,291.1499938964844,261.91064453125,261.0393981933594,280.0414428710937,294.13677978515625,291.1273193359375,1.0,0.4022178649902344,0.8231318593025208,0.8231318593025208,1.0,1.0,-1.6762480735778809,0.7332879900932312,0.9429600834846495,0.3438475131988525,0.0,0.0,0.6486570835113525,135.8616943359375,120.0,-6.227899551391602,-18728.33203125,654.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95263671875,309.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.1484375,25560.0,0.0,0.0,0.4164221584796905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744840621948242,0.8744944930076599,-1.0415591532364488e-05,0.0,0.000422615557909,0.0,0.0,106.8548355102539,0.0,0.0,0.0,0.5457064509391785,4.0,0.0,1.0
382320,293.3011779785156,297.1499938964844,293.1499938964844,0.3059395849704742,-5581.0048828125,304.1641540527344,0.8258479237556458,0.3892031908035278,0.354124903678894,293.4344482421875,297.1499938964844,293.1499938964844,0.047994565218687,-1430.027587890625,304.17755126953125,0.5006133913993835,0.089040532708168,0.0906444638967514,293.2286071777344,297.1499938964844,293.1499938964844,0.3018534183502197,-4297.162109375,304.1566162109375,0.823405921459198,0.3857797086238861,0.2728205621242523,293.2290954589844,297.1499938964844,293.1499938964844,0.3684444427490234,-6806.216796875,304.15673828125,0.8656649589538574,0.4525209069252014,0.4321129620075226,293.35260009765625,297.1499938964844,293.1499938964844,0.0078604454174637,-2673.524169921875,300.0938415527344,0.3862975239753723,0.050000000745058,0.2469054460525512,291.12567138671875,291.1499938964844,261.91064453125,261.0393981933594,280.0414428710937,294.13677978515625,291.1273193359375,1.0,0.4022178649902344,0.8231318593025208,0.8231318593025208,1.0,1.0,-1.6762480735778809,0.7332879900932312,0.9429600834846495,0.3438475131988525,0.0,0.0,0.6486570835113525,135.8616943359375,120.0,-6.227899551391602,-18728.33203125,654.9291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95263671875,309.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.1484375,25560.0,0.0,0.0,0.4164221584796905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744840621948242,0.8744944930076599,-1.0415591532364488e-05,0.0,0.000422615557909,0.0,0.0,106.8548355102539,0.0,0.0,0.0,0.5457064509391785,4.0,0.0,1.0
382380,293.2976989746094,297.1499938964844,293.1499938964844,0.3022103011608124,-5526.49853515625,304.1656188964844,0.8282871842384338,0.3860763609409332,0.3511395156383514,293.431640625,297.1499938964844,293.1499938964844,0.0419392362236976,-1325.6605224609375,304.1784362792969,0.4906542897224426,0.0824009925127029,0.0841459482908248,293.2280578613281,297.1499938964844,293.1499938964844,0.2993951439857483,-4268.8037109375,304.1584777832031,0.8266533613204956,0.3838972747325897,0.271377682685852,293.2289123535156,297.1499938964844,293.1499938964844,0.3657318651676178,-6765.56494140625,304.1589660644531,0.869511067867279,0.4505534470081329,0.4300862550735473,293.3524475097656,297.1499938964844,293.1499938964844,0.0077344034798443,-2640.515625,300.0301513671875,0.389558881521225,0.050000000745058,0.2461314648389816,291.14501953125,291.1499938964844,261.9882202148437,261.10504150390625,280.08892822265625,294.13824462890625,291.14581298828125,1.0,0.3965237140655517,0.8222197890281677,0.8222197890281677,1.0,1.0,-1.6597669124603271,0.7254208326339722,0.934346079826355,0.3395383059978485,0.0,0.0,0.6478397846221924,131.39031982421875,108.0,13.515398025512695,-18501.65625,630.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7493591308594,309.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,25563.64453125,25560.0,0.0,0.0,0.4116557240486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87550950050354,0.8755199313163757,-1.0435873264214024e-05,0.0,0.0004177782102487,0.0,0.0,107.19816589355467,0.0,0.0,0.0,0.5460488796234131,4.0,0.0,1.0
382440,293.2976989746094,297.1499938964844,293.1499938964844,0.3022103011608124,-5526.49853515625,304.1656188964844,0.8282871842384338,0.3860763609409332,0.3511395156383514,293.431640625,297.1499938964844,293.1499938964844,0.0419392362236976,-1325.6605224609375,304.1784362792969,0.4906542897224426,0.0824009925127029,0.0841459482908248,293.2280578613281,297.1499938964844,293.1499938964844,0.2993951439857483,-4268.8037109375,304.1584777832031,0.8266533613204956,0.3838972747325897,0.271377682685852,293.2289123535156,297.1499938964844,293.1499938964844,0.3657318651676178,-6765.56494140625,304.1589660644531,0.869511067867279,0.4505534470081329,0.4300862550735473,293.3524475097656,297.1499938964844,293.1499938964844,0.0077344034798443,-2640.515625,300.0301513671875,0.389558881521225,0.050000000745058,0.2461314648389816,291.14501953125,291.1499938964844,261.9882202148437,261.10504150390625,280.08892822265625,294.13824462890625,291.14581298828125,1.0,0.3965237140655517,0.8222197890281677,0.8222197890281677,1.0,1.0,-1.6597669124603271,0.7254208326339722,0.934346079826355,0.3395383059978485,0.0,0.0,0.6478397846221924,131.39031982421875,108.0,13.515398025512695,-18501.65625,630.669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7493591308594,309.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,25563.64453125,25560.0,0.0,0.0,0.4116557240486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87550950050354,0.8755199313163757,-1.0435873264214024e-05,0.0,0.0004177782102487,0.0,0.0,107.19816589355467,0.0,0.0,0.0,0.5460488796234131,4.0,0.0,1.0
382500,293.2957763671875,297.1499938964844,293.1499938964844,0.3004525005817413,-5500.9140625,304.1659851074219,0.830819308757782,0.3845815062522888,0.349666953086853,293.4299621582031,297.1499938964844,293.1499938964844,0.0389527827501297,-1274.485107421875,304.1786804199219,0.4862814843654632,0.0791643783450126,0.0809336453676223,293.2276306152344,297.1499938964844,293.1499938964844,0.2982378005981445,-4255.55322265625,304.1590270996094,0.8295700550079346,0.3829918205738067,0.2706494927406311,293.2286682128906,297.1499938964844,293.1499938964844,0.3644555509090423,-6746.61328125,304.1596374511719,0.8729201555252075,0.4496003091335296,0.429058313369751,293.3521728515625,297.1499938964844,293.1499938964844,0.0076665673404932,-2622.791748046875,299.99774169921875,0.3920060992240906,0.050000000745058,0.2455459088087082,291.1510314941406,291.1499938964844,262.0270690917969,261.137939453125,280.11279296875,294.13897705078125,291.15191650390625,1.0,0.3927404284477234,0.8217637538909912,0.8217637538909912,1.0,1.0,-1.651330828666687,0.721399188041687,0.929931640625,0.3373341262340545,0.0,0.0,0.6471666693687439,128.09205627441406,108.0,15.43307113647461,-18380.509765625,615.5707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.655029296875,309.6302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,25577.990234375,24480.0,0.0,0.0,0.4094973504543304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8744338154792786,0.8744442462921143,-1.0427686902403366e-05,0.0,0.0004155877686571,0.0,0.0,106.94176483154295,0.0,0.0,0.0,0.5306235551834106,4.0,0.0,1.0
382560,293.2937316894531,297.1499938964844,293.1499938964844,0.2992772459983825,-5484.46923828125,304.1651916503906,0.8340956568717957,0.3831349909305572,0.3482163846492767,293.4281005859375,297.1499938964844,293.1499938964844,0.0361103117465972,-1225.882568359375,304.1786499023437,0.4820874333381653,0.0759822204709053,0.0777525380253791,293.22711181640625,297.1499938964844,293.1499938964844,0.2976375520229339,-4249.14794921875,304.158447265625,0.8332194089889526,0.382112443447113,0.2699232995510101,293.22833251953125,297.1499938964844,293.1499938964844,0.363850325345993,-6738.34228515625,304.1589660644531,0.8771817684173584,0.4486709535121918,0.428030401468277,293.3517761230469,297.1499938964844,293.1499938964844,0.0076034851372241,-2608.136474609375,299.9591979980469,0.3947870433330536,0.050000000745058,0.2448658943176269,291.1367492675781,291.1499938964844,262.0659484863281,261.1708374023437,280.1365966796875,294.1396484375,291.1341552734375,1.0,0.3884902000427246,0.8213614225387573,0.8213614225387573,1.0,1.0,-1.6428475379943848,0.7173635363578796,0.92548406124115,0.3351243436336517,0.0,0.0,0.6492557525634766,124.28968048095705,96.0,-16.159751892089844,-18174.77734375,599.1658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5821533203125,309.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,24656.779296875,24480.0,0.0,0.0,0.4072924256324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590716123580933,0.8590816855430603,-1.0057641702587716e-05,0.0,0.0004133500333409,0.0,0.0,101.35035705566406,0.0,0.0,0.0,0.5359606146812439,4.0,0.0,1.0
382620,293.2894287109375,297.1499938964844,293.1499938964844,0.2958024740219116,-5433.63671875,304.1659545898437,0.8427630662918091,0.3803694248199463,0.34539794921875,293.4239196777344,297.1499938964844,293.1499938964844,0.0304358694702386,-1125.93115234375,304.17852783203125,0.4737497866153717,0.0697836503386497,0.0715029835700988,293.225830078125,297.1499938964844,293.1499938964844,0.295251727104187,-4221.712890625,304.15966796875,0.8426109552383423,0.3804181814193725,0.268489807844162,293.2274169921875,297.1499938964844,293.1499938964844,0.3611922264099121,-6698.70751953125,304.16046142578125,0.8880976438522339,0.4468688368797302,0.4259936809539795,293.3506774902344,297.1499938964844,293.1499938964844,0.007460044696927,-2569.3544921875,299.8969421386719,0.4011557996273041,0.050000000745058,0.2432976961135864,291.1509094238281,291.1499938964844,262.143798828125,261.2367553710937,280.1842041015625,294.1410827636719,291.1526794433594,1.0,0.3788895606994629,0.820556640625,0.820556640625,1.0,1.0,-1.6259113550186155,0.7093145847320557,0.9165967106819152,0.3307182192802429,0.0,0.0,0.6488324999809265,115.5774154663086,84.0,18.20682716369629,-17990.806640625,563.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44580078125,309.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,24508.283203125,24480.0,0.0,0.0,0.4032009541988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861208438873291,0.8612184524536133,-1.0046381248685066e-05,0.0,0.000409197731642,0.0,0.0,101.6295394897461,0.0,0.0,0.0,0.5361866354942322,4.0,0.0,1.0
382680,293.2894287109375,297.1499938964844,293.1499938964844,0.2958024740219116,-5433.63671875,304.1659545898437,0.8427630662918091,0.3803694248199463,0.34539794921875,293.4239196777344,297.1499938964844,293.1499938964844,0.0304358694702386,-1125.93115234375,304.17852783203125,0.4737497866153717,0.0697836503386497,0.0715029835700988,293.225830078125,297.1499938964844,293.1499938964844,0.295251727104187,-4221.712890625,304.15966796875,0.8426109552383423,0.3804181814193725,0.268489807844162,293.2274169921875,297.1499938964844,293.1499938964844,0.3611922264099121,-6698.70751953125,304.16046142578125,0.8880976438522339,0.4468688368797302,0.4259936809539795,293.3506774902344,297.1499938964844,293.1499938964844,0.007460044696927,-2569.3544921875,299.8969421386719,0.4011557996273041,0.050000000745058,0.2432976961135864,291.1509094238281,291.1499938964844,262.143798828125,261.2367553710937,280.1842041015625,294.1410827636719,291.1526794433594,1.0,0.3788895606994629,0.820556640625,0.820556640625,1.0,1.0,-1.6259113550186155,0.7093145847320557,0.9165967106819152,0.3307182192802429,0.0,0.0,0.6488324999809265,115.5774154663086,84.0,18.20682716369629,-17990.806640625,563.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44580078125,309.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,24508.283203125,24480.0,0.0,0.0,0.4032009541988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861208438873291,0.8612184524536133,-1.0046381248685066e-05,0.0,0.000409197731642,0.0,0.0,101.6295394897461,0.0,0.0,0.0,0.5361866354942322,4.0,0.0,1.0
382740,293.284912109375,297.1499938964844,293.1499938964844,0.292395681142807,-5383.82958984375,304.1662902832031,0.8542798757553101,0.3777493238449096,0.3426735997200012,293.41912841796875,297.1499938964844,293.1499938964844,0.0252090599387884,-1028.0323486328125,304.1777038574219,0.4648036956787109,0.0638119131326675,0.0654265433549881,293.2243957519531,297.1499938964844,293.1499938964844,0.2928478419780731,-4194.16015625,304.1604309082031,0.8548526167869568,0.3787876069545746,0.2670731544494629,293.22637939453125,297.1499938964844,293.1499938964844,0.3584870100021362,-6658.576171875,304.1614685058594,0.9020614624023438,0.4451170265674591,0.4239669144153595,293.3493347167969,297.1499938964844,293.1499938964844,0.0073101730085909,-2528.214599609375,299.8370361328125,0.4087344408035278,0.050000000745058,0.2415459901094436,291.1683349609375,291.1499938964844,262.22174072265625,261.30279541015625,280.2320251464844,294.14288330078125,291.1694030761719,1.0,0.3681789040565491,0.8197519183158875,0.8197519183158875,1.0,1.0,-1.6091078519821167,0.7013378143310547,0.907770037651062,0.3263536095619201,0.0,0.0,0.6451261639595032,105.8924560546875,72.0,21.05170631408692,-17752.955078125,526.4384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,309.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24559.623046875,23400.0,0.0,0.0,0.3994088470935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85337895154953,0.8533889055252075,-9.97647293843329e-06,0.0,0.0004053491866216,0.0,0.0,99.74864959716795,0.0,0.0,0.0,0.5180598497390747,4.0,0.0,1.0
382800,293.284912109375,297.1499938964844,293.1499938964844,0.292395681142807,-5383.82958984375,304.1662902832031,0.8542798757553101,0.3777493238449096,0.3426735997200012,293.41912841796875,297.1499938964844,293.1499938964844,0.0252090599387884,-1028.0323486328125,304.1777038574219,0.4648036956787109,0.0638119131326675,0.0654265433549881,293.2243957519531,297.1499938964844,293.1499938964844,0.2928478419780731,-4194.16015625,304.1604309082031,0.8548526167869568,0.3787876069545746,0.2670731544494629,293.22637939453125,297.1499938964844,293.1499938964844,0.3584870100021362,-6658.576171875,304.1614685058594,0.9020614624023438,0.4451170265674591,0.4239669144153595,293.3493347167969,297.1499938964844,293.1499938964844,0.0073101730085909,-2528.214599609375,299.8370361328125,0.4087344408035278,0.050000000745058,0.2415459901094436,291.1683349609375,291.1499938964844,262.22174072265625,261.30279541015625,280.2320251464844,294.14288330078125,291.1694030761719,1.0,0.3681789040565491,0.8197519183158875,0.8197519183158875,1.0,1.0,-1.6091078519821167,0.7013378143310547,0.907770037651062,0.3263536095619201,0.0,0.0,0.6451261639595032,105.8924560546875,72.0,21.05170631408692,-17752.955078125,526.4384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,309.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24559.623046875,23400.0,0.0,0.0,0.3994088470935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85337895154953,0.8533889055252075,-9.97647293843329e-06,0.0,0.0004053491866216,0.0,0.0,99.74864959716795,0.0,0.0,0.0,0.5180598497390747,4.0,0.0,1.0
382860,293.2801818847656,297.1499938964844,293.1499938964844,0.2898854613304138,-5347.92041015625,304.1651306152344,0.8690706491470337,0.3752918243408203,0.3400691747665405,293.4136657714844,297.1499938964844,293.1499938964844,0.0208761021494865,-937.3656005859376,304.1756896972656,0.4556879103183746,0.0580993741750717,0.0595590882003307,293.2227478027344,297.1499938964844,293.1499938964844,0.2912550270557403,-4176.49658203125,304.15966796875,0.870383083820343,0.3772334456443786,0.265690416097641,293.2251281738281,297.1499938964844,293.1499938964844,0.3567490577697754,-6633.7236328125,304.1606140136719,0.9205297827720642,0.4434341192245483,0.4219776093959808,293.34765625,297.1499938964844,293.1499938964844,0.00717398757115,-2492.783935546875,299.76806640625,0.4182677268981933,0.050000000745058,0.2396829426288604,291.1546325683594,291.1499938964844,262.2997131347656,261.368896484375,280.27978515625,294.1451110839844,291.1565856933594,1.0,0.3566367626190185,0.8190150260925293,0.8190150260925293,1.0,1.0,-1.5926513671875,0.6935403347015381,0.8991110324859619,0.322093516588211,0.0,0.0,0.645788311958313,95.62417602539062,60.0,4.965543270111084,-17473.462890625,488.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2747802734375,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,23477.98828125,23400.0,0.0,0.0,0.3953663408756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342439532279968,0.8342534899711609,-9.535764547763392e-06,0.0,0.0004012465651612,0.0,0.0,93.20072174072266,0.0,0.0,0.0,0.5212705731391907,4.0,0.0,1.0
382920,293.2801818847656,297.1499938964844,293.1499938964844,0.2898854613304138,-5347.92041015625,304.1651306152344,0.8690706491470337,0.3752918243408203,0.3400691747665405,293.4136657714844,297.1499938964844,293.1499938964844,0.0208761021494865,-937.3656005859376,304.1756896972656,0.4556879103183746,0.0580993741750717,0.0595590882003307,293.2227478027344,297.1499938964844,293.1499938964844,0.2912550270557403,-4176.49658203125,304.15966796875,0.870383083820343,0.3772334456443786,0.265690416097641,293.2251281738281,297.1499938964844,293.1499938964844,0.3567490577697754,-6633.7236328125,304.1606140136719,0.9205297827720642,0.4434341192245483,0.4219776093959808,293.34765625,297.1499938964844,293.1499938964844,0.00717398757115,-2492.783935546875,299.76806640625,0.4182677268981933,0.050000000745058,0.2396829426288604,291.1546325683594,291.1499938964844,262.2997131347656,261.368896484375,280.27978515625,294.1451110839844,291.1565856933594,1.0,0.3566367626190185,0.8190150260925293,0.8190150260925293,1.0,1.0,-1.5926513671875,0.6935403347015381,0.8991110324859619,0.322093516588211,0.0,0.0,0.645788311958313,95.62417602539062,60.0,4.965543270111084,-17473.462890625,488.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2747802734375,309.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,23477.98828125,23400.0,0.0,0.0,0.3953663408756256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342439532279968,0.8342534899711609,-9.535764547763392e-06,0.0,0.0004012465651612,0.0,0.0,93.20072174072266,0.0,0.0,0.0,0.5212705731391907,4.0,0.0,1.0
382980,293.275390625,297.1499938964844,293.1499938964844,0.2865727841854095,-5299.111328125,304.1655578613281,0.8878127336502075,0.3729644417762756,0.3375768959522247,293.40740966796875,297.1499938964844,293.1499938964844,0.0171416569501161,-847.5503540039062,304.17333984375,0.4484021067619324,0.0526873283088207,0.0539620444178581,293.2210693359375,297.1499938964844,293.1499938964844,0.2887718677520752,-4147.8505859375,304.1605529785156,0.8898691534996033,0.3757296502590179,0.2643383145332336,293.2238464355469,297.1499938964844,293.1499938964844,0.3539090454578399,-6591.34716796875,304.1617736816406,0.9441577792167664,0.4417899250984192,0.4200203120708465,293.3457946777344,297.1499938964844,293.1499938964844,0.0070246467366814,-2449.995361328125,299.71307373046875,0.4310286939144134,0.050000000745058,0.2377537488937378,291.178955078125,291.1499938964844,262.3777160644531,261.4350891113281,280.3278503417969,294.1484069824219,291.1800842285156,1.0,0.3444233238697052,0.8182780742645264,0.8182780742645264,1.0,1.0,-1.5766500234603882,0.6859647631645203,0.8906852602958679,0.3179604113101959,0.0,0.0,0.6401340365409851,85.0156021118164,48.0,21.36277198791504,-17260.44921875,450.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284851074219,309.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23518.734375,23400.0,0.0,0.0,0.3914292454719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238618969917297,0.8238713145256042,-9.44044404604938e-06,0.0,0.0003972509002778,0.0,0.0,90.81378936767578,0.0,0.0,0.0,0.5169405937194824,4.0,0.0,1.0
