time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383040,293.275390625,297.1499938964844,293.1499938964844,0.2865727841854095,-5299.111328125,304.1655578613281,0.8878127336502075,0.3729644417762756,0.3375768959522247,293.40740966796875,297.1499938964844,293.1499938964844,0.0171416569501161,-847.5503540039062,304.17333984375,0.4484021067619324,0.0526873283088207,0.0539620444178581,293.2210693359375,297.1499938964844,293.1499938964844,0.2887718677520752,-4147.8505859375,304.1605529785156,0.8898691534996033,0.3757296502590179,0.2643383145332336,293.2238464355469,297.1499938964844,293.1499938964844,0.3539090454578399,-6591.34716796875,304.1617736816406,0.9441577792167664,0.4417899250984192,0.4200203120708465,293.3457946777344,297.1499938964844,293.1499938964844,0.0070246467366814,-2449.995361328125,299.71307373046875,0.4310286939144134,0.050000000745058,0.2377537488937378,291.178955078125,291.1499938964844,262.3777160644531,261.4350891113281,280.3278503417969,294.1484069824219,291.1800842285156,1.0,0.3444233238697052,0.8182780742645264,0.8182780742645264,1.0,1.0,-1.5766500234603882,0.6859647631645203,0.8906852602958679,0.3179604113101959,0.0,0.0,0.6401340365409851,85.0156021118164,48.0,21.36277198791504,-17260.44921875,450.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2284851074219,309.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23518.734375,23400.0,0.0,0.0,0.3914292454719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238618969917297,0.8238713145256042,-9.44044404604938e-06,0.0,0.0003972509002778,0.0,0.0,90.81378936767578,0.0,0.0,0.0,0.5169405937194824,4.0,0.0,1.0
383100,293.2729797363281,297.1499938964844,293.1499938964844,0.2850798964500427,-5277.23583984375,304.1654663085937,0.8989315032958984,0.3718515336513519,0.3363713324069977,293.4041442871094,297.1499938964844,293.1499938964844,0.0155446082353591,-804.4341430664062,304.1719970703125,0.4454899132251739,0.0500677600502967,0.0512504093348979,293.22021484375,297.1499938964844,293.1499938964844,0.2876626849174499,-4135.15771484375,304.16064453125,0.9013463854789734,0.3749973177909851,0.2636725008487701,293.22320556640625,297.1499938964844,293.1499938964844,0.3526413142681122,-6572.6064453125,304.16192626953125,0.9572466611862184,0.4409834742546081,0.4190514087677002,293.3448181152344,297.1499938964844,293.1499938964844,0.0069525926373898,-2429.533935546875,299.684326171875,0.439136654138565,0.050000000745058,0.236774057149887,291.1861572265625,291.1499938964844,262.4167175292969,261.4682006835937,280.3518981933594,294.1502685546875,291.1871643066406,1.0,0.3380926251411438,0.8179096579551697,0.8179096579551697,1.0,1.0,-1.5688083171844482,0.6822543740272522,0.8865540027618408,0.3159384727478027,0.0,0.0,0.6369917988777161,79.6352767944336,48.0,20.578842163085938,-17146.173828125,431.72662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2140808105469,309.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,23535.013671875,22320.0,0.0,0.0,0.3894320726394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8166940212249756,0.8167033791542053,-9.372717613587156e-06,0.0,0.0003952240513172,0.0,0.0,89.17342376708984,0.0,0.0,0.0,0.4990592002868652,4.0,0.0,1.0
383160,293.2705383300781,297.1499938964844,293.1499938964844,0.2841913104057312,-5264.93115234375,304.16424560546875,0.91224467754364,0.3707705438137054,0.3351883888244629,293.40118408203125,297.1499938964844,293.1499938964844,0.0146232871338725,-779.4218139648438,304.13458251953125,0.449432224035263,0.050000000745058,0.0497844442725181,293.2193603515625,297.1499938964844,293.1499938964844,0.2871430218219757,-4129.74169921875,304.1596374511719,0.9152897000312804,0.3742767870426178,0.2630101442337036,293.2225341796875,297.1499938964844,293.1499938964844,0.3520877659320831,-6565.26513671875,304.1607360839844,0.9711496829986572,0.4401877224445343,0.4180852770805359,293.34381103515625,297.1499938964844,293.1499938964844,0.0068866871297359,-2412.682373046875,299.6482849121094,0.4490100741386413,0.050000000745058,0.2357606142759323,291.17156982421875,291.1499938964844,262.4557189941406,261.5013122558594,280.3743896484375,294.1512145996094,291.16815185546875,1.0,0.3316636085510254,0.8175600171089172,0.8175600171089172,1.0,1.0,-1.5624536275863647,0.6792488098144531,0.8832047581672668,0.3142773807048797,0.0,0.0,0.6367574334144592,74.10327911376953,36.0,-17.086463928222656,-16953.333984375,413.5010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198181152344,309.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22618.701171875,22320.0,0.0,0.0,0.3872437477111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952210903167725,0.7952300310134888,-8.95530956768198e-06,0.0,0.0003930031671188,0.0,0.0,82.82013702392578,0.0,0.0,0.0,0.5017762780189514,4.0,0.0,1.0
383220,293.2658996582031,297.1499938964844,293.1499938964844,0.2816126942634582,-5227.22705078125,304.1638488769531,0.9477062225341796,0.3686578869819641,0.332876443862915,293.401123046875,297.1499938964844,293.1499938964844,0.0140866991132497,-765.4359741210938,304.0424194335937,0.4733997285366058,0.050000000745058,0.0492656305432319,293.2177429199219,297.1499938964844,293.1499938964844,0.2852479815483093,-4108.146484375,304.1596374511719,0.951467990875244,0.3728513121604919,0.2616965472698211,293.2212219238281,297.1499938964844,293.1499938964844,0.3497418165206909,-6530.71630859375,304.16119384765625,0.998974084854126,0.4386155903339386,0.4159800708293915,293.3418884277344,297.1499938964844,293.1499938964844,0.0067508504725992,-2374.270263671875,299.5868835449219,0.4733989238739013,0.050000000745058,0.2336940318346023,291.172607421875,291.1499938964844,262.53369140625,261.56756591796875,280.41180419921875,294.142822265625,291.1736145019531,1.0,0.3185580670833587,0.8168607950210571,0.8168607950210571,1.0,1.0,-1.5524368286132812,0.67447829246521,0.8779584765434265,0.3117125332355499,0.0,0.0,0.6343257427215576,62.88266754150391,39.0,5.625332832336426,-16837.943359375,378.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232666015625,309.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22413.1171875,22320.0,0.0,0.0,0.3829123973846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894921898841858,0.7895010113716125,-8.85368626768468e-06,0.0,0.0003886074118781,0.0,0.0,81.23584747314453,0.0,0.0,0.0,0.4987373054027557,4.0,0.0,1.0
383280,293.2658996582031,297.1499938964844,293.1499938964844,0.2816126942634582,-5227.22705078125,304.1638488769531,0.9477062225341796,0.3686578869819641,0.332876443862915,293.401123046875,297.1499938964844,293.1499938964844,0.0140866991132497,-765.4359741210938,304.0424194335937,0.4733997285366058,0.050000000745058,0.0492656305432319,293.2177429199219,297.1499938964844,293.1499938964844,0.2852479815483093,-4108.146484375,304.1596374511719,0.951467990875244,0.3728513121604919,0.2616965472698211,293.2212219238281,297.1499938964844,293.1499938964844,0.3497418165206909,-6530.71630859375,304.16119384765625,0.998974084854126,0.4386155903339386,0.4159800708293915,293.3418884277344,297.1499938964844,293.1499938964844,0.0067508504725992,-2374.270263671875,299.5868835449219,0.4733989238739013,0.050000000745058,0.2336940318346023,291.172607421875,291.1499938964844,262.53369140625,261.56756591796875,280.41180419921875,294.142822265625,291.1736145019531,1.0,0.3185580670833587,0.8168607950210571,0.8168607950210571,1.0,1.0,-1.5524368286132812,0.67447829246521,0.8779584765434265,0.3117125332355499,0.0,0.0,0.6343257427215576,62.88266754150391,39.0,5.625332832336426,-16837.943359375,378.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232666015625,309.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22413.1171875,22320.0,0.0,0.0,0.3829123973846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894921898841858,0.7895010113716125,-8.85368626768468e-06,0.0,0.0003886074118781,0.0,0.0,81.23584747314453,0.0,0.0,0.0,0.4987373054027557,4.0,0.0,1.0
383340,293.2615966796875,297.1499938964844,293.1499938964844,0.2786538600921631,-5183.2060546875,304.1641845703125,0.9639784097671508,0.3665943443775177,0.3308489620685577,293.4078063964844,297.1499938964844,293.1499938964844,0.0136594837531447,-754.0968627929688,303.93377685546875,0.4831003546714782,0.050000000745058,0.0490778051316738,293.2161865234375,297.1499938964844,293.1499938964844,0.2829273343086242,-4081.181640625,304.16033935546875,0.9680500030517578,0.3714475631713867,0.2605833411216736,293.2066650390625,297.1499938964844,293.1499938964844,0.3291434347629547,-6214.34130859375,304.19140625,0.9990000128746032,0.4397174715995788,0.3959410190582275,293.3399963378906,297.1499938964844,293.1499938964844,0.0066467323340475,-2342.682373046875,299.5363464355469,0.4831003546714782,0.050000000745058,0.2328039854764938,291.2026062011719,291.1499938964844,262.611572265625,261.63385009765625,280.4536437988281,294.1199951171875,291.2052917480469,1.0,0.3096301853656769,0.8161615133285522,0.8161615133285522,1.0,1.0,-1.5230820178985596,0.6606910824775696,0.8623909950256348,0.3042874932289123,0.0,0.0,0.625684916973114,57.5844841003418,57.0,35.843536376953125,-16545.1328125,349.8126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232666015625,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,22492.857421875,21240.0,0.0,0.0,0.3785206973552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742743492126465,0.7742830514907837,-8.727211934456136e-06,0.0,0.0003841503930743,0.0,0.0,78.11298370361328,0.0,0.0,0.0,0.4776341617107391,4.0,0.0,1.0
383400,293.2615966796875,297.1499938964844,293.1499938964844,0.2786538600921631,-5183.2060546875,304.1641845703125,0.9639784097671508,0.3665943443775177,0.3308489620685577,293.4078063964844,297.1499938964844,293.1499938964844,0.0136594837531447,-754.0968627929688,303.93377685546875,0.4831003546714782,0.050000000745058,0.0490778051316738,293.2161865234375,297.1499938964844,293.1499938964844,0.2829273343086242,-4081.181640625,304.16033935546875,0.9680500030517578,0.3714475631713867,0.2605833411216736,293.2066650390625,297.1499938964844,293.1499938964844,0.3291434347629547,-6214.34130859375,304.19140625,0.9990000128746032,0.4397174715995788,0.3959410190582275,293.3399963378906,297.1499938964844,293.1499938964844,0.0066467323340475,-2342.682373046875,299.5363464355469,0.4831003546714782,0.050000000745058,0.2328039854764938,291.2026062011719,291.1499938964844,262.611572265625,261.63385009765625,280.4536437988281,294.1199951171875,291.2052917480469,1.0,0.3096301853656769,0.8161615133285522,0.8161615133285522,1.0,1.0,-1.5230820178985596,0.6606910824775696,0.8623909950256348,0.3042874932289123,0.0,0.0,0.625684916973114,57.5844841003418,57.0,35.843536376953125,-16545.1328125,349.8126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.232666015625,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,22492.857421875,21240.0,0.0,0.0,0.3785206973552704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742743492126465,0.7742830514907837,-8.727211934456136e-06,0.0,0.0003841503930743,0.0,0.0,78.11298370361328,0.0,0.0,0.0,0.4776341617107391,4.0,0.0,1.0
383460,293.2578430175781,297.1499938964844,293.1499938964844,0.2773744463920593,-5165.77294921875,304.1615905761719,0.9625978469848632,0.364529937505722,0.3289952576160431,293.41949462890625,297.1499938964844,293.1499938964844,0.0133784646168351,-748.35693359375,303.80889892578125,0.4833415150642395,0.050000000745058,0.0490731783211231,293.2152709960937,297.1499938964844,293.1499938964844,0.2822464406490326,-4074.422119140625,304.1579895019531,0.9672468304634094,0.3699587285518646,0.2595611214637756,293.1912536621094,297.1499938964844,293.1499938964844,0.3288555443286896,-6215.2646484375,304.1771240234375,0.9990000128746032,0.4414463639259338,0.3953774273395538,293.3383178710937,297.1499938964844,293.1499938964844,0.0065910159610211,-2330.239501953125,299.46453857421875,0.4833415150642395,0.050000000745058,0.2327820360660553,291.1728210449219,291.1499938964844,262.6893615722656,261.7001342773437,280.4773254394531,294.0947570800781,291.1713562011719,1.0,0.3096459209918976,0.8155443072319031,0.8155443072319031,1.0,1.0,-1.5191768407821655,0.658837616443634,0.8603392839431763,0.3031243979930877,0.0,0.0,0.6241326928138733,57.39057922363281,75.0,-22.188615798950195,-16329.4267578125,347.33087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2955322265625,309.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21388.267578125,21240.0,0.0,0.0,0.3734308779239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744594395160675,0.744602620601654,-8.203662218875252e-06,0.0,0.0003789848706219,0.0,0.0,70.3656997680664,0.0,0.0,0.0,0.4766231179237366,4.0,0.0,1.0
383520,293.2578430175781,297.1499938964844,293.1499938964844,0.2773744463920593,-5165.77294921875,304.1615905761719,0.9625978469848632,0.364529937505722,0.3289952576160431,293.41949462890625,297.1499938964844,293.1499938964844,0.0133784646168351,-748.35693359375,303.80889892578125,0.4833415150642395,0.050000000745058,0.0490731783211231,293.2152709960937,297.1499938964844,293.1499938964844,0.2822464406490326,-4074.422119140625,304.1579895019531,0.9672468304634094,0.3699587285518646,0.2595611214637756,293.1912536621094,297.1499938964844,293.1499938964844,0.3288555443286896,-6215.2646484375,304.1771240234375,0.9990000128746032,0.4414463639259338,0.3953774273395538,293.3383178710937,297.1499938964844,293.1499938964844,0.0065910159610211,-2330.239501953125,299.46453857421875,0.4833415150642395,0.050000000745058,0.2327820360660553,291.1728210449219,291.1499938964844,262.6893615722656,261.7001342773437,280.4773254394531,294.0947570800781,291.1713562011719,1.0,0.3096459209918976,0.8155443072319031,0.8155443072319031,1.0,1.0,-1.5191768407821655,0.658837616443634,0.8603392839431763,0.3031243979930877,0.0,0.0,0.6241326928138733,57.39057922363281,75.0,-22.188615798950195,-16329.4267578125,347.33087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2955322265625,309.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21388.267578125,21240.0,0.0,0.0,0.3734308779239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744594395160675,0.744602620601654,-8.203662218875252e-06,0.0,0.0003789848706219,0.0,0.0,70.3656997680664,0.0,0.0,0.0,0.4766231179237366,4.0,0.0,1.0
383580,293.254638671875,297.1499938964844,293.1499938964844,0.2761713564395904,-5149.1162109375,304.1596984863281,0.9466371536254884,0.3624500036239624,0.3272839486598968,293.4343566894531,297.1499938964844,293.1499938964844,0.0131396306678652,-743.8922119140625,303.6716003417969,0.4760561287403106,0.050000000745058,0.0492150522768497,293.215087890625,297.1499938964844,293.1499938964844,0.2815388441085815,-4067.07958984375,304.156494140625,0.95213121175766,0.3683436810970306,0.258571982383728,293.1994323730469,297.1499938964844,293.1499938964844,0.3451391756534576,-6472.66015625,304.1405029296875,0.9990000128746032,0.4387992024421692,0.4120454490184784,293.338134765625,297.1499938964844,293.1499938964844,0.0065543400123715,-2323.124267578125,299.3900451660156,0.4760561287403106,0.050000000745058,0.2334550321102142,291.1460876464844,291.1499938964844,262.7669982910156,261.7663879394531,280.49224853515625,294.0787353515625,291.14263916015625,1.0,0.3164773285388946,0.8149271011352539,0.8149271011352539,1.0,1.0,-1.5369067192077637,0.6670275330543518,0.8698791265487671,0.3075381517410278,0.0,0.0,0.6260979771614075,61.31212615966797,93.0,-41.37852096557617,-16409.890625,366.3755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2806091308594,309.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21236.373046875,21240.0,0.0,0.0,0.3689920306205749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440130114555359,0.7440211772918701,-8.164056453097146e-06,0.0,0.0003744800051208,0.0,0.0,70.02025604248047,0.0,0.0,0.0,0.4760356247425079,4.0,0.0,1.0
383640,293.254638671875,297.1499938964844,293.1499938964844,0.2761713564395904,-5149.1162109375,304.1596984863281,0.9466371536254884,0.3624500036239624,0.3272839486598968,293.4343566894531,297.1499938964844,293.1499938964844,0.0131396306678652,-743.8922119140625,303.6716003417969,0.4760561287403106,0.050000000745058,0.0492150522768497,293.215087890625,297.1499938964844,293.1499938964844,0.2815388441085815,-4067.07958984375,304.156494140625,0.95213121175766,0.3683436810970306,0.258571982383728,293.1994323730469,297.1499938964844,293.1499938964844,0.3451391756534576,-6472.66015625,304.1405029296875,0.9990000128746032,0.4387992024421692,0.4120454490184784,293.338134765625,297.1499938964844,293.1499938964844,0.0065543400123715,-2323.124267578125,299.3900451660156,0.4760561287403106,0.050000000745058,0.2334550321102142,291.1460876464844,291.1499938964844,262.7669982910156,261.7663879394531,280.49224853515625,294.0787353515625,291.14263916015625,1.0,0.3164773285388946,0.8149271011352539,0.8149271011352539,1.0,1.0,-1.5369067192077637,0.6670275330543518,0.8698791265487671,0.3075381517410278,0.0,0.0,0.6260979771614075,61.31212615966797,93.0,-41.37852096557617,-16409.890625,366.3755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2806091308594,309.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21236.373046875,21240.0,0.0,0.0,0.3689920306205749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7440130114555359,0.7440211772918701,-8.164056453097146e-06,0.0,0.0003744800051208,0.0,0.0,70.02025604248047,0.0,0.0,0.0,0.4760356247425079,4.0,0.0,1.0
383700,293.2532653808594,297.1499938964844,293.1499938964844,0.2757930755615234,-5144.19091796875,304.1586303710937,0.929735779762268,0.3613937199115753,0.3264997601509094,293.44244384765625,297.1499938964844,293.1499938964844,0.0130647318437695,-743.23388671875,303.5989074707031,0.4669750928878784,0.050000000745058,0.0493820495903492,293.2152404785156,297.1499938964844,293.1499938964844,0.2813774645328522,-4065.693115234375,304.1556091308594,0.9356245994567872,0.3674890100955963,0.2581075727939605,293.21014404296875,297.1499938964844,293.1499938964844,0.3486430048942566,-6524.97900390625,304.1363525390625,0.990604817867279,0.4360654354095459,0.414774626493454,293.3388366699219,297.1499938964844,293.1499938964844,0.0065524266101419,-2324.961669921875,299.3479309082031,0.4669750928878784,0.050000000745058,0.2342471778392791,291.12554931640625,291.1499938964844,262.8057556152344,261.79949951171875,280.50506591796875,294.0733337402344,291.1239624023437,1.0,0.321592777967453,0.8146185278892517,0.8146185278892517,1.0,1.0,-1.540013313293457,0.6683947443962097,0.8716185688972473,0.3084454238414764,0.0,0.0,0.6298391819000244,65.60468292236328,93.0,-39.91114807128906,-16437.396484375,379.1599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2317199707031,308.9882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,21154.962890625,20160.0,0.0,0.0,0.3672655522823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7495189309120178,0.7495271563529968,-8.19558135845e-06,0.0,0.000372727838112,0.0,0.0,70.97651672363281,0.0,0.0,0.0,0.4631049633026123,4.0,0.0,1.0
383760,293.252197265625,297.1499938964844,293.1499938964844,0.2754756510257721,-5140.166015625,304.1576232910156,0.9100053906440736,0.3602973520755768,0.3257518708705902,293.45086669921875,297.1499938964844,293.1499938964844,0.0130079891532659,-743.2364501953125,303.52374267578125,0.4541147351264953,0.050000000745058,0.0496034547686576,293.2156066894531,297.1499938964844,293.1499938964844,0.2812690138816833,-4064.921875,304.15478515625,0.9157881140708924,0.3665916919708252,0.2576656937599182,293.2161560058594,297.1499938964844,293.1499938964844,0.3473922908306122,-6505.70361328125,304.1410522460937,0.9740169644355774,0.4341206550598144,0.4128100574016571,293.3398742675781,297.1499938964844,293.1499938964844,0.0065557761117815,-2328.542236328125,299.3048400878906,0.4541147351264953,0.050000000745058,0.2352974265813827,291.1055603027344,291.1499938964844,262.844482421875,261.8326110839844,280.52105712890625,294.06707763671875,291.1024169921875,1.0,0.3273480236530304,0.8141663670539856,0.8141663670539856,1.0,1.0,-1.5375983715057373,0.6672040224075317,0.8703944087028503,0.3078360557556152,0.0,0.0,0.6346429586410522,71.16748809814453,111.0,-50.164676666259766,-16333.353515625,392.5122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1835327148437,308.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,20224.1484375,20160.0,0.0,0.0,0.3656325936317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415024638175964,0.7415103912353516,-7.912494766060263e-06,0.0,0.0003710705786943,0.0,0.0,67.99269104003906,0.0,0.0,0.0,0.4708480536937713,4.0,0.0,1.0
383820,293.2507629394531,297.1499938964844,293.1499938964844,0.2736318111419678,-5112.60986328125,304.158203125,0.8761107921600342,0.3579998314380646,0.324211448431015,293.4687805175781,297.1499938964844,293.1499938964844,0.0128518603742122,-740.9322509765625,303.3686828613281,0.4313174486160278,0.050000000745058,0.0501137301325798,293.21697998046875,297.1499938964844,293.1499938964844,0.2797891199588775,-4047.65087890625,304.1557006835937,0.881465494632721,0.3646527826786041,0.2567272186279297,293.2212829589844,297.1499938964844,293.1499938964844,0.3450182676315307,-6467.6015625,304.1479187011719,0.9364117980003356,0.431391566991806,0.4104581177234649,293.342529296875,297.1499938964844,293.1499938964844,0.0065588392317295,-2330.60546875,299.23394775390625,0.4313174486160278,0.050000000745058,0.2377179563045501,291.1123962402344,291.1499938964844,262.9217834472656,261.8987731933594,280.55194091796875,294.0554504394531,291.1136779785156,1.0,0.3405871093273163,0.8132619857788086,0.8132619857788086,1.0,1.0,-1.5353162288665771,0.666022777557373,0.8692935109138489,0.3072102665901184,0.0,0.0,0.6398122310638428,84.04735565185547,129.0,0.6186531782150269,-16341.1689453125,424.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.052734375,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20068.845703125,20160.0,0.0,0.0,0.3630509972572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551071047782898,0.7551150918006897,-8.001014066394418e-06,0.0,0.0003684505936689,0.0,0.0,70.40458679199219,0.0,0.0,0.0,0.4756569266319275,4.0,0.0,1.0
383880,293.2507629394531,297.1499938964844,293.1499938964844,0.2736318111419678,-5112.60986328125,304.158203125,0.8761107921600342,0.3579998314380646,0.324211448431015,293.4687805175781,297.1499938964844,293.1499938964844,0.0128518603742122,-740.9322509765625,303.3686828613281,0.4313174486160278,0.050000000745058,0.0501137301325798,293.21697998046875,297.1499938964844,293.1499938964844,0.2797891199588775,-4047.65087890625,304.1557006835937,0.881465494632721,0.3646527826786041,0.2567272186279297,293.2212829589844,297.1499938964844,293.1499938964844,0.3450182676315307,-6467.6015625,304.1479187011719,0.9364117980003356,0.431391566991806,0.4104581177234649,293.342529296875,297.1499938964844,293.1499938964844,0.0065588392317295,-2330.60546875,299.23394775390625,0.4313174486160278,0.050000000745058,0.2377179563045501,291.1123962402344,291.1499938964844,262.9217834472656,261.8987731933594,280.55194091796875,294.0554504394531,291.1136779785156,1.0,0.3405871093273163,0.8132619857788086,0.8132619857788086,1.0,1.0,-1.5353162288665771,0.666022777557373,0.8692935109138489,0.3072102665901184,0.0,0.0,0.6398122310638428,84.04735565185547,129.0,0.6186531782150269,-16341.1689453125,424.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.052734375,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20068.845703125,20160.0,0.0,0.0,0.3630509972572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551071047782898,0.7551150918006897,-8.001014066394418e-06,0.0,0.0003684505936689,0.0,0.0,70.40458679199219,0.0,0.0,0.0,0.4756569266319275,4.0,0.0,1.0
383940,293.24969482421875,297.1499938964844,293.1499938964844,0.2718041241168976,-5085.38232421875,304.15850830078125,0.8466590642929077,0.3556623160839081,0.3226845562458038,293.4874572753906,297.1499938964844,293.1499938964844,0.0127076944336295,-739.0783081054688,303.2059020996094,0.4137894511222839,0.050000000745058,0.0507024638354778,293.2187194824219,297.1499938964844,293.1499938964844,0.2782588303089142,-4029.88818359375,304.1563415527344,0.8518056869506836,0.3626017272472381,0.2557522654533386,293.223876953125,297.1499938964844,293.1499938964844,0.3432062864303589,-6439.18359375,304.1515808105469,0.9007893800735474,0.4290573298931122,0.4088035821914673,293.3454284667969,297.1499938964844,293.1499938964844,0.0065671540796756,-2334.44140625,299.1622314453125,0.4137894511222839,0.050000000745058,0.2405106574296951,291.1211853027344,291.1499938964844,262.99884033203125,261.96490478515625,280.5830383300781,294.0458984375,291.12164306640625,1.0,0.3553220331668854,0.8123576641082764,0.8123576641082764,1.0,1.0,-1.5343855619430542,0.6654679775238037,0.8689175844192505,0.3069349825382232,0.0,0.0,0.6429567933082581,98.93964385986328,132.0,7.289754390716553,-16296.3271484375,463.3602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89453125,308.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,20086.162109375,19080.0,0.0,0.0,0.3613359034061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762507975101471,0.7625160813331604,-8.073134267760906e-06,0.0,0.0003667100099846,0.0,0.0,71.90423583984375,0.0,0.0,0.0,0.4637174606323242,4.0,0.0,1.0
384000,293.24969482421875,297.1499938964844,293.1499938964844,0.2718041241168976,-5085.38232421875,304.15850830078125,0.8466590642929077,0.3556623160839081,0.3226845562458038,293.4874572753906,297.1499938964844,293.1499938964844,0.0127076944336295,-739.0783081054688,303.2059020996094,0.4137894511222839,0.050000000745058,0.0507024638354778,293.2187194824219,297.1499938964844,293.1499938964844,0.2782588303089142,-4029.88818359375,304.1563415527344,0.8518056869506836,0.3626017272472381,0.2557522654533386,293.223876953125,297.1499938964844,293.1499938964844,0.3432062864303589,-6439.18359375,304.1515808105469,0.9007893800735474,0.4290573298931122,0.4088035821914673,293.3454284667969,297.1499938964844,293.1499938964844,0.0065671540796756,-2334.44140625,299.1622314453125,0.4137894511222839,0.050000000745058,0.2405106574296951,291.1211853027344,291.1499938964844,262.99884033203125,261.96490478515625,280.5830383300781,294.0458984375,291.12164306640625,1.0,0.3553220331668854,0.8123576641082764,0.8123576641082764,1.0,1.0,-1.5343855619430542,0.6654679775238037,0.8689175844192505,0.3069349825382232,0.0,0.0,0.6429567933082581,98.93964385986328,132.0,7.289754390716553,-16296.3271484375,463.3602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89453125,308.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,20086.162109375,19080.0,0.0,0.0,0.3613359034061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762507975101471,0.7625160813331604,-8.073134267760906e-06,0.0,0.0003667100099846,0.0,0.0,71.90423583984375,0.0,0.0,0.0,0.4637174606323242,4.0,0.0,1.0
384060,293.2484436035156,297.1499938964844,293.1499938964844,0.2707007825374603,-5069.75244140625,304.1575927734375,0.8281754851341248,0.353389024734497,0.3210651874542236,293.506103515625,297.1499938964844,293.1499938964844,0.0125334234908223,-736.720947265625,303.0341186523437,0.4037539064884186,0.050000000745058,0.0511596649885177,293.2203369140625,297.1499938964844,293.1499938964844,0.2773968577384949,-4020.47705078125,304.1557312011719,0.8332287073135376,0.3605343103408813,0.2546508610248565,293.2257080078125,297.1499938964844,293.1499938964844,0.3423437476158142,-6426.365234375,304.1525573730469,0.8796370625495911,0.4268133044242859,0.4071343541145324,293.34820556640625,297.1499938964844,293.1499938964844,0.006566250231117,-2338.18115234375,299.076171875,0.4037539064884186,0.050000000745058,0.2426794171333313,291.0944519042969,291.1499938964844,263.0756225585937,262.0309143066406,280.6156616210937,294.0381774902344,291.095947265625,1.0,0.3656611144542694,0.8115542531013489,0.8115542531013489,1.0,1.0,-1.5322688817977903,0.6643667221069336,0.8679021000862122,0.3063855767250061,0.0,0.0,0.6525010466575623,110.47965240478516,120.0,-9.922070503234863,-16186.21875,492.2511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635498046875,308.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18987.16015625,19080.0,0.0,0.0,0.3599298894405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75990891456604,0.7599167227745056,-7.800567800586578e-06,0.0,0.0003652830782812,0.0,0.0,69.67242431640625,0.0,0.0,0.0,0.4732481241226196,4.0,0.0,1.0
384120,293.2484436035156,297.1499938964844,293.1499938964844,0.2707007825374603,-5069.75244140625,304.1575927734375,0.8281754851341248,0.353389024734497,0.3210651874542236,293.506103515625,297.1499938964844,293.1499938964844,0.0125334234908223,-736.720947265625,303.0341186523437,0.4037539064884186,0.050000000745058,0.0511596649885177,293.2203369140625,297.1499938964844,293.1499938964844,0.2773968577384949,-4020.47705078125,304.1557312011719,0.8332287073135376,0.3605343103408813,0.2546508610248565,293.2257080078125,297.1499938964844,293.1499938964844,0.3423437476158142,-6426.365234375,304.1525573730469,0.8796370625495911,0.4268133044242859,0.4071343541145324,293.34820556640625,297.1499938964844,293.1499938964844,0.006566250231117,-2338.18115234375,299.076171875,0.4037539064884186,0.050000000745058,0.2426794171333313,291.0944519042969,291.1499938964844,263.0756225585937,262.0309143066406,280.6156616210937,294.0381774902344,291.095947265625,1.0,0.3656611144542694,0.8115542531013489,0.8115542531013489,1.0,1.0,-1.5322688817977903,0.6643667221069336,0.8679021000862122,0.3063855767250061,0.0,0.0,0.6525010466575623,110.47965240478516,120.0,-9.922070503234863,-16186.21875,492.2511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635498046875,308.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18987.16015625,19080.0,0.0,0.0,0.3599298894405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75990891456604,0.7599167227745056,-7.800567800586578e-06,0.0,0.0003652830782812,0.0,0.0,69.67242431640625,0.0,0.0,0.0,0.4732481241226196,4.0,0.0,1.0
384180,293.2467346191406,297.1499938964844,293.1499938964844,0.2682334780693054,-5032.298828125,304.1591491699219,0.8215048313140869,0.3512409031391144,0.319260835647583,293.5238647460937,297.1499938964844,293.1499938964844,0.0121835777536034,-726.807861328125,302.8631591796875,0.4006884098052978,0.050000000745058,0.0513149425387382,293.2215270996094,297.1499938964844,293.1499938964844,0.2750636339187622,-3992.931640625,304.15771484375,0.8266544938087463,0.3585110306739807,0.2533490359783172,293.2270202636719,297.1499938964844,293.1499938964844,0.3397188186645508,-6385.72998046875,304.1560363769531,0.87220299243927,0.4246277213096618,0.4052212834358215,293.35064697265625,297.1499938964844,293.1499938964844,0.0065023610368371,-2318.69287109375,299.0101623535156,0.4006884098052978,0.050000000745058,0.2434159964323043,291.1191711425781,291.1499938964844,263.1521301269531,262.09686279296875,280.6507873535156,294.0318908691406,291.12078857421875,1.0,0.368133932352066,0.8107508420944214,0.8107508420944214,1.0,1.0,-1.5273157358169556,0.6619426012039185,0.8653731346130371,0.3051272332668304,0.0,0.0,0.6549318432807922,114.32196807861328,108.0,20.01079559326172,-16138.201171875,499.3323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,308.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19007.796875,19080.0,0.0,0.0,0.3591886460781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694457173347473,0.7694536447525024,-7.893802830949426e-06,0.0,0.0003645308315753,0.0,0.0,71.60477447509766,0.0,0.0,0.0,0.4770168662071228,4.0,0.0,1.0
384240,293.2467346191406,297.1499938964844,293.1499938964844,0.2682334780693054,-5032.298828125,304.1591491699219,0.8215048313140869,0.3512409031391144,0.319260835647583,293.5238647460937,297.1499938964844,293.1499938964844,0.0121835777536034,-726.807861328125,302.8631591796875,0.4006884098052978,0.050000000745058,0.0513149425387382,293.2215270996094,297.1499938964844,293.1499938964844,0.2750636339187622,-3992.931640625,304.15771484375,0.8266544938087463,0.3585110306739807,0.2533490359783172,293.2270202636719,297.1499938964844,293.1499938964844,0.3397188186645508,-6385.72998046875,304.1560363769531,0.87220299243927,0.4246277213096618,0.4052212834358215,293.35064697265625,297.1499938964844,293.1499938964844,0.0065023610368371,-2318.69287109375,299.0101623535156,0.4006884098052978,0.050000000745058,0.2434159964323043,291.1191711425781,291.1499938964844,263.1521301269531,262.09686279296875,280.6507873535156,294.0318908691406,291.12078857421875,1.0,0.368133932352066,0.8107508420944214,0.8107508420944214,1.0,1.0,-1.5273157358169556,0.6619426012039185,0.8653731346130371,0.3051272332668304,0.0,0.0,0.6549318432807922,114.32196807861328,108.0,20.01079559326172,-16138.201171875,499.3323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209716796875,308.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,19007.796875,19080.0,0.0,0.0,0.3591886460781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694457173347473,0.7694536447525024,-7.893802830949426e-06,0.0,0.0003645308315753,0.0,0.0,71.60477447509766,0.0,0.0,0.0,0.4770168662071228,4.0,0.0,1.0
384300,293.2456359863281,297.1499938964844,293.1499938964844,0.267027884721756,-5014.08837890625,304.15966796875,0.8210412263870239,0.3502305150032043,0.3183299899101257,293.5323486328125,297.1499938964844,293.1499938964844,0.0119813671335577,-720.6820678710938,302.77642822265625,0.4008570909500122,0.050000000745058,0.0513063073158264,293.2218933105469,297.1499938964844,293.1499938964844,0.2738960087299347,-3979.229736328125,304.1584167480469,0.826235294342041,0.3575314581394195,0.2526540458202362,293.2274780273437,297.1499938964844,293.1499938964844,0.3384040296077728,-6365.591796875,304.1573486328125,0.871792733669281,0.4235664308071136,0.4042049348354339,293.3516845703125,297.1499938964844,293.1499938964844,0.0064586158841848,-2305.480224609375,298.9764404296875,0.4008570909500122,0.050000000745058,0.2433750331401825,291.12896728515625,291.1499938964844,263.1902770996094,262.1297912597656,280.6689758300781,294.029052734375,291.1304626464844,1.0,0.3674004971981048,0.81034916639328,0.81034916639328,1.0,1.0,-1.5240845680236816,0.660380482673645,0.8637040853500366,0.3043046295642853,0.0,0.0,0.6553508043289185,114.04444885253906,108.0,23.38566017150879,-16093.607421875,496.7021789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,308.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,19033.17578125,18000.0,0.0,0.0,0.3589561283588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714673280715942,0.7714752554893494,-7.918458322819788e-06,0.0,0.000364294857718,0.0,0.0,72.05261993408203,0.0,0.0,0.0,0.4628976881504059,4.0,0.0,1.0
384360,293.244384765625,297.1499938964844,293.1499938964844,0.2663966417312622,-5005.18359375,304.1590270996094,0.8219754099845886,0.3492671251296997,0.3173986375331878,293.54058837890625,297.1499938964844,293.1499938964844,0.0117896934971213,-715.2747192382812,302.6864013671875,0.4018487930297851,0.050000000745058,0.0512556545436382,293.2221069335937,297.1499938964844,293.1499938964844,0.2732974290847778,-3972.6787109375,304.157958984375,0.8271999359130859,0.3565780818462372,0.2519442439079284,293.22772216796875,297.1499938964844,293.1499938964844,0.337785542011261,-6356.78125,304.1571044921875,0.8729690909385681,0.4225317239761352,0.4031684398651123,293.3525695800781,297.1499938964844,293.1499938964844,0.0064144404605031,-2294.103515625,298.9337463378906,0.4018487930297851,0.050000000745058,0.2431347519159317,291.1156311035156,291.1499938964844,263.22833251953125,262.1626892089844,280.6873779296875,294.0263977050781,291.1121826171875,1.0,0.3656679689884186,0.8099629282951355,0.8099629282951355,1.0,1.0,-1.52052104473114,0.6586657166481018,0.8618553876876831,0.303400307893753,0.0,0.0,0.6586923003196716,112.69698333740234,96.0,-14.862451553344728,-15941.23828125,491.1164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167236328125,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.228515625,18000.0,0.0,0.0,0.3585858047008514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563707828521729,0.7563784122467041,-7.581205863971263e-06,0.0,0.0003639190108515,0.0,0.0,67.6966552734375,0.0,0.0,0.0,0.4678921699523926,4.0,0.0,1.0
384420,293.2414245605469,297.1499938964844,293.1499938964844,0.264100968837738,-4970.484375,304.1599426269531,0.8272390961647034,0.3474708199501037,0.31557098031044,293.5563049316406,297.1499938964844,293.1499938964844,0.0113457674160599,-700.6361083984375,302.5086975097656,0.4058023989200592,0.050000000745058,0.0510594323277473,293.2221374511719,297.1499938964844,293.1499938964844,0.2709819376468658,-3945.509033203125,304.15924072265625,0.8325077891349792,0.3547430336475372,0.2505094707012176,293.2278747558594,297.1499938964844,293.1499938964844,0.3351715505123138,-6316.89208984375,304.1591796875,0.8792256712913513,0.4205333888530731,0.4010756313800812,293.3539123535156,297.1499938964844,293.1499938964844,0.0063094520010054,-2262.0146484375,298.8652038574219,0.4058023989200592,0.050000000745058,0.2422039657831192,291.12908935546875,291.1499938964844,263.3041687011719,262.2283935546875,280.7247314453125,294.0213928222656,291.1318054199219,1.0,0.3599020540714264,0.8091905117034912,0.8091905117034912,1.0,1.0,-1.5127394199371338,0.6549325585365295,0.8578068614006042,0.3014304935932159,0.0,0.0,0.6614634394645691,107.58718872070312,84.0,23.41028213500977,-15900.3857421875,473.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,308.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.451171875,18000.0,0.0,0.0,0.3578921854496002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638952136039734,0.7639027833938599,-7.607525276398519e-06,0.0,0.0003632150765042,0.0,0.0,68.86978912353516,0.0,0.0,0.0,0.4702439308166504,4.0,0.0,1.0
384480,293.2414245605469,297.1499938964844,293.1499938964844,0.264100968837738,-4970.484375,304.1599426269531,0.8272390961647034,0.3474708199501037,0.31557098031044,293.5563049316406,297.1499938964844,293.1499938964844,0.0113457674160599,-700.6361083984375,302.5086975097656,0.4058023989200592,0.050000000745058,0.0510594323277473,293.2221374511719,297.1499938964844,293.1499938964844,0.2709819376468658,-3945.509033203125,304.15924072265625,0.8325077891349792,0.3547430336475372,0.2505094707012176,293.2278747558594,297.1499938964844,293.1499938964844,0.3351715505123138,-6316.89208984375,304.1591796875,0.8792256712913513,0.4205333888530731,0.4010756313800812,293.3539123535156,297.1499938964844,293.1499938964844,0.0063094520010054,-2262.0146484375,298.8652038574219,0.4058023989200592,0.050000000745058,0.2422039657831192,291.12908935546875,291.1499938964844,263.3041687011719,262.2283935546875,280.7247314453125,294.0213928222656,291.1318054199219,1.0,0.3599020540714264,0.8091905117034912,0.8091905117034912,1.0,1.0,-1.5127394199371338,0.6549325585365295,0.8578068614006042,0.3014304935932159,0.0,0.0,0.6614634394645691,107.58718872070312,84.0,23.41028213500977,-15900.3857421875,473.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45233154296875,308.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.451171875,18000.0,0.0,0.0,0.3578921854496002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7638952136039734,0.7639027833938599,-7.607525276398519e-06,0.0,0.0003632150765042,0.0,0.0,68.86978912353516,0.0,0.0,0.0,0.4702439308166504,4.0,0.0,1.0
384540,293.2381896972656,297.1499938964844,293.1499938964844,0.2616162896156311,-4932.806640625,304.1607360839844,0.8362752199172974,0.3458127677440643,0.3137882649898529,293.5712585449219,297.1499938964844,293.1499938964844,0.010880121961236,-684.1153564453125,302.3299255371094,0.4120292663574219,0.050000000745058,0.0507762171328067,293.22186279296875,297.1499938964844,293.1499938964844,0.268400639295578,-3915.156982421875,304.1604309082031,0.8416256904602051,0.3529731631278991,0.2490586042404174,293.2276916503906,297.1499938964844,293.1499938964844,0.3322115242481231,-6271.8056640625,304.1610107421875,0.8898813724517822,0.4185951948165893,0.398956298828125,293.3548278808594,297.1499938964844,293.1499938964844,0.0061869197525084,-2223.463623046875,298.80279541015625,0.4120292663574219,0.050000000745058,0.2408605068922042,291.1556701660156,291.1499938964844,263.3796081542969,262.2939453125,280.7626647949219,294.0169982910156,291.1574401855469,1.0,0.3518970608711242,0.8084180355072021,0.8084180355072021,1.0,1.0,-1.5043606758117676,0.6509227752685547,0.8534379005432129,0.2993172705173492,0.0,0.0,0.6588027477264404,100.2646484375,72.0,30.65568351745605,-15792.7392578125,449.8876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,308.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.91796875,18000.0,0.0,0.0,0.3572314083576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608529329299927,0.7608605623245239,-7.594388989673462e-06,0.0,0.0003625444660428,0.0,0.0,68.37670135498047,0.0,0.0,0.0,0.4690835475921631,4.0,0.0,1.0
384600,293.2381896972656,297.1499938964844,293.1499938964844,0.2616162896156311,-4932.806640625,304.1607360839844,0.8362752199172974,0.3458127677440643,0.3137882649898529,293.5712585449219,297.1499938964844,293.1499938964844,0.010880121961236,-684.1153564453125,302.3299255371094,0.4120292663574219,0.050000000745058,0.0507762171328067,293.22186279296875,297.1499938964844,293.1499938964844,0.268400639295578,-3915.156982421875,304.1604309082031,0.8416256904602051,0.3529731631278991,0.2490586042404174,293.2276916503906,297.1499938964844,293.1499938964844,0.3322115242481231,-6271.8056640625,304.1610107421875,0.8898813724517822,0.4185951948165893,0.398956298828125,293.3548278808594,297.1499938964844,293.1499938964844,0.0061869197525084,-2223.463623046875,298.80279541015625,0.4120292663574219,0.050000000745058,0.2408605068922042,291.1556701660156,291.1499938964844,263.3796081542969,262.2939453125,280.7626647949219,294.0169982910156,291.1574401855469,1.0,0.3518970608711242,0.8084180355072021,0.8084180355072021,1.0,1.0,-1.5043606758117676,0.6509227752685547,0.8534379005432129,0.2993172705173492,0.0,0.0,0.6588027477264404,100.2646484375,72.0,30.65568351745605,-15792.7392578125,449.8876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,308.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.91796875,18000.0,0.0,0.0,0.3572314083576202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608529329299927,0.7608605623245239,-7.594388989673462e-06,0.0,0.0003625444660428,0.0,0.0,68.37670135498047,0.0,0.0,0.0,0.4690835475921631,4.0,0.0,1.0
384660,293.2346496582031,297.1499938964844,293.1499938964844,0.2593576312065124,-4898.73193359375,304.1609191894531,0.8489974737167358,0.3442942500114441,0.3120793402194977,293.5855712890625,297.1499938964844,293.1499938964844,0.0104245003312826,-667.2088012695312,302.1473693847656,0.4207983911037445,0.050000000745058,0.0504384450614452,293.2212829589844,297.1499938964844,293.1499938964844,0.2659792602062225,-3886.83447265625,304.1609802246094,0.8544866442680359,0.3512692749500274,0.2476137578487396,293.22723388671875,297.1499938964844,293.1499938964844,0.3294317424297333,-6229.78369140625,304.1619567871094,0.904635727405548,0.4167215824127197,0.3968430161476135,293.3554382324219,297.1499938964844,293.1499938964844,0.0060623777098953,-2184.364013671875,298.7383728027344,0.4207983911037445,0.050000000745058,0.239258274435997,291.1751708984375,291.1499938964844,263.45465087890625,262.3593444824219,280.8007202148437,294.01300048828125,291.176513671875,1.0,0.3423162698745727,0.8077143430709839,0.8077143430709839,1.0,1.0,-1.495708703994751,0.6467946171760559,0.8489141464233398,0.2971515655517578,0.0,0.0,0.6540892124176025,91.5568618774414,60.0,27.008176803588867,-15665.4892578125,422.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976745605469,308.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.10546875,18000.0,0.0,0.0,0.3563299477100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526613473892212,0.7526689171791077,-7.530451512138825e-06,0.0,0.0003616295871324,0.0,0.0,66.86532592773438,0.0,0.0,0.0,0.4657702445983886,4.0,0.0,1.0
384720,293.2346496582031,297.1499938964844,293.1499938964844,0.2593576312065124,-4898.73193359375,304.1609191894531,0.8489974737167358,0.3442942500114441,0.3120793402194977,293.5855712890625,297.1499938964844,293.1499938964844,0.0104245003312826,-667.2088012695312,302.1473693847656,0.4207983911037445,0.050000000745058,0.0504384450614452,293.2212829589844,297.1499938964844,293.1499938964844,0.2659792602062225,-3886.83447265625,304.1609802246094,0.8544866442680359,0.3512692749500274,0.2476137578487396,293.22723388671875,297.1499938964844,293.1499938964844,0.3294317424297333,-6229.78369140625,304.1619567871094,0.904635727405548,0.4167215824127197,0.3968430161476135,293.3554382324219,297.1499938964844,293.1499938964844,0.0060623777098953,-2184.364013671875,298.7383728027344,0.4207983911037445,0.050000000745058,0.239258274435997,291.1751708984375,291.1499938964844,263.45465087890625,262.3593444824219,280.8007202148437,294.01300048828125,291.176513671875,1.0,0.3423162698745727,0.8077143430709839,0.8077143430709839,1.0,1.0,-1.495708703994751,0.6467946171760559,0.8489141464233398,0.2971515655517578,0.0,0.0,0.6540892124176025,91.5568618774414,60.0,27.008176803588867,-15665.4892578125,422.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3976745605469,308.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.10546875,18000.0,0.0,0.0,0.3563299477100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526613473892212,0.7526689171791077,-7.530451512138825e-06,0.0,0.0003616295871324,0.0,0.0,66.86532592773438,0.0,0.0,0.0,0.4657702445983886,4.0,0.0,1.0
