time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384780,293.2309265136719,297.1499938964844,293.1499938964844,0.2573147416114807,-4868.037109375,304.1606750488281,0.8660187125205994,0.3429058194160461,0.3104567229747772,293.5993347167969,297.1499938964844,293.1499938964844,0.0099837696179747,-650.1259155273438,301.9608459472656,0.4330780506134033,0.050000000745058,0.050066702067852,293.2204895019531,297.1499938964844,293.1499938964844,0.2637093961238861,-3860.3837890625,304.1611022949219,0.871653139591217,0.3496239483356476,0.2461858987808227,293.2265319824219,297.1499938964844,293.1499938964844,0.3268252909183502,-6190.59423828125,304.16229248046875,0.925510585308075,0.4149059951305389,0.3947520852088928,293.3557434082031,297.1499938964844,293.1499938964844,0.0059379916638135,-2145.298583984375,298.6723327636719,0.4330780506134033,0.050000000745058,0.237494871020317,291.1890869140625,291.1499938964844,263.5292358398437,262.4245910644531,280.8388671875,294.0093994140625,291.19000244140625,1.0,0.331559807062149,0.8070106506347656,0.8070106506347656,1.0,1.0,-1.4869732856750488,0.6426286101341248,0.8443446755409241,0.2949751615524292,0.0,0.0,0.6478888392448425,81.98855590820312,48.0,20.348148345947266,-15527.2470703125,394.0431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,308.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.32421875,18000.0,0.0,0.0,0.3550388216972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405014038085938,0.7405088543891907,-7.428385288221762e-06,0.0,0.0003603192453738,0.0,0.0,64.61152648925781,0.0,0.0,0.0,0.4608247578144073,4.0,0.0,1.0
384840,293.2309265136719,297.1499938964844,293.1499938964844,0.2573147416114807,-4868.037109375,304.1606750488281,0.8660187125205994,0.3429058194160461,0.3104567229747772,293.5993347167969,297.1499938964844,293.1499938964844,0.0099837696179747,-650.1259155273438,301.9608459472656,0.4330780506134033,0.050000000745058,0.050066702067852,293.2204895019531,297.1499938964844,293.1499938964844,0.2637093961238861,-3860.3837890625,304.1611022949219,0.871653139591217,0.3496239483356476,0.2461858987808227,293.2265319824219,297.1499938964844,293.1499938964844,0.3268252909183502,-6190.59423828125,304.16229248046875,0.925510585308075,0.4149059951305389,0.3947520852088928,293.3557434082031,297.1499938964844,293.1499938964844,0.0059379916638135,-2145.298583984375,298.6723327636719,0.4330780506134033,0.050000000745058,0.237494871020317,291.1890869140625,291.1499938964844,263.5292358398437,262.4245910644531,280.8388671875,294.0093994140625,291.19000244140625,1.0,0.331559807062149,0.8070106506347656,0.8070106506347656,1.0,1.0,-1.4869732856750488,0.6426286101341248,0.8443446755409241,0.2949751615524292,0.0,0.0,0.6478888392448425,81.98855590820312,48.0,20.348148345947266,-15527.2470703125,394.0431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234924316406,308.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.32421875,18000.0,0.0,0.0,0.3550388216972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405014038085938,0.7405088543891907,-7.428385288221762e-06,0.0,0.0003603192453738,0.0,0.0,64.61152648925781,0.0,0.0,0.0,0.4608247578144073,4.0,0.0,1.0
384900,293.22900390625,297.1499938964844,293.1499938964844,0.2563686966896057,-4853.85595703125,304.16046142578125,0.8764714002609253,0.342257559299469,0.3096793293952942,293.6060791015625,297.1499938964844,293.1499938964844,0.0097693903371691,-641.54443359375,301.86602783203125,0.4409966766834259,0.050000000745058,0.0498724356293678,293.22003173828125,297.1499938964844,293.1499938964844,0.2626262009143829,-3847.78564453125,304.1610412597656,0.8821491003036499,0.3488208651542663,0.2454799264669418,293.22613525390625,297.1499938964844,293.1499938964844,0.3255815804004669,-6171.94775390625,304.1623229980469,0.9383727312088012,0.4140175879001617,0.3937171697616577,293.3558044433594,297.1499938964844,293.1499938964844,0.0058762212283909,-2125.868896484375,298.6388244628906,0.4409966766834259,0.050000000745058,0.2365733534097671,291.1942749023437,291.1499938964844,263.5663452148437,262.4571533203125,280.85797119140625,294.0077209472656,291.19500732421875,1.0,0.3258213996887207,0.8066588044166565,0.8066588044166565,1.0,1.0,-1.4826105833053589,0.6405481100082397,0.8420624136924744,0.2938922345638275,0.0,0.0,0.6444047093391418,76.992431640625,48.0,17.171968460083008,-15456.3984375,379.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,308.4126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.990234375,18000.0,0.0,0.0,0.3542164266109466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333980798721313,0.7334054112434387,-7.3676728788996115e-06,0.0,0.0003594846348278,0.0,0.0,63.30918502807617,0.0,0.0,0.0,0.457936555147171,4.0,0.0,1.0
384960,293.2270812988281,297.1499938964844,293.1499938964844,0.255467027425766,-4840.3544921875,304.1601867675781,0.888424813747406,0.3416374027729034,0.3089240491390228,293.6127319335937,297.1499938964844,293.1499938964844,0.0095597459003329,-632.9693603515625,301.77020263671875,0.4503993690013885,0.050000000745058,0.0496744476258754,293.21954345703125,297.1499938964844,293.1499938964844,0.2615723609924316,-3835.537353515625,304.16094970703125,0.8941052556037903,0.3480292558670044,0.2447794377803802,293.2256774902344,297.1499938964844,293.1499938964844,0.3243716359138489,-6153.82763671875,304.16229248046875,0.9524041414260864,0.4131405353546142,0.3926895260810852,293.3558349609375,297.1499938964844,293.1499938964844,0.0058150617405772,-2106.592529296875,298.6050720214844,0.4503993690013885,0.050000000745058,0.2356341928243637,291.19854736328125,291.1499938964844,263.60333251953125,262.4896545410156,280.87701416015625,294.00616455078125,291.1991577148437,1.0,0.3198782801628113,0.8063260912895203,0.8063260912895203,1.0,1.0,-1.478264093399048,0.6384773850440979,0.8397867679595947,0.2928183376789093,0.0,0.0,0.6407358050346375,71.90278625488281,36.0,14.270293235778809,-15384.96875,364.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48016357421875,308.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18145.947265625,18000.0,0.0,0.0,0.3532715737819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258090972900391,0.7258164286613464,-7.302678568521514e-06,0.0,0.0003585257509257,0.0,0.0,61.93449783325195,0.0,0.0,0.0,0.4548574984073639,4.0,0.0,1.0
385020,293.22314453125,297.1499938964844,293.1499938964844,0.2537908256053924,-4815.28955078125,304.1595764160156,0.9187923669815063,0.3404795229434967,0.3074806928634643,293.6258239746094,297.1499938964844,293.1499938964844,0.0091531947255134,-615.8047485351562,301.5754089355469,0.4731834828853607,0.050000000745058,0.0492702051997184,293.218505859375,297.1499938964844,293.1499938964844,0.2595463991165161,-3812.007568359375,304.1606750488281,0.9250823855400084,0.3464779257774353,0.2433953881263733,293.2247314453125,297.1499938964844,293.1499938964844,0.3220458924770355,-6119.03955078125,304.1620483398437,0.9822900891304016,0.4114178419113159,0.3906567394733429,293.35577392578125,297.1499938964844,293.1499938964844,0.0056943227536976,-2068.412841796875,298.5368347167969,0.4731834828853607,0.050000000745058,0.2337166517972946,291.2046813964844,291.1499938964844,263.67694091796875,262.55450439453125,280.9151306152344,294.0033264160156,291.2050476074219,1.0,0.307420015335083,0.805660605430603,0.805660605430603,1.0,1.0,-1.4696422815322876,0.6343691945075989,0.8352730870246887,0.2906973958015442,0.0,0.0,0.6330039501190186,61.5162467956543,25.0,9.346756935119627,-15241.068359375,333.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,308.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.677734375,18000.0,0.0,0.0,0.3509987294673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095840573310852,0.709591269493103,-7.164133876358392e-06,0.0,0.000356219097739,0.0,0.0,59.05852890014648,0.0,0.0,0.0,0.4483060538768768,4.0,0.0,1.0
385080,293.22314453125,297.1499938964844,293.1499938964844,0.2537908256053924,-4815.28955078125,304.1595764160156,0.9187923669815063,0.3404795229434967,0.3074806928634643,293.6258239746094,297.1499938964844,293.1499938964844,0.0091531947255134,-615.8047485351562,301.5754089355469,0.4731834828853607,0.050000000745058,0.0492702051997184,293.218505859375,297.1499938964844,293.1499938964844,0.2595463991165161,-3812.007568359375,304.1606750488281,0.9250823855400084,0.3464779257774353,0.2433953881263733,293.2247314453125,297.1499938964844,293.1499938964844,0.3220458924770355,-6119.03955078125,304.1620483398437,0.9822900891304016,0.4114178419113159,0.3906567394733429,293.35577392578125,297.1499938964844,293.1499938964844,0.0056943227536976,-2068.412841796875,298.5368347167969,0.4731834828853607,0.050000000745058,0.2337166517972946,291.2046813964844,291.1499938964844,263.67694091796875,262.55450439453125,280.9151306152344,294.0033264160156,291.2050476074219,1.0,0.307420015335083,0.805660605430603,0.805660605430603,1.0,1.0,-1.4696422815322876,0.6343691945075989,0.8352730870246887,0.2906973958015442,0.0,0.0,0.6330039501190186,61.5162467956543,25.0,9.346756935119627,-15241.068359375,333.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,308.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.677734375,18000.0,0.0,0.0,0.3509987294673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095840573310852,0.709591269493103,-7.164133876358392e-06,0.0,0.000356219097739,0.0,0.0,59.05852890014648,0.0,0.0,0.0,0.4483060538768768,4.0,0.0,1.0
385140,293.2190856933594,297.1499938964844,293.1499938964844,0.252207487821579,-4791.49658203125,304.1590576171875,0.9545005559921264,0.33945032954216,0.3061960339546203,293.63848876953125,297.1499938964844,293.1499938964844,0.0087776556611061,-599.2418212890625,301.3777770996094,0.4912560880184173,0.050000000745058,0.04892323538661,293.2172241210937,297.1499938964844,293.1499938964844,0.2575539648532867,-3788.76123046875,304.16046142578125,0.9600710868835448,0.3449982106685638,0.2420907169580459,293.2196044921875,297.1499938964844,293.1499938964844,0.3086721301078796,-5909.26611328125,304.1824035644531,0.9990000128746032,0.4105226099491119,0.376914232969284,293.3553771972656,297.1499938964844,293.1499938964844,0.0055849575437605,-2033.2613525390625,298.470458984375,0.4912560880184173,0.050000000745058,0.2320707589387893,291.21295166015625,291.1499938964844,263.75,262.6191711425781,280.9607849121094,293.9984130859375,291.21600341796875,1.0,0.2942435443401336,0.8049951195716858,0.8049951195716858,1.0,1.0,-1.447662115097046,0.624022901058197,0.8236392736434937,0.2854439318180084,0.0,0.0,0.6242785453796387,52.35306167602539,43.0,23.195667266845703,-15020.240234375,301.1241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,308.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.61328125,18000.0,0.0,0.0,0.3481802940368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923683881759644,0.6923754215240479,-7.0200435402512085e-06,0.0,0.0003533587441779,0.0,0.0,56.11430358886719,0.0,0.0,0.0,0.4413924217224121,4.0,0.0,1.0
385200,293.2190856933594,297.1499938964844,293.1499938964844,0.252207487821579,-4791.49658203125,304.1590576171875,0.9545005559921264,0.33945032954216,0.3061960339546203,293.63848876953125,297.1499938964844,293.1499938964844,0.0087776556611061,-599.2418212890625,301.3777770996094,0.4912560880184173,0.050000000745058,0.04892323538661,293.2172241210937,297.1499938964844,293.1499938964844,0.2575539648532867,-3788.76123046875,304.16046142578125,0.9600710868835448,0.3449982106685638,0.2420907169580459,293.2196044921875,297.1499938964844,293.1499938964844,0.3086721301078796,-5909.26611328125,304.1824035644531,0.9990000128746032,0.4105226099491119,0.376914232969284,293.3553771972656,297.1499938964844,293.1499938964844,0.0055849575437605,-2033.2613525390625,298.470458984375,0.4912560880184173,0.050000000745058,0.2320707589387893,291.21295166015625,291.1499938964844,263.75,262.6191711425781,280.9607849121094,293.9984130859375,291.21600341796875,1.0,0.2942435443401336,0.8049951195716858,0.8049951195716858,1.0,1.0,-1.447662115097046,0.624022901058197,0.8236392736434937,0.2854439318180084,0.0,0.0,0.6242785453796387,52.35306167602539,43.0,23.195667266845703,-15020.240234375,301.1241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65887451171875,308.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.61328125,18000.0,0.0,0.0,0.3481802940368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923683881759644,0.6923754215240479,-7.0200435402512085e-06,0.0,0.0003533587441779,0.0,0.0,56.11430358886719,0.0,0.0,0.0,0.4413924217224121,4.0,0.0,1.0
385260,293.2154235839844,297.1499938964844,293.1499938964844,0.250525027513504,-4765.833984375,304.15875244140625,0.9620326161384584,0.3384419679641723,0.305232435464859,293.6513671875,297.1499938964844,293.1499938964844,0.0084650265052914,-584.8570556640625,301.1805419921875,0.4954447746276855,0.050000000745058,0.0488490425050258,293.2162170410156,297.1499938964844,293.1499938964844,0.2554262280464172,-3763.6435546875,304.1604309082031,0.9669663906097412,0.3435058295726776,0.2410147339105606,293.1988220214844,297.1499938964844,293.1499938964844,0.2982704937458038,-5749.8525390625,304.1874389648437,0.9990000128746032,0.412990540266037,0.3674468696117401,293.3543395996094,297.1499938964844,293.1499938964844,0.0055046235211193,-2006.0474853515625,298.4158630371094,0.4954447746276855,0.050000000745058,0.231718823313713,291.2431335449219,291.1499938964844,263.8220520019531,262.6830139160156,280.9991760253906,293.9906921386719,291.2419128417969,1.0,0.290952205657959,0.8044238686561584,0.8044238686561584,1.0,1.0,-1.4333146810531616,0.6173372864723206,0.8159773945808411,0.2817707657814026,0.0,0.0,0.6090819239616394,50.22281265258789,61.0,16.215618133544922,-14778.0029296875,289.5843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070678710937,308.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.154296875,18000.0,0.0,0.0,0.3443782925605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637374758720398,0.663744330406189,-6.80813809594838e-06,0.0,0.0003495001874398,0.0,0.0,51.58275985717773,0.0,0.0,0.0,0.4303167760372162,4.0,0.0,1.0
385320,293.2154235839844,297.1499938964844,293.1499938964844,0.250525027513504,-4765.833984375,304.15875244140625,0.9620326161384584,0.3384419679641723,0.305232435464859,293.6513671875,297.1499938964844,293.1499938964844,0.0084650265052914,-584.8570556640625,301.1805419921875,0.4954447746276855,0.050000000745058,0.0488490425050258,293.2162170410156,297.1499938964844,293.1499938964844,0.2554262280464172,-3763.6435546875,304.1604309082031,0.9669663906097412,0.3435058295726776,0.2410147339105606,293.1988220214844,297.1499938964844,293.1499938964844,0.2982704937458038,-5749.8525390625,304.1874389648437,0.9990000128746032,0.412990540266037,0.3674468696117401,293.3543395996094,297.1499938964844,293.1499938964844,0.0055046235211193,-2006.0474853515625,298.4158630371094,0.4954447746276855,0.050000000745058,0.231718823313713,291.2431335449219,291.1499938964844,263.8220520019531,262.6830139160156,280.9991760253906,293.9906921386719,291.2419128417969,1.0,0.290952205657959,0.8044238686561584,0.8044238686561584,1.0,1.0,-1.4333146810531616,0.6173372864723206,0.8159773945808411,0.2817707657814026,0.0,0.0,0.6090819239616394,50.22281265258789,61.0,16.215618133544922,-14778.0029296875,289.5843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070678710937,308.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.154296875,18000.0,0.0,0.0,0.3443782925605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637374758720398,0.663744330406189,-6.80813809594838e-06,0.0,0.0003495001874398,0.0,0.0,51.58275985717773,0.0,0.0,0.0,0.4303167760372162,4.0,0.0,1.0
385380,293.2120056152344,297.1499938964844,293.1499938964844,0.2504051923751831,-4765.43017578125,304.156005859375,0.9518179297447203,0.3374796211719513,0.3044376671314239,293.6645202636719,297.1499938964844,293.1499938964844,0.0082253674045205,-574.8995361328125,300.96319580078125,0.4909290671348572,0.050000000745058,0.0489293336868286,293.2155456542969,297.1499938964844,293.1499938964844,0.2548124194145202,-3757.51513671875,304.157958984375,0.9564802050590516,0.3419645726680755,0.2400112301111221,293.19598388671875,297.1499938964844,293.1499938964844,0.3081721067428589,-5912.21533203125,304.1578674316406,0.9990000128746032,0.412380039691925,0.3776669800281524,293.3534545898437,297.1499938964844,293.1499938964844,0.0054604993201792,-1995.0491943359373,298.33258056640625,0.4909290671348572,0.050000000745058,0.2320996969938278,291.20916748046875,291.1499938964844,263.8926086425781,262.7454833984375,281.0248107910156,293.9910583496094,291.2052307128906,1.0,0.2952814996242523,0.8038526177406311,0.8038526177406311,1.0,1.0,-1.4439677000045776,0.6221959590911865,0.8217718005180359,0.2843441963195801,0.0,0.0,0.6031174659729004,52.43967819213867,79.0,-36.37442779541016,-14731.3935546875,299.6995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9497375488281,308.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.1640625,18000.0,0.0,0.0,0.3400202393531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440902352333069,0.644096851348877,-6.625421065109549e-06,0.0,0.0003450773074291,0.0,0.0,48.38787078857422,0.0,0.0,0.0,0.4225490689277649,4.0,0.0,1.0
385440,293.2120056152344,297.1499938964844,293.1499938964844,0.2504051923751831,-4765.43017578125,304.156005859375,0.9518179297447203,0.3374796211719513,0.3044376671314239,293.6645202636719,297.1499938964844,293.1499938964844,0.0082253674045205,-574.8995361328125,300.96319580078125,0.4909290671348572,0.050000000745058,0.0489293336868286,293.2155456542969,297.1499938964844,293.1499938964844,0.2548124194145202,-3757.51513671875,304.157958984375,0.9564802050590516,0.3419645726680755,0.2400112301111221,293.19598388671875,297.1499938964844,293.1499938964844,0.3081721067428589,-5912.21533203125,304.1578674316406,0.9990000128746032,0.412380039691925,0.3776669800281524,293.3534545898437,297.1499938964844,293.1499938964844,0.0054604993201792,-1995.0491943359373,298.33258056640625,0.4909290671348572,0.050000000745058,0.2320996969938278,291.20916748046875,291.1499938964844,263.8926086425781,262.7454833984375,281.0248107910156,293.9910583496094,291.2052307128906,1.0,0.2952814996242523,0.8038526177406311,0.8038526177406311,1.0,1.0,-1.4439677000045776,0.6221959590911865,0.8217718005180359,0.2843441963195801,0.0,0.0,0.6031174659729004,52.43967819213867,79.0,-36.37442779541016,-14731.3935546875,299.6995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9497375488281,308.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.1640625,18000.0,0.0,0.0,0.3400202393531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440902352333069,0.644096851348877,-6.625421065109549e-06,0.0,0.0003450773074291,0.0,0.0,48.38787078857422,0.0,0.0,0.0,0.4225490689277649,4.0,0.0,1.0
385500,293.2104797363281,297.1499938964844,293.1499938964844,0.2505916059017181,-4769.09130859375,304.1545715332031,0.9413248300552368,0.3369917571544647,0.3040903210639953,293.6711730957031,297.1499938964844,293.1499938964844,0.0081209437921643,-570.7435913085938,300.84991455078125,0.4862374365329742,0.050000000745058,0.0490175746381282,293.2154235839844,297.1499938964844,293.1499938964844,0.254723846912384,-3757.11181640625,304.1566772460937,0.9458383321762084,0.3411556780338287,0.2395250052213668,293.2044982910156,297.1499938964844,293.1499938964844,0.3188258409500122,-6081.89306640625,304.1370544433594,0.9990000128746032,0.4101318120956421,0.3883688449859619,293.35357666015625,297.1499938964844,293.1499938964844,0.0054455972276628,-1992.483154296875,298.28546142578125,0.4862374365329742,0.050000000745058,0.232518270611763,291.1833801269531,291.1499938964844,263.9273681640625,262.7762145996094,281.0343933105469,293.9944152832031,291.1787414550781,1.0,0.2997857928276062,0.8035669922828674,0.8035669922828674,1.0,1.0,-1.456367015838623,0.6279005408287048,0.8284664750099182,0.2873870730400085,0.0,0.0,0.6034517884254456,54.89058303833008,79.0,-55.139251708984375,-14783.8408203125,311.33331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903869628906,308.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.005859375,18000.0,0.0,0.0,0.337969034910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409952044487,0.64100182056427,-6.58336648484692e-06,0.0,0.000342995597748,0.0,0.0,47.818389892578125,0.0,0.0,0.0,0.4211941063404083,4.0,0.0,1.0
385560,293.20904541015625,297.1499938964844,293.1499938964844,0.2507473826408386,-4772.07958984375,304.1534729003906,0.9214963912963868,0.3365085124969482,0.3038303852081299,293.6777648925781,297.1499938964844,293.1499938964844,0.0080347685143351,-567.3856201171875,300.7362976074219,0.4768929481506347,0.050000000745058,0.0491995587944984,293.21533203125,297.1499938964844,293.1499938964844,0.2545879781246185,-3755.990234375,304.1557312011719,0.925702691078186,0.3403452038764953,0.2390962839126587,293.2140808105469,297.1499938964844,293.1499938964844,0.3189722001552582,-6082.83447265625,304.139404296875,0.9856520295143129,0.4075516760349273,0.3877074718475342,293.35400390625,297.1499938964844,293.1499938964844,0.0054421885870397,-1993.27587890625,298.2391052246094,0.4768929481506347,0.050000000745058,0.2333815395832061,291.1615600585937,291.1499938964844,263.9617614746094,262.8066101074219,281.0520324707031,293.9967956542969,291.1604919433594,1.0,0.3051105141639709,0.8031976819038391,0.8031976819038391,1.0,1.0,-1.4560484886169434,0.6276548504829407,0.8283936381340027,0.2874448299407959,0.0,0.0,0.6049772500991821,59.499324798583984,97.0,-44.606781005859375,-14789.623046875,322.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0057678222656,308.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.3361160159111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421089172363281,0.6421154737472534,-6.575277438969351e-06,0.0,0.0003411150246392,0.0,0.0,47.88772201538086,0.0,0.0,0.0,0.4214278757572174,4.0,0.0,1.0
385620,293.20709228515625,297.1499938964844,293.1499938964844,0.2501046657562256,-4762.33935546875,304.15338134765625,0.8841138482093811,0.335409939289093,0.3033187687397003,293.6914978027344,297.1499938964844,293.1499938964844,0.0078495545312762,-559.0211791992188,300.5164489746094,0.4513479471206665,0.050000000745058,0.0496562905609607,293.2158203125,297.1499938964844,293.1499938964844,0.2533449530601501,-3741.366943359375,304.1558837890625,0.8870922923088074,0.3385928869247436,0.2382460683584213,293.2215576171875,297.1499938964844,293.1499938964844,0.3161585628986358,-6037.11083984375,304.1474304199219,0.9466171860694884,0.4043944478034973,0.3846839070320129,293.3556823730469,297.1499938964844,293.1499938964844,0.0054286187514662,-1989.5594482421875,298.1656494140625,0.4513479471206665,0.050000000745058,0.235548049211502,291.16571044921875,291.1499938964844,264.0294494628906,262.86639404296875,281.0863037109375,293.9989013671875,291.1654052734375,1.0,0.3178813755512237,0.8024591207504272,0.8024591207504272,1.0,1.0,-1.4539523124694824,0.6265648603439331,0.8273875117301941,0.2869417071342468,0.0,0.0,0.602631151676178,71.0305404663086,115.0,-11.144946098327637,-14743.7509765625,350.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99530029296875,308.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.3328051567077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403307318687439,0.6403372883796692,-6.567624950548634e-06,0.0,0.0003377549292054,0.0,0.0,47.65764617919922,0.0,0.0,0.0,0.4206900000572204,4.0,0.0,1.0
385680,293.20709228515625,297.1499938964844,293.1499938964844,0.2501046657562256,-4762.33935546875,304.15338134765625,0.8841138482093811,0.335409939289093,0.3033187687397003,293.6914978027344,297.1499938964844,293.1499938964844,0.0078495545312762,-559.0211791992188,300.5164489746094,0.4513479471206665,0.050000000745058,0.0496562905609607,293.2158203125,297.1499938964844,293.1499938964844,0.2533449530601501,-3741.366943359375,304.1558837890625,0.8870922923088074,0.3385928869247436,0.2382460683584213,293.2215576171875,297.1499938964844,293.1499938964844,0.3161585628986358,-6037.11083984375,304.1474304199219,0.9466171860694884,0.4043944478034973,0.3846839070320129,293.3556823730469,297.1499938964844,293.1499938964844,0.0054286187514662,-1989.5594482421875,298.1656494140625,0.4513479471206665,0.050000000745058,0.235548049211502,291.16571044921875,291.1499938964844,264.0294494628906,262.86639404296875,281.0863037109375,293.9989013671875,291.1654052734375,1.0,0.3178813755512237,0.8024591207504272,0.8024591207504272,1.0,1.0,-1.4539523124694824,0.6265648603439331,0.8273875117301941,0.2869417071342468,0.0,0.0,0.602631151676178,71.0305404663086,115.0,-11.144946098327637,-14743.7509765625,350.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99530029296875,308.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.259765625,18000.0,0.0,0.0,0.3328051567077636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403307318687439,0.6403372883796692,-6.567624950548634e-06,0.0,0.0003377549292054,0.0,0.0,47.65764617919922,0.0,0.0,0.0,0.4206900000572204,4.0,0.0,1.0
385740,293.2056884765625,297.1499938964844,293.1499938964844,0.249714195728302,-4756.703125,304.1529235839844,0.8519355058670044,0.3342501521110534,0.3028064966201782,293.7057800292969,297.1499938964844,293.1499938964844,0.0076861274428665,-551.7904052734375,300.2872009277344,0.4282237589359283,0.050000000745058,0.0502021349966526,293.2167663574219,297.1499938964844,293.1499938964844,0.252324491739273,-3729.5771484375,304.1556091308594,0.8541063666343689,0.3367346525192261,0.2373711466789245,293.2240905761719,297.1499938964844,293.1499938964844,0.3147185444831848,-6014.2607421875,304.150634765625,0.906300961971283,0.4020659029483795,0.3829270303249359,293.3576354980469,297.1499938964844,293.1499938964844,0.0054268748499453,-1990.579833984375,298.08575439453125,0.4282237589359283,0.050000000745058,0.2381373196840286,291.1588439941406,291.1499938964844,264.09576416015625,262.92486572265625,281.118408203125,294.0007019042969,291.1582946777344,1.0,0.3326722979545593,0.8017205595970154,0.8017205595970154,1.0,1.0,-1.453940987586975,0.626440167427063,0.8275008201599121,0.2869531512260437,0.0,0.0,0.6018965840339661,84.85489654541016,133.0,-9.82917308807373,-14688.412109375,384.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,308.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.638671875,18000.0,0.0,0.0,0.3299108743667602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376328468322754,0.6376394033432007,-6.544059942825697e-06,0.0,0.0003348175960127,0.0,0.0,47.24078750610352,0.0,0.0,0.0,0.4196644723415375,4.0,0.0,1.0
385800,293.2056884765625,297.1499938964844,293.1499938964844,0.249714195728302,-4756.703125,304.1529235839844,0.8519355058670044,0.3342501521110534,0.3028064966201782,293.7057800292969,297.1499938964844,293.1499938964844,0.0076861274428665,-551.7904052734375,300.2872009277344,0.4282237589359283,0.050000000745058,0.0502021349966526,293.2167663574219,297.1499938964844,293.1499938964844,0.252324491739273,-3729.5771484375,304.1556091308594,0.8541063666343689,0.3367346525192261,0.2373711466789245,293.2240905761719,297.1499938964844,293.1499938964844,0.3147185444831848,-6014.2607421875,304.150634765625,0.906300961971283,0.4020659029483795,0.3829270303249359,293.3576354980469,297.1499938964844,293.1499938964844,0.0054268748499453,-1990.579833984375,298.08575439453125,0.4282237589359283,0.050000000745058,0.2381373196840286,291.1588439941406,291.1499938964844,264.09576416015625,262.92486572265625,281.118408203125,294.0007019042969,291.1582946777344,1.0,0.3326722979545593,0.8017205595970154,0.8017205595970154,1.0,1.0,-1.453940987586975,0.626440167427063,0.8275008201599121,0.2869531512260437,0.0,0.0,0.6018965840339661,84.85489654541016,133.0,-9.82917308807373,-14688.412109375,384.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,308.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.638671875,18000.0,0.0,0.0,0.3299108743667602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376328468322754,0.6376394033432007,-6.544059942825697e-06,0.0,0.0003348175960127,0.0,0.0,47.24078750610352,0.0,0.0,0.0,0.4196644723415375,4.0,0.0,1.0
385860,293.2044677734375,297.1499938964844,293.1499938964844,0.2493695765733719,-4751.716796875,304.15252685546875,0.8250316381454468,0.3330898284912109,0.3023544549942016,293.7203063964844,297.1499938964844,293.1499938964844,0.007525710389018,-544.5021362304688,300.0523376464844,0.4110315144062042,0.050000000745058,0.0508196279406547,293.21783447265625,297.1499938964844,293.1499938964844,0.2513027191162109,-3717.72900390625,304.15545654296875,0.8264930844306946,0.3348254561424255,0.236507698893547,293.2255859375,297.1499938964844,293.1499938964844,0.3134920299053192,-5995.146484375,304.1524353027344,0.8744935989379883,0.3998834490776062,0.3814758956432342,293.3596496582031,297.1499938964844,293.1499938964844,0.0054307295940816,-1993.423583984375,298.0053100585937,0.4110315144062042,0.050000000745058,0.2410664409399032,291.1527099609375,291.1499938964844,264.1606750488281,262.9820556640625,281.1493835449219,294.0027770996094,291.1521911621094,1.0,0.3485861420631408,0.8010035753250122,0.8010035753250122,1.0,1.0,-1.4548771381378174,0.6267555356025696,0.828121542930603,0.2872032225131988,0.0,0.0,0.6019442677497864,100.51013946533205,121.0,-8.864867210388184,-14643.9716796875,423.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858642578125,308.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.3275068402290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370694041252136,0.6370759606361389,-6.536117325595114e-06,0.0,0.0003323777928017,0.0,0.0,47.13655471801758,0.0,0.0,0.0,0.4194095134735107,4.0,0.0,1.0
385920,293.2044677734375,297.1499938964844,293.1499938964844,0.2493695765733719,-4751.716796875,304.15252685546875,0.8250316381454468,0.3330898284912109,0.3023544549942016,293.7203063964844,297.1499938964844,293.1499938964844,0.007525710389018,-544.5021362304688,300.0523376464844,0.4110315144062042,0.050000000745058,0.0508196279406547,293.21783447265625,297.1499938964844,293.1499938964844,0.2513027191162109,-3717.72900390625,304.15545654296875,0.8264930844306946,0.3348254561424255,0.236507698893547,293.2255859375,297.1499938964844,293.1499938964844,0.3134920299053192,-5995.146484375,304.1524353027344,0.8744935989379883,0.3998834490776062,0.3814758956432342,293.3596496582031,297.1499938964844,293.1499938964844,0.0054307295940816,-1993.423583984375,298.0053100585937,0.4110315144062042,0.050000000745058,0.2410664409399032,291.1527099609375,291.1499938964844,264.1606750488281,262.9820556640625,281.1493835449219,294.0027770996094,291.1521911621094,1.0,0.3485861420631408,0.8010035753250122,0.8010035753250122,1.0,1.0,-1.4548771381378174,0.6267555356025696,0.828121542930603,0.2872032225131988,0.0,0.0,0.6019442677497864,100.51013946533205,121.0,-8.864867210388184,-14643.9716796875,423.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858642578125,308.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.3275068402290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370694041252136,0.6370759606361389,-6.536117325595114e-06,0.0,0.0003323777928017,0.0,0.0,47.13655471801758,0.0,0.0,0.0,0.4194095134735107,4.0,0.0,1.0
385980,293.2029724121094,297.1499938964844,293.1499938964844,0.248690664768219,-4741.39599609375,304.15283203125,0.8137765526771545,0.3320108354091644,0.3016379475593567,293.7346496582031,297.1499938964844,293.1499938964844,0.0073006805032491,-533.0496215820312,299.8140869140625,0.4047369658946991,0.050000000745058,0.0511117912828922,293.2186584472656,297.1499938964844,293.1499938964844,0.2498975545167923,-3701.1484375,304.156005859375,0.8146594166755676,0.3329424560070038,0.2354020774364471,293.2265930175781,297.1499938964844,293.1499938964844,0.3118723630905151,-5969.98388671875,304.1543273925781,0.8612053990364075,0.3977610468864441,0.3797535598278045,293.36151123046875,297.1499938964844,293.1499938964844,0.0053945337422192,-1982.5791015625,297.9263000488281,0.4047369658946991,0.050000000745058,0.242452323436737,291.15020751953125,291.1499938964844,264.2242126464844,263.0379638671875,281.1819763183594,294.0048217773437,291.150390625,1.0,0.3546219766139984,0.8002865314483643,0.8002865314483643,1.0,1.0,-1.4526389837265017,0.6255882978439331,0.8270506858825684,0.2867082059383392,0.0,0.0,0.602197527885437,107.87322235107422,109.0,-2.5061821937561035,-14584.2021484375,440.6109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997741699219,308.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.265625,18000.0,0.0,0.0,0.3255932033061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376650929450989,0.6376716494560242,-6.539024070661981e-06,0.0,0.0003304357232991,0.0,0.0,47.21501922607422,0.0,0.0,0.0,0.4196055233478546,4.0,0.0,1.0
386040,293.2029724121094,297.1499938964844,293.1499938964844,0.248690664768219,-4741.39599609375,304.15283203125,0.8137765526771545,0.3320108354091644,0.3016379475593567,293.7346496582031,297.1499938964844,293.1499938964844,0.0073006805032491,-533.0496215820312,299.8140869140625,0.4047369658946991,0.050000000745058,0.0511117912828922,293.2186584472656,297.1499938964844,293.1499938964844,0.2498975545167923,-3701.1484375,304.156005859375,0.8146594166755676,0.3329424560070038,0.2354020774364471,293.2265930175781,297.1499938964844,293.1499938964844,0.3118723630905151,-5969.98388671875,304.1543273925781,0.8612053990364075,0.3977610468864441,0.3797535598278045,293.36151123046875,297.1499938964844,293.1499938964844,0.0053945337422192,-1982.5791015625,297.9263000488281,0.4047369658946991,0.050000000745058,0.242452323436737,291.15020751953125,291.1499938964844,264.2242126464844,263.0379638671875,281.1819763183594,294.0048217773437,291.150390625,1.0,0.3546219766139984,0.8002865314483643,0.8002865314483643,1.0,1.0,-1.4526389837265017,0.6255882978439331,0.8270506858825684,0.2867082059383392,0.0,0.0,0.602197527885437,107.87322235107422,109.0,-2.5061821937561035,-14584.2021484375,440.6109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997741699219,308.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.265625,18000.0,0.0,0.0,0.3255932033061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6376650929450989,0.6376716494560242,-6.539024070661981e-06,0.0,0.0003304357232991,0.0,0.0,47.21501922607422,0.0,0.0,0.0,0.4196055233478546,4.0,0.0,1.0
386100,293.2019958496094,297.1499938964844,293.1499938964844,0.2482468336820602,-4734.5791015625,304.15313720703125,0.8119272589683533,0.3315303921699524,0.3012307584285736,293.7416381835937,297.1499938964844,293.1499938964844,0.0071696122176945,-526.001220703125,299.6945495605469,0.4038818478584289,0.050000000745058,0.0511540137231349,293.21881103515625,297.1499938964844,293.1499938964844,0.2490700632333755,-3691.323486328125,304.1564025878906,0.8124943971633911,0.3320380747318268,0.2347956150770187,293.2268981933594,297.1499938964844,293.1499938964844,0.3109126687049866,-5955.09521484375,304.1552734375,0.8588956594467163,0.3967358469963074,0.3788205683231354,293.3623046875,297.1499938964844,293.1499938964844,0.0053636492229998,-1972.6573486328125,297.88818359375,0.4038818478584289,0.050000000745058,0.2426526248455047,291.151611328125,291.1499938964844,264.2554626464844,263.06549072265625,281.1986083984375,294.00567626953125,291.1518859863281,1.0,0.355221539735794,0.7999280691146851,0.7999280691146851,1.0,1.0,-1.4505937099456787,0.6245753169059753,0.8260183930397034,0.2862334847450256,0.0,0.0,0.6019502282142639,108.90880584716795,109.0,0.7594296336174011,-14545.0205078125,442.05767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7552490234375,308.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.324783980846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374897360801697,0.637496292591095,-6.538966317748418e-06,0.0,0.0003296144423075,0.0,0.0,47.19652557373047,0.0,0.0,0.0,0.4195457994937897,4.0,0.0,1.0
386160,293.2008972167969,297.1499938964844,293.1499938964844,0.2477793395519256,-4727.39892578125,304.1534118652344,0.8118563890457153,0.3310883045196533,0.3008100986480713,293.7484436035156,297.1499938964844,293.1499938964844,0.0070311711169779,-518.3613891601562,299.5744323730469,0.4040514826774597,0.050000000745058,0.0511456206440925,293.2188720703125,297.1499938964844,293.1499938964844,0.2482065260410308,-3681.06591796875,304.1568298339844,0.812088131904602,0.3311587274074554,0.2341691106557846,293.2270202636719,297.1499938964844,293.1499938964844,0.309906929731369,-5939.533203125,304.1561584472656,0.8584972620010376,0.3957341313362121,0.3778591752052307,293.3630065917969,297.1499938964844,293.1499938964844,0.0053270417265594,-1960.7425537109373,297.8504333496094,0.4040514826774597,0.050000000745058,0.2426128089427948,291.1534423828125,291.1499938964844,264.2864074707031,263.0926513671875,281.2153625488281,294.0064392089844,291.1537780761719,1.0,0.3545824289321899,0.799575686454773,0.799575686454773,1.0,1.0,-1.4481250047683716,0.6233655214309692,0.8247595429420471,0.2856602668762207,0.0,0.0,0.6015368700027466,108.65545654296876,97.0,3.0599114894866943,-14501.357421875,440.0921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123413085937,308.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.462890625,18000.0,0.0,0.0,0.3240460753440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636934757232666,0.6369413137435913,-6.536129603773588e-06,0.0,0.000328865571646,0.0,0.0,47.1226921081543,0.0,0.0,0.0,0.419346272945404,4.0,0.0,1.0
386220,293.1983337402344,297.1499938964844,293.1499938964844,0.2468040883541107,-4712.42626953125,304.1539001464844,0.8158535361289978,0.3303151130676269,0.2999596297740936,293.76153564453125,297.1499938964844,293.1499938964844,0.0067405770532786,-501.7641906738281,299.33258056640625,0.4067805111408233,0.050000000745058,0.0510132499039173,293.21856689453125,297.1499938964844,293.1499938964844,0.2464043945074081,-3659.649658203125,304.15753173828125,0.8153853416442871,0.3294722437858581,0.2328817844390869,293.2269592285156,297.1499938964844,293.1499938964844,0.3077935874462127,-5906.92529296875,304.1576232910156,0.8621492981910706,0.3937971889972687,0.3758847713470459,293.3641357421875,297.1499938964844,293.1499938964844,0.0052414364181458,-1932.4920654296875,297.7760009765625,0.4067805111408233,0.050000000745058,0.2419848889112472,291.1583557128906,291.1499938964844,264.3472595214844,263.1461486816406,281.2490539550781,294.0077819824219,291.1588134765625,1.0,0.3504585027694702,0.7988710403442383,0.7988710403442383,1.0,1.0,-1.4422764778137207,0.6205189228057861,0.8217575550079346,0.2843097746372223,0.0,0.0,0.6001089811325073,105.2070083618164,85.0,6.236700057983398,-14404.92578125,428.4653625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365051269531,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.3227116465568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347026228904724,0.6347091794013977,-6.5220460783166345e-06,0.0,0.0003275112831033,0.0,0.0,46.81108093261719,0.0,0.0,0.0,0.4185162484645843,4.0,0.0,1.0
386280,293.1983337402344,297.1499938964844,293.1499938964844,0.2468040883541107,-4712.42626953125,304.1539001464844,0.8158535361289978,0.3303151130676269,0.2999596297740936,293.76153564453125,297.1499938964844,293.1499938964844,0.0067405770532786,-501.7641906738281,299.33258056640625,0.4067805111408233,0.050000000745058,0.0510132499039173,293.21856689453125,297.1499938964844,293.1499938964844,0.2464043945074081,-3659.649658203125,304.15753173828125,0.8153853416442871,0.3294722437858581,0.2328817844390869,293.2269592285156,297.1499938964844,293.1499938964844,0.3077935874462127,-5906.92529296875,304.1576232910156,0.8621492981910706,0.3937971889972687,0.3758847713470459,293.3641357421875,297.1499938964844,293.1499938964844,0.0052414364181458,-1932.4920654296875,297.7760009765625,0.4067805111408233,0.050000000745058,0.2419848889112472,291.1583557128906,291.1499938964844,264.3472595214844,263.1461486816406,281.2490539550781,294.0077819824219,291.1588134765625,1.0,0.3504585027694702,0.7988710403442383,0.7988710403442383,1.0,1.0,-1.4422764778137207,0.6205189228057861,0.8217575550079346,0.2843097746372223,0.0,0.0,0.6001089811325073,105.2070083618164,85.0,6.236700057983398,-14404.92578125,428.4653625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365051269531,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.3227116465568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347026228904724,0.6347091794013977,-6.5220460783166345e-06,0.0,0.0003275112831033,0.0,0.0,46.81108093261719,0.0,0.0,0.0,0.4185162484645843,4.0,0.0,1.0
386340,293.1954345703125,297.1499938964844,293.1499938964844,0.2458283901214599,-4697.47216796875,304.1542053222656,0.8241063356399536,0.3296811282634735,0.2991327941417694,293.7740173339844,297.1499938964844,293.1499938964844,0.0064422013238072,-484.0255126953125,299.0884094238281,0.4121455550193786,0.050000000745058,0.0507718510925769,293.2178649902344,297.1499938964844,293.1499938964844,0.2445573508739471,-3637.70166015625,304.1581115722656,0.8229119181632996,0.3278753757476806,0.2315777391195297,293.2265014648437,297.1499938964844,293.1499938964844,0.3056075870990753,-5873.3037109375,304.1587219238281,0.8706675171852112,0.3919405937194824,0.373879462480545,293.3648681640625,297.1499938964844,293.1499938964844,0.0051453108899295,-1900.3709716796875,297.7027282714844,0.4121455550193786,0.050000000745058,0.240839809179306,291.16412353515625,291.1499938964844,264.40679931640625,263.19842529296875,281.2829895019531,294.0089416503906,291.16461181640625,1.0,0.3435508608818054,0.7981663346290588,0.7981663346290588,1.0,1.0,-1.4356470108032229,0.6172940135002136,0.818352997303009,0.2828279137611389,0.0,0.0,0.5978397130966187,98.98650360107422,73.0,7.713228702545166,-14299.5546875,409.7418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.7109375,18000.0,0.0,0.0,0.3214574158191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307917237281799,0.6307982206344604,-6.495453362731496e-06,0.0,0.0003262384270783,0.0,0.0,46.25717926025391,0.0,0.0,0.0,0.4170491695404053,4.0,0.0,1.0
386400,293.1954345703125,297.1499938964844,293.1499938964844,0.2458283901214599,-4697.47216796875,304.1542053222656,0.8241063356399536,0.3296811282634735,0.2991327941417694,293.7740173339844,297.1499938964844,293.1499938964844,0.0064422013238072,-484.0255126953125,299.0884094238281,0.4121455550193786,0.050000000745058,0.0507718510925769,293.2178649902344,297.1499938964844,293.1499938964844,0.2445573508739471,-3637.70166015625,304.1581115722656,0.8229119181632996,0.3278753757476806,0.2315777391195297,293.2265014648437,297.1499938964844,293.1499938964844,0.3056075870990753,-5873.3037109375,304.1587219238281,0.8706675171852112,0.3919405937194824,0.373879462480545,293.3648681640625,297.1499938964844,293.1499938964844,0.0051453108899295,-1900.3709716796875,297.7027282714844,0.4121455550193786,0.050000000745058,0.240839809179306,291.16412353515625,291.1499938964844,264.40679931640625,263.19842529296875,281.2829895019531,294.0089416503906,291.16461181640625,1.0,0.3435508608818054,0.7981663346290588,0.7981663346290588,1.0,1.0,-1.4356470108032229,0.6172940135002136,0.818352997303009,0.2828279137611389,0.0,0.0,0.5978397130966187,98.98650360107422,73.0,7.713228702545166,-14299.5546875,409.7418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.7109375,18000.0,0.0,0.0,0.3214574158191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307917237281799,0.6307982206344604,-6.495453362731496e-06,0.0,0.0003262384270783,0.0,0.0,46.25717926025391,0.0,0.0,0.0,0.4170491695404053,4.0,0.0,1.0
386460,293.1922607421875,297.1499938964844,293.1499938964844,0.2448960244655609,-4683.2138671875,304.15435791015625,0.8360058665275574,0.3291730582714081,0.2983559966087341,293.7859802246094,297.1499938964844,293.1499938964844,0.0061434381641447,-465.6170959472656,298.8416748046875,0.4201573729515075,0.050000000745058,0.050461396574974,293.21685791015625,297.1499938964844,293.1499938964844,0.2427137792110443,-3615.802001953125,304.1584777832031,0.8340047597885132,0.3263604342937469,0.2302808612585067,293.2257385253906,297.1499938964844,293.1499938964844,0.3034037351608276,-5839.48779296875,304.15948486328125,0.8835393786430359,0.3901530802249908,0.3718726634979248,293.36529541015625,297.1499938964844,293.1499938964844,0.0050435764715075,-1866.0595703125,297.6301574707031,0.4201573729515075,0.050000000745058,0.2393671423196792,291.1700439453125,291.1499938964844,264.46502685546875,263.24951171875,281.3173217773437,294.0100402832031,291.1705017089844,1.0,0.3347133994102478,0.7975342273712158,0.7975342273712158,1.0,1.0,-1.4286084175109863,0.6138467788696289,0.8147615790367126,0.2813951373100281,0.0,0.0,0.594772458076477,91.0149383544922,61.0,8.111507415771484,-14188.767578125,386.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444030761719,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.408203125,18000.0,0.0,0.0,0.3201662003993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252466440200806,0.6252530813217163,-6.4564833337499294e-06,0.0,0.0003249279980082,0.0,0.0,45.47148132324219,0.0,0.0,0.0,0.4149630665779114,4.0,0.0,1.0
