time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386520,293.1922607421875,297.1499938964844,293.1499938964844,0.2448960244655609,-4683.2138671875,304.15435791015625,0.8360058665275574,0.3291730582714081,0.2983559966087341,293.7859802246094,297.1499938964844,293.1499938964844,0.0061434381641447,-465.6170959472656,298.8416748046875,0.4201573729515075,0.050000000745058,0.050461396574974,293.21685791015625,297.1499938964844,293.1499938964844,0.2427137792110443,-3615.802001953125,304.1584777832031,0.8340047597885132,0.3263604342937469,0.2302808612585067,293.2257385253906,297.1499938964844,293.1499938964844,0.3034037351608276,-5839.48779296875,304.15948486328125,0.8835393786430359,0.3901530802249908,0.3718726634979248,293.36529541015625,297.1499938964844,293.1499938964844,0.0050435764715075,-1866.0595703125,297.6301574707031,0.4201573729515075,0.050000000745058,0.2393671423196792,291.1700439453125,291.1499938964844,264.46502685546875,263.24951171875,281.3173217773437,294.0100402832031,291.1705017089844,1.0,0.3347133994102478,0.7975342273712158,0.7975342273712158,1.0,1.0,-1.4286084175109863,0.6138467788696289,0.8147615790367126,0.2813951373100281,0.0,0.0,0.594772458076477,91.0149383544922,61.0,8.111507415771484,-14188.767578125,386.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444030761719,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.408203125,18000.0,0.0,0.0,0.3201662003993988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252466440200806,0.6252530813217163,-6.4564833337499294e-06,0.0,0.0003249279980082,0.0,0.0,45.47148132324219,0.0,0.0,0.0,0.4149630665779114,4.0,0.0,1.0
386580,293.1889343261719,297.1499938964844,293.1499938964844,0.2440282702445984,-4669.97314453125,304.15435791015625,0.85198974609375,0.3287781774997711,0.2976419925689697,293.7974548339844,297.1499938964844,293.1499938964844,0.0058486987836658,-446.8503112792969,298.5921630859375,0.4315850138664245,0.050000000745058,0.0501073524355888,293.2156066894531,297.1499938964844,293.1499938964844,0.2409011125564575,-3594.274169921875,304.1586608886719,0.849019467830658,0.3249219059944153,0.2290058434009552,293.22479248046875,297.1499938964844,293.1499938964844,0.3012111186981201,-5805.89794921875,304.15997314453125,0.9008650183677672,0.3884248733520508,0.3698802590370178,293.365478515625,297.1499938964844,293.1499938964844,0.0049393204972147,-1830.6165771484373,297.5580444335937,0.4315850138664245,0.050000000745058,0.2376877069473266,291.1757202148437,291.1499938964844,264.5220031738281,263.29949951171875,281.35260009765625,294.0111389160156,291.1761779785156,1.0,0.3244599997997284,0.796902060508728,0.796902060508728,1.0,1.0,-1.4213879108428955,0.6102519035339355,0.8111360669136047,0.280130922794342,0.0,0.0,0.5909559726715088,81.94308471679688,49.0,7.929498672485352,-14074.2138671875,361.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,308.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.865234375,18000.0,0.0,0.0,0.3187451958656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181735992431641,0.6181800365447998,-6.4061205193866044e-06,0.0,0.0003234858741052,0.0,0.0,44.47739028930664,0.0,0.0,0.0,0.4123046696186065,4.0,0.0,1.0
386640,293.1889343261719,297.1499938964844,293.1499938964844,0.2440282702445984,-4669.97314453125,304.15435791015625,0.85198974609375,0.3287781774997711,0.2976419925689697,293.7974548339844,297.1499938964844,293.1499938964844,0.0058486987836658,-446.8503112792969,298.5921630859375,0.4315850138664245,0.050000000745058,0.0501073524355888,293.2156066894531,297.1499938964844,293.1499938964844,0.2409011125564575,-3594.274169921875,304.1586608886719,0.849019467830658,0.3249219059944153,0.2290058434009552,293.22479248046875,297.1499938964844,293.1499938964844,0.3012111186981201,-5805.89794921875,304.15997314453125,0.9008650183677672,0.3884248733520508,0.3698802590370178,293.365478515625,297.1499938964844,293.1499938964844,0.0049393204972147,-1830.6165771484373,297.5580444335937,0.4315850138664245,0.050000000745058,0.2376877069473266,291.1757202148437,291.1499938964844,264.5220031738281,263.29949951171875,281.35260009765625,294.0111389160156,291.1761779785156,1.0,0.3244599997997284,0.796902060508728,0.796902060508728,1.0,1.0,-1.4213879108428955,0.6102519035339355,0.8111360669136047,0.280130922794342,0.0,0.0,0.5909559726715088,81.94308471679688,49.0,7.929498672485352,-14074.2138671875,361.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,308.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.865234375,18000.0,0.0,0.0,0.3187451958656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181735992431641,0.6181800365447998,-6.4061205193866044e-06,0.0,0.0003234858741052,0.0,0.0,44.47739028930664,0.0,0.0,0.0,0.4123046696186065,4.0,0.0,1.0
386700,293.1872253417969,297.1499938964844,293.1499938964844,0.2436224073171615,-4663.79052734375,304.154296875,0.8618549108505249,0.3286191821098327,0.2973101139068603,293.80303955078125,297.1499938964844,293.1499938964844,0.0057035866193473,-437.3955078125,298.4663391113281,0.4389892816543579,0.050000000745058,0.0499195083975791,293.21490478515625,297.1499938964844,293.1499938964844,0.240012377500534,-3583.719970703125,304.15869140625,0.8583258390426636,0.3242297172546386,0.2283795028924942,293.2242736816406,297.1499938964844,293.1499938964844,0.3001252114772796,-5789.275390625,304.1601257324219,0.9117524027824402,0.3875802457332611,0.3688922822475433,293.365478515625,297.1499938964844,293.1499938964844,0.0048868749290704,-1812.6907958984373,297.5220947265625,0.4389892816543579,0.050000000745058,0.2367966622114181,291.17840576171875,291.1499938964844,264.5500183105469,263.32403564453125,281.37066650390625,294.01171875,291.1788330078125,1.0,0.3189097642898559,0.7965859770774841,0.7965859770774841,1.0,1.0,-1.4177565574645996,0.6084156632423401,0.8093408942222595,0.2795889675617218,0.0,0.0,0.5887898206710815,77.13578033447266,49.0,7.674468994140625,-14015.7783203125,347.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,308.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.98046875,18000.0,0.0,0.0,0.3179630935192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141117811203003,0.6141181588172913,-6.37710854789475e-06,0.0,0.0003226921253371,0.0,0.0,43.91197967529297,0.0,0.0,0.0,0.4107816517353058,4.0,0.0,1.0
386760,293.1855163574219,297.1499938964844,293.1499938964844,0.2432366460561752,-4657.9208984375,304.1542053222656,0.8732137084007263,0.3284835815429687,0.2969950735569,293.8085632324219,297.1499938964844,293.1499938964844,0.0055603026412427,-427.9233703613281,298.3397521972656,0.4478036761283874,0.050000000745058,0.0497266165912151,293.2141418457031,297.1499938964844,293.1499938964844,0.2391379177570343,-3573.33544921875,304.1587219238281,0.8690822720527649,0.3235547840595245,0.2277615368366241,293.2237243652344,297.1499938964844,293.1499938964844,0.2990490198135376,-5772.806640625,304.1602478027344,0.9249973893165588,0.3867473304271698,0.3679105937480926,293.365478515625,297.1499938964844,293.1499938964844,0.0048344749957323,-1794.7215576171875,297.4861755371094,0.4478036761283874,0.050000000745058,0.2358816564083099,291.1809387207031,291.1499938964844,264.57769775390625,263.34832763671875,281.3890380859375,294.0123291015625,291.18133544921875,1.0,0.3131179809570312,0.7962895631790161,0.7962895631790161,1.0,1.0,-1.414128303527832,0.6065624356269836,0.8075658679008484,0.2791178524494171,0.0,0.0,0.5864713191986084,72.20265197753906,37.0,7.312582492828369,-13956.6904296875,334.2175598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401916503906,308.0703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18077.564453125,18000.0,0.0,0.0,0.3171239197254181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097383499145508,0.6097447276115417,-6.345868769130902e-06,0.0,0.0003218404599465,0.0,0.0,43.30803680419922,0.0,0.0,0.0,0.4091452658176422,4.0,0.0,1.0
386820,293.1820983886719,297.1499938964844,293.1499938964844,0.2425283193588256,-4647.1630859375,304.15399169921875,0.901313543319702,0.3282784819602966,0.296415239572525,293.8193664550781,297.1499938964844,293.1499938964844,0.0052791750058531,-408.9533081054688,298.08416748046875,0.4699842631816864,0.050000000745058,0.0493296980857849,293.2125549316406,297.1499938964844,293.1499938964844,0.2374376803636551,-3553.144775390625,304.1586303710937,0.8959192633628845,0.3222552537918091,0.2265529632568359,293.2225646972656,297.1499938964844,293.1499938964844,0.2969317734241485,-5740.419921875,304.16033935546875,0.9568068385124208,0.3851142525672912,0.3659679293632507,293.3653564453125,297.1499938964844,293.1499938964844,0.0047301650047302,-1758.789306640625,297.4143371582031,0.4699842631816864,0.050000000745058,0.2339988499879837,291.1854553222656,291.1499938964844,264.6321716308594,263.3960876464844,281.4267883300781,294.0136108398437,291.1857604980469,1.0,0.3008755147457123,0.7956967949867249,0.7956967949867249,1.0,1.0,-1.4069130420684814,0.6028122305870056,0.8041008114814758,0.2783906161785126,0.0,0.0,0.5814337730407715,62.06144332885742,25.0,6.342776298522949,-13836.7421875,306.6053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.802734375,18000.0,0.0,0.0,0.3152519166469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001763343811035,0.6001825928688049,-6.277703960222425e-06,0.0,0.0003199406201019,0.0,0.0,42.00579452514648,0.0,0.0,0.0,0.4055816531181335,4.0,0.0,1.0
386880,293.1820983886719,297.1499938964844,293.1499938964844,0.2425283193588256,-4647.1630859375,304.15399169921875,0.901313543319702,0.3282784819602966,0.296415239572525,293.8193664550781,297.1499938964844,293.1499938964844,0.0052791750058531,-408.9533081054688,298.08416748046875,0.4699842631816864,0.050000000745058,0.0493296980857849,293.2125549316406,297.1499938964844,293.1499938964844,0.2374376803636551,-3553.144775390625,304.1586303710937,0.8959192633628845,0.3222552537918091,0.2265529632568359,293.2225646972656,297.1499938964844,293.1499938964844,0.2969317734241485,-5740.419921875,304.16033935546875,0.9568068385124208,0.3851142525672912,0.3659679293632507,293.3653564453125,297.1499938964844,293.1499938964844,0.0047301650047302,-1758.789306640625,297.4143371582031,0.4699842631816864,0.050000000745058,0.2339988499879837,291.1854553222656,291.1499938964844,264.6321716308594,263.3960876464844,281.4267883300781,294.0136108398437,291.1857604980469,1.0,0.3008755147457123,0.7956967949867249,0.7956967949867249,1.0,1.0,-1.4069130420684814,0.6028122305870056,0.8041008114814758,0.2783906161785126,0.0,0.0,0.5814337730407715,62.06144332885742,25.0,6.342776298522949,-13836.7421875,306.6053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18086.802734375,18000.0,0.0,0.0,0.3152519166469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001763343811035,0.6001825928688049,-6.277703960222425e-06,0.0,0.0003199406201019,0.0,0.0,42.00579452514648,0.0,0.0,0.0,0.4055816531181335,4.0,0.0,1.0
386940,293.1787109375,297.1499938964844,293.1499938964844,0.2419039905071258,-4637.70751953125,304.1536865234375,0.9424951672554016,0.3281521499156952,0.2958991825580597,293.82989501953125,297.1499938964844,293.1499938964844,0.0050055691972374,-390.0138854980469,297.82537841796875,0.4912668168544769,0.050000000745058,0.0489234030246734,293.2108154296875,297.1499938964844,293.1499938964844,0.2358066290616989,-3533.7744140625,304.1584777832031,0.9349648356437684,0.3210186958312988,0.2253819704055786,293.22137451171875,297.1499938964844,293.1499938964844,0.2948668003082275,-5708.837890625,304.16033935546875,0.9914714694023132,0.3835203945636749,0.3640537559986114,293.3651428222656,297.1499938964844,293.1499938964844,0.0046270517632365,-1723.070556640625,297.34234619140625,0.4912668168544769,0.050000000745058,0.2320715636014938,291.1890563964844,291.1499938964844,264.6854248046875,263.4427490234375,281.4657897949219,294.0150451660156,291.1893005371094,1.0,0.2878453731536865,0.7951039671897888,0.7951039671897888,1.0,1.0,-1.3997890949249268,0.59902423620224,0.8007648587226868,0.2779432833194732,0.0,0.0,0.5759751796722412,51.69207763671875,25.0,5.129155158996582,-13714.783203125,278.76239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067199707031,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.328125,18000.0,0.0,0.0,0.3131052553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897733569145203,0.5897795557975769,-6.204008059285116e-06,0.0,0.0003177620237693,0.0,0.0,40.61850357055664,0.0,0.0,0.0,0.4017288386821747,4.0,0.0,1.0
387000,293.1787109375,297.1499938964844,293.1499938964844,0.2419039905071258,-4637.70751953125,304.1536865234375,0.9424951672554016,0.3281521499156952,0.2958991825580597,293.82989501953125,297.1499938964844,293.1499938964844,0.0050055691972374,-390.0138854980469,297.82537841796875,0.4912668168544769,0.050000000745058,0.0489234030246734,293.2108154296875,297.1499938964844,293.1499938964844,0.2358066290616989,-3533.7744140625,304.1584777832031,0.9349648356437684,0.3210186958312988,0.2253819704055786,293.22137451171875,297.1499938964844,293.1499938964844,0.2948668003082275,-5708.837890625,304.16033935546875,0.9914714694023132,0.3835203945636749,0.3640537559986114,293.3651428222656,297.1499938964844,293.1499938964844,0.0046270517632365,-1723.070556640625,297.34234619140625,0.4912668168544769,0.050000000745058,0.2320715636014938,291.1890563964844,291.1499938964844,264.6854248046875,263.4427490234375,281.4657897949219,294.0150451660156,291.1893005371094,1.0,0.2878453731536865,0.7951039671897888,0.7951039671897888,1.0,1.0,-1.3997890949249268,0.59902423620224,0.8007648587226868,0.2779432833194732,0.0,0.0,0.5759751796722412,51.69207763671875,25.0,5.129155158996582,-13714.783203125,278.76239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6067199707031,308.0501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.328125,18000.0,0.0,0.0,0.3131052553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897733569145203,0.5897795557975769,-6.204008059285116e-06,0.0,0.0003177620237693,0.0,0.0,40.61850357055664,0.0,0.0,0.0,0.4017288386821747,4.0,0.0,1.0
387060,293.1753845214844,297.1499938964844,293.1499938964844,0.2412072122097015,-4626.8173828125,304.1536865234375,0.9699854254722596,0.328096479177475,0.2956226468086242,293.8400573730469,297.1499938964844,293.1499938964844,0.0047575533390045,-372.2729187011719,297.5706481933594,0.5050638914108276,0.050000000745058,0.0486969798803329,293.2088317871094,297.1499938964844,293.1499938964844,0.2341178804636001,-3513.449951171875,304.15850830078125,0.9621129631996156,0.3198804855346679,0.2244021892547607,293.2117004394531,297.1499938964844,293.1499938964844,0.2785375714302063,-5448.2265625,304.18524169921875,0.9990000128746032,0.3836195766925812,0.3472403585910797,293.3645935058594,297.1499938964844,293.1499938964844,0.0045437314547598,-1693.15771484375,297.2782592773437,0.5050638914108276,0.050000000745058,0.2309975177049636,291.20562744140625,291.1499938964844,264.7374572753906,263.4883728027344,281.5214538574219,294.0141296386719,291.20977783203125,1.0,0.277983695268631,0.7945398092269897,0.7945398092269897,1.0,1.0,-1.3765480518341064,0.5874306559562683,0.7891173362731934,0.2747787535190582,0.0,0.0,0.568003237247467,45.64323043823242,43.0,32.525997161865234,-13498.7626953125,254.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,308.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.55078125,18000.0,0.0,0.0,0.3105688095092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775354504585266,0.5775415897369385,-6.123416369518964e-06,0.0,0.000315187848173,0.0,0.0,39.054046630859375,0.0,0.0,0.0,0.3972165882587433,4.0,0.0,1.0
387120,293.1753845214844,297.1499938964844,293.1499938964844,0.2412072122097015,-4626.8173828125,304.1536865234375,0.9699854254722596,0.328096479177475,0.2956226468086242,293.8400573730469,297.1499938964844,293.1499938964844,0.0047575533390045,-372.2729187011719,297.5706481933594,0.5050638914108276,0.050000000745058,0.0486969798803329,293.2088317871094,297.1499938964844,293.1499938964844,0.2341178804636001,-3513.449951171875,304.15850830078125,0.9621129631996156,0.3198804855346679,0.2244021892547607,293.2117004394531,297.1499938964844,293.1499938964844,0.2785375714302063,-5448.2265625,304.18524169921875,0.9990000128746032,0.3836195766925812,0.3472403585910797,293.3645935058594,297.1499938964844,293.1499938964844,0.0045437314547598,-1693.15771484375,297.2782592773437,0.5050638914108276,0.050000000745058,0.2309975177049636,291.20562744140625,291.1499938964844,264.7374572753906,263.4883728027344,281.5214538574219,294.0141296386719,291.20977783203125,1.0,0.277983695268631,0.7945398092269897,0.7945398092269897,1.0,1.0,-1.3765480518341064,0.5874306559562683,0.7891173362731934,0.2747787535190582,0.0,0.0,0.568003237247467,45.64323043823242,43.0,32.525997161865234,-13498.7626953125,254.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,308.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.55078125,18000.0,0.0,0.0,0.3105688095092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775354504585266,0.5775415897369385,-6.123416369518964e-06,0.0,0.000315187848173,0.0,0.0,39.054046630859375,0.0,0.0,0.0,0.3972165882587433,4.0,0.0,1.0
387180,293.172607421875,297.1499938964844,293.1499938964844,0.2408138364553451,-4620.86474609375,304.1529846191406,0.9730605483055116,0.3280212581157684,0.2955351173877716,293.85028076171875,297.1499938964844,293.1499938964844,0.004530060570687,-355.7821655273437,297.3121643066406,0.5068568587303162,0.050000000745058,0.0486714728176593,293.2071228027344,297.1499938964844,293.1499938964844,0.2327710837125778,-3497.433837890625,304.1578063964844,0.9642779231071472,0.3187376856803894,0.2236009538173675,293.1934509277344,297.1499938964844,293.1499938964844,0.2743130922317505,-5385.1943359375,304.1792907714844,0.9990000128746032,0.385785847902298,0.3437333703041076,293.3634948730469,297.1499938964844,293.1499938964844,0.004477578215301,-1669.5999755859375,297.21539306640625,0.5068568587303162,0.050000000745058,0.2308765202760696,291.2208557128906,291.1499938964844,264.7882995605469,263.532958984375,281.5606994628906,294.0135498046875,291.2181701660156,1.0,0.2772236168384552,0.7939755916595459,0.7939755916595459,1.0,1.0,-1.3710784912109375,0.584335446357727,0.7867429852485657,0.2749770581722259,0.0,0.0,0.556529700756073,44.95045852661133,61.0,0.674655020236969,-13304.693359375,251.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718811035156,308.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.307251363992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551260113716125,0.5551319718360901,-5.9826820688613225e-06,0.0,0.000311821087962,0.0,0.0,36.31864547729492,0.0,0.0,0.0,0.389359712600708,4.0,0.0,1.0
387240,293.172607421875,297.1499938964844,293.1499938964844,0.2408138364553451,-4620.86474609375,304.1529846191406,0.9730605483055116,0.3280212581157684,0.2955351173877716,293.85028076171875,297.1499938964844,293.1499938964844,0.004530060570687,-355.7821655273437,297.3121643066406,0.5068568587303162,0.050000000745058,0.0486714728176593,293.2071228027344,297.1499938964844,293.1499938964844,0.2327710837125778,-3497.433837890625,304.1578063964844,0.9642779231071472,0.3187376856803894,0.2236009538173675,293.1934509277344,297.1499938964844,293.1499938964844,0.2743130922317505,-5385.1943359375,304.1792907714844,0.9990000128746032,0.385785847902298,0.3437333703041076,293.3634948730469,297.1499938964844,293.1499938964844,0.004477578215301,-1669.5999755859375,297.21539306640625,0.5068568587303162,0.050000000745058,0.2308765202760696,291.2208557128906,291.1499938964844,264.7882995605469,263.532958984375,281.5606994628906,294.0135498046875,291.2181701660156,1.0,0.2772236168384552,0.7939755916595459,0.7939755916595459,1.0,1.0,-1.3710784912109375,0.584335446357727,0.7867429852485657,0.2749770581722259,0.0,0.0,0.556529700756073,44.95045852661133,61.0,0.674655020236969,-13304.693359375,251.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718811035156,308.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.50390625,18000.0,0.0,0.0,0.307251363992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551260113716125,0.5551319718360901,-5.9826820688613225e-06,0.0,0.000311821087962,0.0,0.0,36.31864547729492,0.0,0.0,0.0,0.389359712600708,4.0,0.0,1.0
387300,293.1712646484375,297.1499938964844,293.1499938964844,0.2412126660346985,-4627.62109375,304.1517333984375,0.9680396914482116,0.3279945850372314,0.2955465316772461,293.85528564453125,297.1499938964844,293.1499938964844,0.0044285650365054,-348.65802001953125,297.16778564453125,0.5040375590324402,0.050000000745058,0.0487120226025581,293.2065124511719,297.1499938964844,293.1499938964844,0.2326456755399704,-3496.45361328125,304.1566162109375,0.958379566669464,0.3181340396404266,0.2232192605733871,293.1921081542969,297.1499938964844,293.1499938964844,0.2796710729598999,-5473.98388671875,304.1641540527344,0.9990000128746032,0.3855021297931671,0.3492844402790069,293.36297607421875,297.1499938964844,293.1499938964844,0.0044557843357324,-1663.3157958984375,297.169677734375,0.5040375590324402,0.050000000745058,0.2310688644647598,291.2018127441406,291.1499938964844,264.81329345703125,263.55487060546875,281.57080078125,294.0152282714844,291.1979064941406,1.0,0.2796435058116913,0.7936935424804688,0.7936935424804688,1.0,1.0,-1.3775721788406372,0.5871994495391846,0.7903727293014526,0.2768145799636841,0.0,0.0,0.5549448728561401,46.09288024902344,61.0,-27.20392227172852,-13294.6455078125,256.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.822509765625,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.998046875,18000.0,0.0,0.0,0.305448442697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487536191940308,0.5487595200538635,-5.927028723817784e-06,0.0,0.0003099913301412,0.0,0.0,35.484676361083984,0.0,0.0,0.0,0.3869795501232147,4.0,0.0,1.0
387360,293.1700744628906,297.1499938964844,293.1499938964844,0.2417471259832382,-4636.513671875,304.15045166015625,0.9592430591583252,0.3279597163200378,0.2955873012542724,293.8602294921875,297.1499938964844,293.1499938964844,0.0043305945582687,-341.7836608886719,297.01953125,0.4994179904460907,0.050000000745058,0.0487831868231296,293.20611572265625,297.1499938964844,293.1499938964844,0.2326250225305557,-3496.771728515625,304.15545654296875,0.948491632938385,0.3174948394298553,0.222840204834938,293.1976928710937,297.1499938964844,293.1499938964844,0.2890042662620544,-5625.44970703125,304.14459228515625,0.9990000128746032,0.3838793635368347,0.3588201403617859,293.3627624511719,297.1499938964844,293.1499938964844,0.0044372621923685,-1658.4537353515625,297.120361328125,0.4994179904460907,0.050000000745058,0.2314064353704452,291.17779541015625,291.1499938964844,264.8380126953125,263.5765380859375,281.5756530761719,294.01824951171875,291.1732482910156,1.0,0.2836688160896301,0.7934524416923523,0.7934524416923523,1.0,1.0,-1.38909912109375,0.5924882888793945,0.7966108918190002,0.2795785665512085,0.0,0.0,0.5554811358451843,48.08699035644531,79.0,-47.85419464111328,-13341.013671875,265.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549499511719,308.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.80078125,18000.0,0.0,0.0,0.3037427365779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467076897621155,0.5467135906219482,-5.898250947211636e-06,0.0,0.0003082602634094,0.0,0.0,35.16525650024414,0.0,0.0,0.0,0.3860760927200317,4.0,0.0,1.0
387420,293.168212890625,297.1499938964844,293.1499938964844,0.2425230741500854,-4649.0888671875,304.14910888671875,0.9201055765151978,0.3278339505195617,0.2958195805549621,293.8700256347656,297.1499938964844,293.1499938964844,0.0041508912108838,-328.7908630371094,296.7301330566406,0.4809570610523224,0.050000000745058,0.0491207055747509,293.2056579589844,297.1499938964844,293.1499938964844,0.2322722524404525,-3493.12841796875,304.1543273925781,0.908043384552002,0.3161697387695312,0.2221771478652954,293.21392822265625,297.1499938964844,293.1499938964844,0.2918151915073395,-5668.771484375,304.1431579589844,0.9712004065513612,0.3793488144874573,0.3608368039131164,293.3634338378906,297.1499938964844,293.1499938964844,0.0044163558632135,-1653.0594482421875,297.0290832519531,0.4809570610523224,0.050000000745058,0.233007475733757,291.1488952636719,291.1499938964844,264.88653564453125,263.619140625,281.60479736328125,294.0238342285156,291.1503295898437,1.0,0.2947633862495422,0.7929702997207642,0.7929702997207642,1.0,1.0,-1.3933919668197632,0.5940011739730835,0.7993907928466797,0.2818580865859985,0.0,0.0,0.5584840774536133,56.743194580078125,97.0,-21.16535377502441,-13391.1533203125,288.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8516540527344,308.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.99609375,18000.0,0.0,0.0,0.3009390830993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515901446342468,0.5515960454940796,-5.910894742555684e-06,0.0,0.000305414898321,0.0,0.0,35.64997482299805,0.0,0.0,0.0,0.3874706327915191,4.0,0.0,1.0
387480,293.168212890625,297.1499938964844,293.1499938964844,0.2425230741500854,-4649.0888671875,304.14910888671875,0.9201055765151978,0.3278339505195617,0.2958195805549621,293.8700256347656,297.1499938964844,293.1499938964844,0.0041508912108838,-328.7908630371094,296.7301330566406,0.4809570610523224,0.050000000745058,0.0491207055747509,293.2056579589844,297.1499938964844,293.1499938964844,0.2322722524404525,-3493.12841796875,304.1543273925781,0.908043384552002,0.3161697387695312,0.2221771478652954,293.21392822265625,297.1499938964844,293.1499938964844,0.2918151915073395,-5668.771484375,304.1431579589844,0.9712004065513612,0.3793488144874573,0.3608368039131164,293.3634338378906,297.1499938964844,293.1499938964844,0.0044163558632135,-1653.0594482421875,297.0290832519531,0.4809570610523224,0.050000000745058,0.233007475733757,291.1488952636719,291.1499938964844,264.88653564453125,263.619140625,281.60479736328125,294.0238342285156,291.1503295898437,1.0,0.2947633862495422,0.7929702997207642,0.7929702997207642,1.0,1.0,-1.3933919668197632,0.5940011739730835,0.7993907928466797,0.2818580865859985,0.0,0.0,0.5584840774536133,56.743194580078125,97.0,-21.16535377502441,-13391.1533203125,288.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8516540527344,308.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.99609375,18000.0,0.0,0.0,0.3009390830993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515901446342468,0.5515960454940796,-5.910894742555684e-06,0.0,0.000305414898321,0.0,0.0,35.64997482299805,0.0,0.0,0.0,0.3874706327915191,4.0,0.0,1.0
387540,293.1673889160156,297.1499938964844,293.1499938964844,0.2426381558179855,-4650.7333984375,304.149169921875,0.8812479376792908,0.3275387585163116,0.2960363328456878,293.88043212890625,297.1499938964844,293.1499938964844,0.0039692423306405,-315.0810546875,296.45513916015625,0.4548195600509643,0.050000000745058,0.0495915636420249,293.2055053710937,297.1499938964844,293.1499938964844,0.2313522398471832,-3482.080078125,304.1543884277344,0.8698485493659973,0.3147879242897033,0.2215586304664611,293.2186279296875,297.1499938964844,293.1499938964844,0.2895897328853607,-5632.7509765625,304.1489562988281,0.9266079664230348,0.3767691850662231,0.358549028635025,293.3648681640625,297.1499938964844,293.1499938964844,0.0043952222913503,-1645.7406005859375,296.954345703125,0.4548195600509643,0.050000000745058,0.235241025686264,291.1548156738281,291.1499938964844,264.9339599609375,263.6607666015625,281.6383056640625,294.0279541015625,291.1542358398437,1.0,0.3086664378643036,0.792488157749176,0.792488157749176,1.0,1.0,-1.3933616876602173,0.5934755802154541,0.7998861074447632,0.2832207977771759,0.0,0.0,0.5571436285972595,68.70620727539062,115.0,-6.996449947357178,-13343.2890625,316.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8047790527344,308.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.2986889481544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500411987304688,0.5500470995903015,-5.910475920245517e-06,0.0,0.0003031313244719,0.0,0.0,35.51367950439453,0.0,0.0,0.0,0.387052059173584,4.0,0.0,1.0
387600,293.1673889160156,297.1499938964844,293.1499938964844,0.2426381558179855,-4650.7333984375,304.149169921875,0.8812479376792908,0.3275387585163116,0.2960363328456878,293.88043212890625,297.1499938964844,293.1499938964844,0.0039692423306405,-315.0810546875,296.45513916015625,0.4548195600509643,0.050000000745058,0.0495915636420249,293.2055053710937,297.1499938964844,293.1499938964844,0.2313522398471832,-3482.080078125,304.1543884277344,0.8698485493659973,0.3147879242897033,0.2215586304664611,293.2186279296875,297.1499938964844,293.1499938964844,0.2895897328853607,-5632.7509765625,304.1489562988281,0.9266079664230348,0.3767691850662231,0.358549028635025,293.3648681640625,297.1499938964844,293.1499938964844,0.0043952222913503,-1645.7406005859375,296.954345703125,0.4548195600509643,0.050000000745058,0.235241025686264,291.1548156738281,291.1499938964844,264.9339599609375,263.6607666015625,281.6383056640625,294.0279541015625,291.1542358398437,1.0,0.3086664378643036,0.792488157749176,0.792488157749176,1.0,1.0,-1.3933616876602173,0.5934755802154541,0.7998861074447632,0.2832207977771759,0.0,0.0,0.5571436285972595,68.70620727539062,115.0,-6.996449947357178,-13343.2890625,316.40545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8047790527344,308.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.2986889481544494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500411987304688,0.5500470995903015,-5.910475920245517e-06,0.0,0.0003031313244719,0.0,0.0,35.51367950439453,0.0,0.0,0.0,0.387052059173584,4.0,0.0,1.0
387660,293.1669616699219,297.1499938964844,293.1499938964844,0.2429830878973007,-4656.1474609375,304.1488952636719,0.8487561345100403,0.3271825015544891,0.2962513566017151,293.89111328125,297.1499938964844,293.1499938964844,0.0037910465616732,-301.5887145996094,296.1687316894531,0.4301969408988952,0.050000000745058,0.0501458384096622,293.1960754394531,297.1499938964844,293.1499938964844,0.2318164408206939,-3488.23046875,304.15203857421875,0.8386518359184265,0.3152734637260437,0.2218890637159347,293.2203063964844,297.1499938964844,293.1499938964844,0.288364827632904,-5613.162109375,304.1513061523437,0.887861430644989,0.3746857643127441,0.3570742011070251,293.3660583496094,297.1499938964844,293.1499938964844,0.0043840217404067,-1642.5897216796875,296.8731384277344,0.4301969408988952,0.050000000745058,0.2378702759742736,291.1488952636719,291.1499938964844,264.9802551269531,263.70147705078125,281.6678771972656,294.03106689453125,291.1483459472656,1.0,0.3244395852088928,0.7917831540107727,0.7917831540107727,1.0,1.0,-1.3960665464401243,0.594248354434967,0.8018181920051575,0.2850263714790344,0.0,0.0,0.5576992034912109,82.82218933105469,103.0,-7.715458393096924,-13318.3046875,351.1545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73834228515625,307.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.296859860420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503074526786804,0.5503133535385132,-5.908866114623379e-06,0.0,0.0003012750239577,0.0,0.0,35.5286979675293,0.0,0.0,0.0,0.3871172666549682,4.0,0.0,1.0
387720,293.1669616699219,297.1499938964844,293.1499938964844,0.2429830878973007,-4656.1474609375,304.1488952636719,0.8487561345100403,0.3271825015544891,0.2962513566017151,293.89111328125,297.1499938964844,293.1499938964844,0.0037910465616732,-301.5887145996094,296.1687316894531,0.4301969408988952,0.050000000745058,0.0501458384096622,293.1960754394531,297.1499938964844,293.1499938964844,0.2318164408206939,-3488.23046875,304.15203857421875,0.8386518359184265,0.3152734637260437,0.2218890637159347,293.2203063964844,297.1499938964844,293.1499938964844,0.288364827632904,-5613.162109375,304.1513061523437,0.887861430644989,0.3746857643127441,0.3570742011070251,293.3660583496094,297.1499938964844,293.1499938964844,0.0043840217404067,-1642.5897216796875,296.8731384277344,0.4301969408988952,0.050000000745058,0.2378702759742736,291.1488952636719,291.1499938964844,264.9802551269531,263.70147705078125,281.6678771972656,294.03106689453125,291.1483459472656,1.0,0.3244395852088928,0.7917831540107727,0.7917831540107727,1.0,1.0,-1.3960665464401243,0.594248354434967,0.8018181920051575,0.2850263714790344,0.0,0.0,0.5576992034912109,82.82218933105469,103.0,-7.715458393096924,-13318.3046875,351.1545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73834228515625,307.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.296859860420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503074526786804,0.5503133535385132,-5.908866114623379e-06,0.0,0.0003012750239577,0.0,0.0,35.5286979675293,0.0,0.0,0.0,0.3871172666549682,4.0,0.0,1.0
387780,293.1662292480469,297.1499938964844,293.1499938964844,0.2430538833141327,-4657.19091796875,304.1491394042969,0.8365070819854736,0.3269020318984985,0.2962186932563782,293.9015808105469,297.1499938964844,293.1499938964844,0.0035860103089362,-285.818359375,295.8800354003906,0.4217435717582702,0.050000000745058,0.0504066720604896,293.1821594238281,297.1499938964844,293.1499938964844,0.2333284020423889,-3507.016357421875,304.1488647460937,0.8281333446502686,0.3169209659099579,0.2230688631534576,293.2209777832031,297.1499938964844,293.1499938964844,0.2869556546211242,-5590.84375,304.1532287597656,0.8728233575820923,0.3727667033672333,0.3554912209510803,293.366455078125,297.1499938964844,293.1499938964844,0.0043466077186167,-1629.89111328125,296.7947692871094,0.4217435717582702,0.050000000745058,0.2391075491905212,291.1446533203125,291.1499938964844,265.02545166015625,263.74127197265625,281.6977844238281,294.0337219238281,291.1446228027344,1.0,0.3306942880153656,0.7910781502723694,0.7910781502723694,1.0,1.0,-1.3973441123962402,0.5943461656570435,0.8029979467391968,0.286529004573822,0.0,0.0,0.5587774515151978,89.4853744506836,91.0,-4.317612171173096,-13292.3154296875,367.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529235839844,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.2955271005630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520848631858826,0.5520908236503601,-5.918290753470501e-06,0.0,0.000299922452541,0.0,0.0,35.72991180419922,0.0,0.0,0.0,0.3877169191837311,4.0,0.0,1.0
387840,293.1662292480469,297.1499938964844,293.1499938964844,0.2430538833141327,-4657.19091796875,304.1491394042969,0.8365070819854736,0.3269020318984985,0.2962186932563782,293.9015808105469,297.1499938964844,293.1499938964844,0.0035860103089362,-285.818359375,295.8800354003906,0.4217435717582702,0.050000000745058,0.0504066720604896,293.1821594238281,297.1499938964844,293.1499938964844,0.2333284020423889,-3507.016357421875,304.1488647460937,0.8281333446502686,0.3169209659099579,0.2230688631534576,293.2209777832031,297.1499938964844,293.1499938964844,0.2869556546211242,-5590.84375,304.1532287597656,0.8728233575820923,0.3727667033672333,0.3554912209510803,293.366455078125,297.1499938964844,293.1499938964844,0.0043466077186167,-1629.89111328125,296.7947692871094,0.4217435717582702,0.050000000745058,0.2391075491905212,291.1446533203125,291.1499938964844,265.02545166015625,263.74127197265625,281.6977844238281,294.0337219238281,291.1446228027344,1.0,0.3306942880153656,0.7910781502723694,0.7910781502723694,1.0,1.0,-1.3973441123962402,0.5943461656570435,0.8029979467391968,0.286529004573822,0.0,0.0,0.5587774515151978,89.4853744506836,91.0,-4.317612171173096,-13292.3154296875,367.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529235839844,307.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.2955271005630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520848631858826,0.5520908236503601,-5.918290753470501e-06,0.0,0.000299922452541,0.0,0.0,35.72991180419922,0.0,0.0,0.0,0.3877169191837311,4.0,0.0,1.0
387900,293.16558837890625,297.1499938964844,293.1499938964844,0.2430023252964019,-4656.32763671875,304.1494140625,0.834949791431427,0.3268197774887085,0.2961607277393341,293.9067077636719,297.1499938964844,293.1499938964844,0.003475550096482,-277.2250061035156,295.7359924316406,0.4207359850406647,0.050000000745058,0.050441239029169,293.1745300292969,297.1499938964844,293.1499938964844,0.2342301160097122,-3518.07421875,304.1474304199219,0.8274911046028137,0.318013072013855,0.2237986773252487,293.2209777832031,297.1499938964844,293.1499938964844,0.2861481010913849,-5578.09033203125,304.15411376953125,0.8704451322555542,0.371864378452301,0.3546594679355621,293.3663330078125,297.1499938964844,293.1499938964844,0.0043193357996642,-1620.31298828125,296.75762939453125,0.4207359850406647,0.050000000745058,0.2392715215682983,291.144775390625,291.1499938964844,265.04766845703125,263.7608337402344,281.7129821777344,294.0349426269531,291.1448059082031,1.0,0.3314428031444549,0.7907256484031677,0.7907256484031677,1.0,1.0,-1.3973909616470337,0.5941218733787537,0.8032691478729248,0.2871342599391937,0.0,0.0,0.5591180324554443,90.3798828125,91.0,-1.9719022512435915,-13273.9990234375,369.7530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,307.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6015625,18000.0,0.0,0.0,0.2950284779071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528544783592224,0.5528603792190552,-5.923795015405631e-06,0.0,0.000299416395137,0.0,0.0,35.82437896728516,0.0,0.0,0.0,0.3879930377006531,4.0,0.0,1.0
387960,293.1648254394531,297.1499938964844,293.1499938964844,0.2429315894842147,-4655.17333984375,304.1496276855469,0.8354442715644836,0.3267722427845001,0.2960902750492096,293.91180419921875,297.1499938964844,293.1499938964844,0.0033614493440836,-268.3025207519531,295.59136962890625,0.4211073815822601,0.050000000745058,0.0504283905029296,293.166748046875,297.1499938964844,293.1499938964844,0.2352147996425628,-3530.083740234375,304.1461181640625,0.8289496302604675,0.3192281723022461,0.2245916873216629,293.2208251953125,297.1499938964844,293.1499938964844,0.2853135168552398,-5564.951171875,304.1548767089844,0.8703703284263611,0.3709954917430877,0.3538132905960083,293.3660583496094,297.1499938964844,293.1499938964844,0.0042881495319306,-1609.287353515625,296.7211303710937,0.4211073815822601,0.050000000745058,0.2392105758190155,291.1451416015625,291.1499938964844,265.069580078125,263.7801818847656,281.7281494140625,294.0361328125,291.1452331542969,1.0,0.3309510350227356,0.7904038429260254,0.7904038429260254,1.0,1.0,-1.3971545696258545,0.5937735438346863,0.8033810257911682,0.2876630425453186,0.0,0.0,0.5594049692153931,90.068603515625,79.0,-0.3661452829837799,-13253.0087890625,368.8977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,307.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.2946229577064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534727573394775,0.5534786581993103,-5.928412065259181e-06,0.0,0.0002990048378705,0.0,0.0,35.90135955810547,0.0,0.0,0.0,0.3882209956645965,4.0,0.0,1.0
388020,293.1630249023437,297.1499938964844,293.1499938964844,0.2427435219287872,-4652.15185546875,304.15008544921875,0.8413397669792175,0.3267655670642853,0.2959301769733429,293.9217834472656,297.1499938964844,293.1499938964844,0.003125999122858,-249.765869140625,295.30078125,0.4252074062824249,0.050000000745058,0.0502937473356723,293.1513977050781,297.1499938964844,293.1499938964844,0.2373468726873397,-3555.902099609375,304.14385986328125,0.8368733525276184,0.3219178020954132,0.2263051271438598,293.2201232910156,297.1499938964844,293.1499938964844,0.2835791707038879,-5537.73046875,304.1561279296875,0.8756909370422363,0.3693451285362243,0.3520985841751098,293.36505126953125,297.1499938964844,293.1499938964844,0.0042173103429377,-1584.0333251953125,296.6500244140625,0.4252074062824249,0.050000000745058,0.2385718822479248,291.14697265625,291.1499938964844,265.1126708984375,263.8182067871094,281.7582092285156,294.0385131835937,291.1471862792969,1.0,0.3270926773548126,0.7897602915763855,0.7897602915763855,1.0,1.0,-1.3960334062576294,0.592795729637146,0.8032377362251282,0.2885042130947113,0.0,0.0,0.5597005486488342,86.67465209960938,67.0,2.2269773483276367,-13206.31640625,360.2901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,307.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.2940354347229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542964339256287,0.5543023347854614,-5.935067747486755e-06,0.0,0.000298408587696,0.0,0.0,36.0066032409668,0.0,0.0,0.0,0.3885280191898346,4.0,0.0,1.0
388080,293.1630249023437,297.1499938964844,293.1499938964844,0.2427435219287872,-4652.15185546875,304.15008544921875,0.8413397669792175,0.3267655670642853,0.2959301769733429,293.9217834472656,297.1499938964844,293.1499938964844,0.003125999122858,-249.765869140625,295.30078125,0.4252074062824249,0.050000000745058,0.0502937473356723,293.1513977050781,297.1499938964844,293.1499938964844,0.2373468726873397,-3555.902099609375,304.14385986328125,0.8368733525276184,0.3219178020954132,0.2263051271438598,293.2201232910156,297.1499938964844,293.1499938964844,0.2835791707038879,-5537.73046875,304.1561279296875,0.8756909370422363,0.3693451285362243,0.3520985841751098,293.36505126953125,297.1499938964844,293.1499938964844,0.0042173103429377,-1584.0333251953125,296.6500244140625,0.4252074062824249,0.050000000745058,0.2385718822479248,291.14697265625,291.1499938964844,265.1126708984375,263.8182067871094,281.7582092285156,294.0385131835937,291.1471862792969,1.0,0.3270926773548126,0.7897602915763855,0.7897602915763855,1.0,1.0,-1.3960334062576294,0.592795729637146,0.8032377362251282,0.2885042130947113,0.0,0.0,0.5597005486488342,86.67465209960938,67.0,2.2269773483276367,-13206.31640625,360.2901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,307.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.2940354347229004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542964339256287,0.5543023347854614,-5.935067747486755e-06,0.0,0.000298408587696,0.0,0.0,36.0066032409668,0.0,0.0,0.0,0.3885280191898346,4.0,0.0,1.0
388140,293.16094970703125,297.1499938964844,293.1499938964844,0.2425181567668914,-4648.57177734375,304.1504211425781,0.8529634475708008,0.3268519043922424,0.2957613170146942,293.9315795898437,297.1499938964844,293.1499938964844,0.0028850762173533,-230.6665954589844,295.00811767578125,0.4335444569587707,0.050000000745058,0.05005494505167,293.136962890625,297.1499938964844,293.1499938964844,0.239605963230133,-3583.044921875,304.14215087890625,0.8506507277488708,0.3248116672039032,0.2281138151884079,293.2190246582031,297.1499938964844,293.1499938964844,0.2817943096160888,-5509.80078125,304.15704345703125,0.8872665762901306,0.3677924275398254,0.3503772020339966,293.3637084960937,297.1499938964844,293.1499938964844,0.0041390103287994,-1555.89306640625,296.5809326171875,0.4335444569587707,0.050000000745058,0.2374391108751297,291.1499328613281,291.1499938964844,265.1546936035156,263.8554077148437,281.7877197265625,294.041015625,291.15020751953125,1.0,0.3203673064708709,0.7891167402267456,0.7891167402267456,1.0,1.0,-1.3942896127700806,0.5915640592575073,0.8027254939079285,0.28908371925354,0.0,0.0,0.5595171451568604,80.62942504882812,55.0,3.8355417251586914,-13154.5712890625,345.1107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,307.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.2936596572399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542982220649719,0.5543041825294495,-5.936704383202596e-06,0.0,0.0002980272402055,0.0,0.0,36.014984130859375,0.0,0.0,0.0,0.3885461688041687,4.0,0.0,1.0
388200,293.16094970703125,297.1499938964844,293.1499938964844,0.2425181567668914,-4648.57177734375,304.1504211425781,0.8529634475708008,0.3268519043922424,0.2957613170146942,293.9315795898437,297.1499938964844,293.1499938964844,0.0028850762173533,-230.6665954589844,295.00811767578125,0.4335444569587707,0.050000000745058,0.05005494505167,293.136962890625,297.1499938964844,293.1499938964844,0.239605963230133,-3583.044921875,304.14215087890625,0.8506507277488708,0.3248116672039032,0.2281138151884079,293.2190246582031,297.1499938964844,293.1499938964844,0.2817943096160888,-5509.80078125,304.15704345703125,0.8872665762901306,0.3677924275398254,0.3503772020339966,293.3637084960937,297.1499938964844,293.1499938964844,0.0041390103287994,-1555.89306640625,296.5809326171875,0.4335444569587707,0.050000000745058,0.2374391108751297,291.1499328613281,291.1499938964844,265.1546936035156,263.8554077148437,281.7877197265625,294.041015625,291.15020751953125,1.0,0.3203673064708709,0.7891167402267456,0.7891167402267456,1.0,1.0,-1.3942896127700806,0.5915640592575073,0.8027254939079285,0.28908371925354,0.0,0.0,0.5595171451568604,80.62942504882812,55.0,3.8355417251586914,-13154.5712890625,345.1107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39703369140625,307.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.2936596572399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542982220649719,0.5543041825294495,-5.936704383202596e-06,0.0,0.0002980272402055,0.0,0.0,36.014984130859375,0.0,0.0,0.0,0.3885461688041687,4.0,0.0,1.0
