time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388260,293.1588439941406,297.1499938964844,293.1499938964844,0.2422786653041839,-4644.79638671875,304.1506652832031,0.8704005479812622,0.3270036876201629,0.29559326171875,293.94122314453125,297.1499938964844,293.1499938964844,0.002641258528456,-211.2476959228516,294.712890625,0.4467077255249023,0.050000000745058,0.0497490316629409,293.1240539550781,297.1499938964844,293.1499938964844,0.2418972849845886,-3610.391845703125,304.1409606933594,0.8704394102096558,0.3277618587017059,0.229936420917511,293.2176818847656,297.1499938964844,293.1499938964844,0.2799952328205108,-5481.708984375,304.1576843261719,0.9048057198524476,0.3663164675235748,0.3486656844615936,293.3622436523437,297.1499938964844,293.1499938964844,0.0040564653463661,-1526.0535888671875,296.5130615234375,0.4467077255249023,0.050000000745058,0.235987976193428,291.1534118652344,291.1499938964844,265.1957397460937,263.89178466796875,281.8163146972656,294.043701171875,291.1537170410156,1.0,0.3115969896316528,0.7885109782218933,0.7885109782218933,1.0,1.0,-1.3921126127243042,0.5901781916618347,0.8019344210624695,0.2894299924373626,0.0,0.0,0.5588343739509583,72.87370300292969,43.0,4.69791841506958,-13099.94140625,325.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,307.67926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.2933930158615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533862709999084,0.5533921718597412,-5.932360181759577e-06,0.0,0.0002977566036861,0.0,0.0,35.913631439208984,0.0,0.0,0.0,0.3882384002208709,4.0,0.0,1.0
388320,293.1588439941406,297.1499938964844,293.1499938964844,0.2422786653041839,-4644.79638671875,304.1506652832031,0.8704005479812622,0.3270036876201629,0.29559326171875,293.94122314453125,297.1499938964844,293.1499938964844,0.002641258528456,-211.2476959228516,294.712890625,0.4467077255249023,0.050000000745058,0.0497490316629409,293.1240539550781,297.1499938964844,293.1499938964844,0.2418972849845886,-3610.391845703125,304.1409606933594,0.8704394102096558,0.3277618587017059,0.229936420917511,293.2176818847656,297.1499938964844,293.1499938964844,0.2799952328205108,-5481.708984375,304.1576843261719,0.9048057198524476,0.3663164675235748,0.3486656844615936,293.3622436523437,297.1499938964844,293.1499938964844,0.0040564653463661,-1526.0535888671875,296.5130615234375,0.4467077255249023,0.050000000745058,0.235987976193428,291.1534118652344,291.1499938964844,265.1957397460937,263.89178466796875,281.8163146972656,294.043701171875,291.1537170410156,1.0,0.3115969896316528,0.7885109782218933,0.7885109782218933,1.0,1.0,-1.3921126127243042,0.5901781916618347,0.8019344210624695,0.2894299924373626,0.0,0.0,0.5588343739509583,72.87370300292969,43.0,4.69791841506958,-13099.94140625,325.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,307.67926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.2933930158615112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533862709999084,0.5533921718597412,-5.932360181759577e-06,0.0,0.0002977566036861,0.0,0.0,35.913631439208984,0.0,0.0,0.0,0.3882384002208709,4.0,0.0,1.0
388380,293.1567687988281,297.1499938964844,293.1499938964844,0.2420329302549362,-4640.9443359375,304.1508483886719,0.8946232795715332,0.3271979391574859,0.2954279482364654,293.95086669921875,297.1499938964844,293.1499938964844,0.002396443625912,-191.69290161132807,294.4147644042969,0.4659442007541656,0.050000000745058,0.0494008176028728,293.113037109375,297.1499938964844,293.1499938964844,0.2441380769014358,-3636.97314453125,304.1402587890625,0.897198498249054,0.3306577503681183,0.2317077219486236,293.2162170410156,297.1499938964844,293.1499938964844,0.2781990170478821,-5453.69580078125,304.1581115722656,0.931395709514618,0.3648993074893951,0.3469712138175964,293.3607482910156,297.1499938964844,293.1499938964844,0.003971756901592,-1495.2806396484375,296.44586181640625,0.4659442007541656,0.050000000745058,0.2343362122774124,291.1571350097656,291.1499938964844,265.2357482910156,263.9273681640625,281.843994140625,294.04669189453125,291.157470703125,1.0,0.3013036847114563,0.7879052758216858,0.7879052758216858,1.0,1.0,-1.38960599899292,0.5886836647987366,0.8009223341941833,0.2895571291446686,0.0,0.0,0.5576335787773132,64.0373306274414,31.0,5.141330242156982,-13043.42578125,303.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,307.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2931439578533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515210032463074,0.5515269637107849,-5.921720457990887e-06,0.0,0.0002975038369186,0.0,0.0,35.69810104370117,0.0,0.0,0.0,0.387590080499649,4.0,0.0,1.0
388440,293.1567687988281,297.1499938964844,293.1499938964844,0.2420329302549362,-4640.9443359375,304.1508483886719,0.8946232795715332,0.3271979391574859,0.2954279482364654,293.95086669921875,297.1499938964844,293.1499938964844,0.002396443625912,-191.69290161132807,294.4147644042969,0.4659442007541656,0.050000000745058,0.0494008176028728,293.113037109375,297.1499938964844,293.1499938964844,0.2441380769014358,-3636.97314453125,304.1402587890625,0.897198498249054,0.3306577503681183,0.2317077219486236,293.2162170410156,297.1499938964844,293.1499938964844,0.2781990170478821,-5453.69580078125,304.1581115722656,0.931395709514618,0.3648993074893951,0.3469712138175964,293.3607482910156,297.1499938964844,293.1499938964844,0.003971756901592,-1495.2806396484375,296.44586181640625,0.4659442007541656,0.050000000745058,0.2343362122774124,291.1571350097656,291.1499938964844,265.2357482910156,263.9273681640625,281.843994140625,294.04669189453125,291.157470703125,1.0,0.3013036847114563,0.7879052758216858,0.7879052758216858,1.0,1.0,-1.38960599899292,0.5886836647987366,0.8009223341941833,0.2895571291446686,0.0,0.0,0.5576335787773132,64.0373306274414,31.0,5.141330242156982,-13043.42578125,303.68572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,307.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2931439578533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515210032463074,0.5515269637107849,-5.921720457990887e-06,0.0,0.0002975038369186,0.0,0.0,35.69810104370117,0.0,0.0,0.0,0.387590080499649,4.0,0.0,1.0
388500,293.1557922363281,297.1499938964844,293.1499938964844,0.2419089376926422,-4639.00634765625,304.15093994140625,0.9100416898727416,0.3273053765296936,0.2953458726406097,293.9556884765625,297.1499938964844,293.1499938964844,0.0022739600390195,-181.8969116210937,294.2645263671875,0.4760529994964599,0.050000000745058,0.0492160320281982,293.1082763671875,297.1499938964844,293.1499938964844,0.2452194541692733,-3649.7451171875,304.1400756835937,0.9142484068870544,0.3320594727993011,0.2325585186481475,293.2154541015625,297.1499938964844,293.1499938964844,0.2773052453994751,-5439.76416015625,304.15826416015625,0.9481433033943176,0.3642082810401916,0.3461310863494873,293.36004638671875,297.1499938964844,293.1499938964844,0.0039289887063205,-1479.693115234375,296.4123840332031,0.4760529994964599,0.050000000745058,0.2334596663713455,291.1590576171875,291.1499938964844,265.2554016113281,263.94488525390625,281.8575134277344,294.0483093261719,291.15936279296875,1.0,0.2956897020339966,0.787602424621582,0.787602424621582,1.0,1.0,-1.3882464170455933,0.5879032611846924,0.8003430962562561,0.2895440459251404,0.0,0.0,0.5568389296531677,59.34545516967773,31.0,5.239417552947998,-13014.556640625,292.0065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,307.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.021484375,18000.0,0.0,0.0,0.2930015921592712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502268075942993,0.5502327084541321,-5.914006123930449e-06,0.0,0.0002973593655042,0.0,0.0,35.5473518371582,0.0,0.0,0.0,0.3871370851993561,4.0,0.0,1.0
388560,293.15484619140625,297.1499938964844,293.1499938964844,0.2417845875024795,-4637.0673828125,304.1509704589844,0.9297382831573486,0.3274172842502594,0.2952636778354645,293.9605407714844,297.1499938964844,293.1499938964844,0.0021515311673283,-172.10060119628906,294.1134338378906,0.4858043789863586,0.050000000745058,0.0490261577069759,293.1040344238281,297.1499938964844,293.1499938964844,0.2462658882141113,-3662.070068359375,304.13995361328125,0.9355722069740297,0.3334194719791412,0.2333791255950927,293.2146911621094,297.1499938964844,293.1499938964844,0.27641561627388,-5425.8984375,304.15838623046875,0.9663116931915284,0.3635268807411194,0.3452956080436706,293.3594055175781,297.1499938964844,293.1499938964844,0.0038860908243805,-1464.0274658203125,296.37890625,0.4858043789863586,0.050000000745058,0.2325589954853058,291.16094970703125,291.1499938964844,265.2747802734375,263.9621887207031,281.87078857421875,294.04998779296875,291.1612548828125,1.0,0.2898042798042297,0.7873100638389587,0.7873100638389587,1.0,1.0,-1.386820912361145,0.5871037840843201,0.799717128276825,0.2894843816757202,0.0,0.0,0.5559182167053223,54.52269744873047,25.0,5.261682987213135,-12985.296875,280.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27362060546875,307.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.05859375,18000.0,0.0,0.0,0.2928355634212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486960411071777,0.5487019419670105,-5.904723366256803e-06,0.0,0.0002971908543258,0.0,0.0,35.36875915527344,0.0,0.0,0.0,0.3866000473499298,4.0,0.0,1.0
388620,293.1531677246094,297.1499938964844,293.1499938964844,0.2415997236967086,-4634.21142578125,304.1509704589844,0.969336748123169,0.3276375830173492,0.2951511442661285,293.9703063964844,297.1499938964844,293.1499938964844,0.001909895800054,-152.76278686523438,293.8081359863281,0.504983127117157,0.050000000745058,0.0486979372799396,293.09735107421875,297.1499938964844,293.1499938964844,0.2482826858758926,-3685.757080078125,304.13995361328125,0.9764909148216248,0.3359477519989013,0.2349434196949005,293.2132568359375,297.1499938964844,293.1499938964844,0.2746321558952331,-5398.78271484375,304.1585693359375,0.9974628686904908,0.3621826171875,0.3436960279941559,293.3582763671875,297.1499938964844,293.1499938964844,0.0038052857853472,-1434.477294921875,296.3113708496094,0.504983127117157,0.050000000745058,0.2310020476579666,291.1640625,291.1499938964844,265.3128662109375,263.9962463378906,281.89630126953125,294.0536499023437,291.1642761230469,1.0,0.2795224189758301,0.7867254614830017,0.7867254614830017,1.0,1.0,-1.3842650651931765,0.5856730341911316,0.7985920906066895,0.2893370687961578,0.0,0.0,0.55381840467453,46.18406295776367,43.0,4.267632961273193,-12928.4267578125,259.3191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,307.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6015625,18000.0,0.0,0.0,0.2924091815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545042872428894,0.545048713684082,-5.881993274670094e-06,0.0,0.0002967581676784,0.0,0.0,34.94186019897461,0.0,0.0,0.0,0.3853159546852112,4.0,0.0,1.0
388680,293.1531677246094,297.1499938964844,293.1499938964844,0.2415997236967086,-4634.21142578125,304.1509704589844,0.969336748123169,0.3276375830173492,0.2951511442661285,293.9703063964844,297.1499938964844,293.1499938964844,0.001909895800054,-152.76278686523438,293.8081359863281,0.504983127117157,0.050000000745058,0.0486979372799396,293.09735107421875,297.1499938964844,293.1499938964844,0.2482826858758926,-3685.757080078125,304.13995361328125,0.9764909148216248,0.3359477519989013,0.2349434196949005,293.2132568359375,297.1499938964844,293.1499938964844,0.2746321558952331,-5398.78271484375,304.1585693359375,0.9974628686904908,0.3621826171875,0.3436960279941559,293.3582763671875,297.1499938964844,293.1499938964844,0.0038052857853472,-1434.477294921875,296.3113708496094,0.504983127117157,0.050000000745058,0.2310020476579666,291.1640625,291.1499938964844,265.3128662109375,263.9962463378906,281.89630126953125,294.0536499023437,291.1642761230469,1.0,0.2795224189758301,0.7867254614830017,0.7867254614830017,1.0,1.0,-1.3842650651931765,0.5856730341911316,0.7985920906066895,0.2893370687961578,0.0,0.0,0.55381840467453,46.18406295776367,43.0,4.267632961273193,-12928.4267578125,259.3191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,307.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.6015625,18000.0,0.0,0.0,0.2924091815948486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545042872428894,0.545048713684082,-5.881993274670094e-06,0.0,0.0002967581676784,0.0,0.0,34.94186019897461,0.0,0.0,0.0,0.3853159546852112,4.0,0.0,1.0
388740,293.15203857421875,297.1499938964844,293.1499938964844,0.2416089028120041,-4634.38134765625,304.150634765625,0.9750187993049622,0.3277899622917175,0.2952700853347778,293.9801940917969,297.1499938964844,293.1499938964844,0.0016774459509178,-134.15028381347656,293.50048828125,0.5081582069396973,0.050000000745058,0.0486531816422939,293.09283447265625,297.1499938964844,293.1499938964844,0.2503353655338287,-3709.823974609375,304.139892578125,0.9836977124214172,0.3382026255130768,0.2365592122077942,293.2098693847656,297.1499938964844,293.1499938964844,0.2720198631286621,-5357.21875,304.159423828125,0.9990000128746032,0.3612639307975769,0.3411010503768921,293.3574523925781,297.1499938964844,293.1499938964844,0.003746872767806,-1412.9967041015625,296.2443542480469,0.5081582069396973,0.050000000745058,0.2307897359132766,291.1687316894531,291.1499938964844,265.3500061035156,264.02960205078125,281.91973876953125,294.0575561523437,291.1683959960937,1.0,0.2787719070911407,0.7861408591270447,0.7861408591270447,1.0,1.0,-1.3830325603485107,0.5849111676216125,0.7981213927268982,0.2893301844596863,0.0,0.0,0.5510110259056091,45.040164947509766,61.0,2.6440021991729736,-12875.716796875,256.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,307.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.40625,18000.0,0.0,0.0,0.2918124198913574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403622984886169,0.5403681397438049,-5.853673428646289e-06,0.0,0.0002961525169666,0.0,0.0,34.40336227416992,0.0,0.0,0.0,0.3836762607097626,4.0,0.0,1.0
388800,293.15203857421875,297.1499938964844,293.1499938964844,0.2416089028120041,-4634.38134765625,304.150634765625,0.9750187993049622,0.3277899622917175,0.2952700853347778,293.9801940917969,297.1499938964844,293.1499938964844,0.0016774459509178,-134.15028381347656,293.50048828125,0.5081582069396973,0.050000000745058,0.0486531816422939,293.09283447265625,297.1499938964844,293.1499938964844,0.2503353655338287,-3709.823974609375,304.139892578125,0.9836977124214172,0.3382026255130768,0.2365592122077942,293.2098693847656,297.1499938964844,293.1499938964844,0.2720198631286621,-5357.21875,304.159423828125,0.9990000128746032,0.3612639307975769,0.3411010503768921,293.3574523925781,297.1499938964844,293.1499938964844,0.003746872767806,-1412.9967041015625,296.2443542480469,0.5081582069396973,0.050000000745058,0.2307897359132766,291.1687316894531,291.1499938964844,265.3500061035156,264.02960205078125,281.91973876953125,294.0575561523437,291.1683959960937,1.0,0.2787719070911407,0.7861408591270447,0.7861408591270447,1.0,1.0,-1.3830325603485107,0.5849111676216125,0.7981213927268982,0.2893301844596863,0.0,0.0,0.5510110259056091,45.040164947509766,61.0,2.6440021991729736,-12875.716796875,256.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2790222167969,307.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.40625,18000.0,0.0,0.0,0.2918124198913574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403622984886169,0.5403681397438049,-5.853673428646289e-06,0.0,0.0002961525169666,0.0,0.0,34.40336227416992,0.0,0.0,0.0,0.3836762607097626,4.0,0.0,1.0
388860,293.1465759277344,297.1499938964844,293.1499938964844,0.2428048998117447,-4653.44287109375,304.1484069824219,0.9566448330879213,0.3288554549217224,0.2962079048156738,293.9842529296875,297.1499938964844,293.1499938964844,0.0014641503803431,-117.15489196777344,293.1899719238281,0.4977740049362182,0.050000000745058,0.0488098114728927,293.08953857421875,297.1499938964844,293.1499938964844,0.25283944606781,-3739.530029296875,304.1390991210937,0.9676910042762756,0.3403340280056,0.2382039129734039,293.205810546875,297.1499938964844,293.1499938964844,0.2732688188552856,-5378.41796875,304.15460205078125,0.9854139685630798,0.3605796694755554,0.3421877920627594,293.3512268066406,297.1499938964844,293.1499938964844,0.003720773383975,-1404.2811279296875,296.1810913085937,0.4977740049362182,0.050000000745058,0.2315327376127243,291.1546325683594,291.1499938964844,265.3866577148437,264.06268310546875,281.9335327148437,294.0577392578125,291.15399169921875,1.0,0.2847886979579925,0.785561740398407,0.785561740398407,1.0,1.0,-1.38853120803833,0.5873171091079712,0.8012140393257141,0.2907808721065521,0.0,0.0,0.5513042211532593,49.105281829833984,79.0,-11.580729484558104,-12882.80078125,267.9304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,307.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.2911819815635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386450290679932,0.5386508703231812,-5.834231160406489e-06,0.0,0.000295512669254,0.0,0.0,34.162841796875,0.0,0.0,0.0,0.3830081522464752,4.0,0.0,1.0
388920,293.1465759277344,297.1499938964844,293.1499938964844,0.2428048998117447,-4653.44287109375,304.1484069824219,0.9566448330879213,0.3288554549217224,0.2962079048156738,293.9842529296875,297.1499938964844,293.1499938964844,0.0014641503803431,-117.15489196777344,293.1899719238281,0.4977740049362182,0.050000000745058,0.0488098114728927,293.08953857421875,297.1499938964844,293.1499938964844,0.25283944606781,-3739.530029296875,304.1390991210937,0.9676910042762756,0.3403340280056,0.2382039129734039,293.205810546875,297.1499938964844,293.1499938964844,0.2732688188552856,-5378.41796875,304.15460205078125,0.9854139685630798,0.3605796694755554,0.3421877920627594,293.3512268066406,297.1499938964844,293.1499938964844,0.003720773383975,-1404.2811279296875,296.1810913085937,0.4977740049362182,0.050000000745058,0.2315327376127243,291.1546325683594,291.1499938964844,265.3866577148437,264.06268310546875,281.9335327148437,294.0577392578125,291.15399169921875,1.0,0.2847886979579925,0.785561740398407,0.785561740398407,1.0,1.0,-1.38853120803833,0.5873171091079712,0.8012140393257141,0.2907808721065521,0.0,0.0,0.5513042211532593,49.105281829833984,79.0,-11.580729484558104,-12882.80078125,267.9304504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,307.5718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.2911819815635681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386450290679932,0.5386508703231812,-5.834231160406489e-06,0.0,0.000295512669254,0.0,0.0,34.162841796875,0.0,0.0,0.0,0.3830081522464752,4.0,0.0,1.0
388980,293.1446533203125,297.1499938964844,293.1499938964844,0.2437186539173126,-4667.6474609375,304.1474304199219,0.9200037717819214,0.3293326795101166,0.297047346830368,293.9905090332031,297.1499938964844,293.1499938964844,0.0012464523315429,-99.74945068359376,292.88018798828125,0.4801858961582184,0.050000000745058,0.0491356588900089,293.0915832519531,297.1499938964844,293.1499938964844,0.2545373439788818,-3759.22509765625,304.1399230957031,0.9327763319015504,0.3414603769779205,0.2393732368946075,293.2040405273437,297.1499938964844,293.1499938964844,0.2727176547050476,-5370.15869140625,304.15399169921875,0.9515452980995178,0.3595260977745056,0.3415826559066772,293.3479309082031,297.1499938964844,293.1499938964844,0.0036997003480792,-1396.87646484375,296.1181640625,0.4801858961582184,0.050000000745058,0.2330784052610397,291.1507263183594,291.1499938964844,265.42333984375,264.0959777832031,281.9500732421875,294.0603942871094,291.150390625,1.0,0.2954503297805786,0.7849826812744141,0.7849826812744141,1.0,1.0,-1.3924527168273926,0.5889992713928223,0.8034534454345703,0.2918332815170288,0.0,0.0,0.5514968633651733,57.42813491821289,97.0,-7.035979747772217,-12895.10546875,289.2733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,307.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.2907003760337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391166806221008,0.5391225218772888,-5.835473984916462e-06,0.0,0.0002950239286292,0.0,0.0,34.20878219604492,0.0,0.0,0.0,0.3831266760826111,4.0,0.0,1.0
389040,293.1446533203125,297.1499938964844,293.1499938964844,0.2437186539173126,-4667.6474609375,304.1474304199219,0.9200037717819214,0.3293326795101166,0.297047346830368,293.9905090332031,297.1499938964844,293.1499938964844,0.0012464523315429,-99.74945068359376,292.88018798828125,0.4801858961582184,0.050000000745058,0.0491356588900089,293.0915832519531,297.1499938964844,293.1499938964844,0.2545373439788818,-3759.22509765625,304.1399230957031,0.9327763319015504,0.3414603769779205,0.2393732368946075,293.2040405273437,297.1499938964844,293.1499938964844,0.2727176547050476,-5370.15869140625,304.15399169921875,0.9515452980995178,0.3595260977745056,0.3415826559066772,293.3479309082031,297.1499938964844,293.1499938964844,0.0036997003480792,-1396.87646484375,296.1181640625,0.4801858961582184,0.050000000745058,0.2330784052610397,291.1507263183594,291.1499938964844,265.42333984375,264.0959777832031,281.9500732421875,294.0603942871094,291.150390625,1.0,0.2954503297805786,0.7849826812744141,0.7849826812744141,1.0,1.0,-1.3924527168273926,0.5889992713928223,0.8034534454345703,0.2918332815170288,0.0,0.0,0.5514968633651733,57.42813491821289,97.0,-7.035979747772217,-12895.10546875,289.2733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,307.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.2907003760337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391166806221008,0.5391225218772888,-5.835473984916462e-06,0.0,0.0002950239286292,0.0,0.0,34.20878219604492,0.0,0.0,0.0,0.3831266760826111,4.0,0.0,1.0
389100,293.1443786621094,297.1499938964844,293.1499938964844,0.2441079765558242,-4673.65185546875,304.1471862792969,0.9008541107177734,0.3294552564620971,0.2973889112472534,293.9942932128906,297.1499938964844,293.1499938964844,0.0011356503237038,-90.88900756835938,292.7226257324219,0.4689699113368988,0.050000000745058,0.0493478029966354,293.09381103515625,297.1499938964844,293.1499938964844,0.2551886439323425,-3766.697265625,304.1405639648437,0.912579357624054,0.3417649567127228,0.2397999316453933,293.2036437988281,297.1499938964844,293.1499938964844,0.2724236249923706,-5365.677734375,304.15380859375,0.930292785167694,0.358922928571701,0.3412498533725738,293.3471069335937,297.1499938964844,293.1499938964844,0.0036912565119564,-1393.952392578125,296.0848083496094,0.4689699113368988,0.050000000745058,0.2340847253799438,291.14874267578125,291.1499938964844,265.4416809082031,264.1126708984375,281.9585876464844,294.0623474121094,291.1484375,1.0,0.3020483255386352,0.7846931219100952,0.7846931219100952,1.0,1.0,-1.3944381475448608,0.5898585915565491,0.8045795559883118,0.2923441231250763,0.0,0.0,0.5517800450325012,62.835819244384766,97.0,-6.272076606750488,-12900.193359375,302.9564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,307.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.2905206382274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5394360423088074,0.5394418835639954,-5.83691962674493e-06,0.0,0.0002948415058199,0.0,0.0,34.24287033081055,0.0,0.0,0.0,0.3832362592220306,4.0,0.0,1.0
389160,293.1444091796875,297.1499938964844,293.1499938964844,0.2444625347852707,-4679.0888671875,304.1470642089844,0.8832129240036011,0.3295216858386993,0.2977011799812317,293.9983825683594,297.1499938964844,293.1499938964844,0.0010232615750283,-81.89903259277344,292.5638427734375,0.455037921667099,0.050000000745058,0.0495874211192131,293.0966796875,297.1499938964844,293.1499938964844,0.2557132840156555,-3772.6533203125,304.1413269042969,0.8943042755126953,0.3419122397899627,0.240135371685028,293.2034606933594,297.1499938964844,293.1499938964844,0.2721084356307983,-5360.83349609375,304.1536865234375,0.9092182517051696,0.3582786023616791,0.3409027457237243,293.3467102050781,297.1499938964844,293.1499938964844,0.0036839167587459,-1391.4150390625,296.0506286621094,0.455037921667099,0.050000000745058,0.2352213710546493,291.1471252441406,291.1499938964844,265.4599914550781,264.12945556640625,281.9672241210937,294.0646057128906,291.1469116210937,1.0,0.3092646300792694,0.784356415271759,0.784356415271759,1.0,1.0,-1.3964509963989258,0.5907295942306519,0.8057214021682739,0.2928407490253448,0.0,0.0,0.5521379709243774,68.939208984375,115.0,-5.172884941101074,-12906.34375,318.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640075683594,307.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.2903844714164734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399833917617798,0.5399892330169678,-5.839754521730356e-06,0.0,0.0002947033208329,0.0,0.0,34.303077697753906,0.0,0.0,0.0,0.3834204971790313,4.0,0.0,1.0
389220,293.1451416015625,297.1499938964844,293.1499938964844,0.2450857758522033,-4688.5771484375,304.1470031738281,0.8510692119598389,0.3295133709907532,0.2982569932937622,294.0072937011719,297.1499938964844,293.1499938964844,0.0007929558050818,-63.47089767456055,292.2429504394531,0.4305270314216614,0.050000000745058,0.0501364395022392,293.10418701171875,297.1499938964844,293.1499938964844,0.2563833892345428,-3780.055908203125,304.1430969238281,0.8611978888511658,0.3417439460754394,0.240534022450447,293.2036437988281,297.1499938964844,293.1499938964844,0.2714230716228485,-5350.21533203125,304.1535949707031,0.8738343715667725,0.3568859100341797,0.3401737213134765,293.34698486328125,297.1499938964844,293.1499938964844,0.0036715322639793,-1387.1334228515625,295.9803771972656,0.4305270314216614,0.050000000745058,0.2378256767988205,291.1449890136719,291.1499938964844,265.4966735839844,264.1630859375,281.984619140625,294.0697937011719,291.1448669433594,1.0,0.3250025808811188,0.7836830615997314,0.7836830615997314,1.0,1.0,-1.4005072116851809,0.5925011038780212,0.8080061078071594,0.2937889397144317,0.0,0.0,0.5529553294181824,82.91226196289062,133.0,-3.363337993621826,-12918.626953125,353.4732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.115234375,18000.0,0.0,0.0,0.2902495563030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413599610328674,0.5413658618927002,-5.847929060109891e-06,0.0,0.0002945664164144,0.0,0.0,34.45991516113281,0.0,0.0,0.0,0.3838973045349121,4.0,0.0,1.0
389280,293.1451416015625,297.1499938964844,293.1499938964844,0.2450857758522033,-4688.5771484375,304.1470031738281,0.8510692119598389,0.3295133709907532,0.2982569932937622,294.0072937011719,297.1499938964844,293.1499938964844,0.0007929558050818,-63.47089767456055,292.2429504394531,0.4305270314216614,0.050000000745058,0.0501364395022392,293.10418701171875,297.1499938964844,293.1499938964844,0.2563833892345428,-3780.055908203125,304.1430969238281,0.8611978888511658,0.3417439460754394,0.240534022450447,293.2036437988281,297.1499938964844,293.1499938964844,0.2714230716228485,-5350.21533203125,304.1535949707031,0.8738343715667725,0.3568859100341797,0.3401737213134765,293.34698486328125,297.1499938964844,293.1499938964844,0.0036715322639793,-1387.1334228515625,295.9803771972656,0.4305270314216614,0.050000000745058,0.2378256767988205,291.1449890136719,291.1499938964844,265.4966735839844,264.1630859375,281.984619140625,294.0697937011719,291.1448669433594,1.0,0.3250025808811188,0.7836830615997314,0.7836830615997314,1.0,1.0,-1.4005072116851809,0.5925011038780212,0.8080061078071594,0.2937889397144317,0.0,0.0,0.5529553294181824,82.91226196289062,133.0,-3.363337993621826,-12918.626953125,353.4732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.115234375,18000.0,0.0,0.0,0.2902495563030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413599610328674,0.5413658618927002,-5.847929060109891e-06,0.0,0.0002945664164144,0.0,0.0,34.45991516113281,0.0,0.0,0.0,0.3838973045349121,4.0,0.0,1.0
389340,293.1465759277344,297.1499938964844,293.1499938964844,0.2456196248531341,-4696.64501953125,304.1471252441406,0.8241798877716064,0.3293467462062835,0.2987350225448608,294.0169372558594,297.1499938964844,293.1499938964844,0.0005547197069972,-44.392826080322266,291.9175720214844,0.4124006032943725,0.050000000745058,0.050761017948389,293.1138000488281,297.1499938964844,293.1499938964844,0.2565444409847259,-3781.44580078125,304.1451416015625,0.8331231474876404,0.3409572541713714,0.2405585646629333,293.2043762207031,297.1499938964844,293.1499938964844,0.2706851363182068,-5338.720703125,304.15362548828125,0.843988299369812,0.3553777933120727,0.3394050002098083,293.3482666015625,297.1499938964844,293.1499938964844,0.0036611550021916,-1383.5572509765625,295.9075622558594,0.4124006032943725,0.050000000745058,0.2407884150743484,291.14361572265625,291.1499938964844,265.5333251953125,264.1968994140625,282.0019836425781,294.07568359375,291.1435241699219,1.0,0.3417541980743408,0.7830096483230591,0.7830096483230591,1.0,1.0,-1.404494047164917,0.5942659378051758,0.810228168964386,0.2946390509605407,0.0,0.0,0.5539107322692871,98.79537200927734,121.0,-2.1115853786468506,-12930.794921875,393.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,307.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.2902945578098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430294275283813,0.5430352687835693,-5.85832685828791e-06,0.0,0.0002946120512206,0.0,0.0,34.653076171875,0.0,0.0,0.0,0.3844833672046661,4.0,0.0,1.0
389400,293.1465759277344,297.1499938964844,293.1499938964844,0.2456196248531341,-4696.64501953125,304.1471252441406,0.8241798877716064,0.3293467462062835,0.2987350225448608,294.0169372558594,297.1499938964844,293.1499938964844,0.0005547197069972,-44.392826080322266,291.9175720214844,0.4124006032943725,0.050000000745058,0.050761017948389,293.1138000488281,297.1499938964844,293.1499938964844,0.2565444409847259,-3781.44580078125,304.1451416015625,0.8331231474876404,0.3409572541713714,0.2405585646629333,293.2043762207031,297.1499938964844,293.1499938964844,0.2706851363182068,-5338.720703125,304.15362548828125,0.843988299369812,0.3553777933120727,0.3394050002098083,293.3482666015625,297.1499938964844,293.1499938964844,0.0036611550021916,-1383.5572509765625,295.9075622558594,0.4124006032943725,0.050000000745058,0.2407884150743484,291.14361572265625,291.1499938964844,265.5333251953125,264.1968994140625,282.0019836425781,294.07568359375,291.1435241699219,1.0,0.3417541980743408,0.7830096483230591,0.7830096483230591,1.0,1.0,-1.404494047164917,0.5942659378051758,0.810228168964386,0.2946390509605407,0.0,0.0,0.5539107322692871,98.79537200927734,121.0,-2.1115853786468506,-12930.794921875,393.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,307.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.2902945578098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430294275283813,0.5430352687835693,-5.85832685828791e-06,0.0,0.0002946120512206,0.0,0.0,34.653076171875,0.0,0.0,0.0,0.3844833672046661,4.0,0.0,1.0
389460,293.14813232421875,297.1499938964844,293.1499938964844,0.2456761002540588,-4697.16455078125,304.14801025390625,0.8129971027374268,0.3291189074516296,0.2988225817680359,294.02703857421875,297.1499938964844,293.1499938964844,0.0001665189920458,-0.0,291.59210205078125,0.4057007133960724,0.050000000745058,0.0510649643838405,293.1239318847656,297.1499938964844,293.1499938964844,0.2558741569519043,-3772.90185546875,304.1478881835937,0.8213343024253845,0.3398221731185913,0.2400246411561966,293.2052307128906,297.1499938964844,293.1499938964844,0.2694816887378692,-5319.59912109375,304.1544494628906,0.8316291570663452,0.3538305461406708,0.3382528424263,293.3501892089844,297.1499938964844,293.1499938964844,0.0036242858041077,-1369.9168701171875,295.8353881835937,0.4057007133960724,0.050000000745058,0.2422302067279815,291.1465759277344,291.1499938964844,265.57000732421875,264.2308654785156,282.02276611328125,294.0818176269531,291.1472473144531,1.0,0.3484635651111603,0.7823322415351868,0.7823322415351868,1.0,1.0,-1.4046733379364014,0.5942450761795044,0.8104283213615417,0.2946329116821289,0.0,0.0,0.5542786121368408,106.49610137939452,109.0,4.852352142333984,-12921.4267578125,411.8327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,307.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.2904731929302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544358491897583,0.5443643927574158,-5.868425432709046e-06,0.0,0.0002947933680843,0.0,0.0,34.81629943847656,0.0,0.0,0.0,0.3849568665027618,4.0,0.0,1.0
389520,293.14813232421875,297.1499938964844,293.1499938964844,0.2456761002540588,-4697.16455078125,304.14801025390625,0.8129971027374268,0.3291189074516296,0.2988225817680359,294.02703857421875,297.1499938964844,293.1499938964844,0.0001665189920458,-0.0,291.59210205078125,0.4057007133960724,0.050000000745058,0.0510649643838405,293.1239318847656,297.1499938964844,293.1499938964844,0.2558741569519043,-3772.90185546875,304.1478881835937,0.8213343024253845,0.3398221731185913,0.2400246411561966,293.2052307128906,297.1499938964844,293.1499938964844,0.2694816887378692,-5319.59912109375,304.1544494628906,0.8316291570663452,0.3538305461406708,0.3382528424263,293.3501892089844,297.1499938964844,293.1499938964844,0.0036242858041077,-1369.9168701171875,295.8353881835937,0.4057007133960724,0.050000000745058,0.2422302067279815,291.1465759277344,291.1499938964844,265.57000732421875,264.2308654785156,282.02276611328125,294.0818176269531,291.1472473144531,1.0,0.3484635651111603,0.7823322415351868,0.7823322415351868,1.0,1.0,-1.4046733379364014,0.5942450761795044,0.8104283213615417,0.2946329116821289,0.0,0.0,0.5542786121368408,106.49610137939452,109.0,4.852352142333984,-12921.4267578125,411.8327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,307.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.2904731929302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544358491897583,0.5443643927574158,-5.868425432709046e-06,0.0,0.0002947933680843,0.0,0.0,34.81629943847656,0.0,0.0,0.0,0.3849568665027618,4.0,0.0,1.0
389580,293.1493530273437,297.1499938964844,293.1499938964844,0.2453933507204055,-4692.40478515625,304.1491394042969,0.8112568855285645,0.3289174437522888,0.2986786067485809,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.4047794342041015,0.050000000745058,0.0511098243296146,293.1331481933594,297.1499938964844,293.1499938964844,0.2547374665737152,-3758.89892578125,304.1504821777344,0.8189128041267395,0.3386094570159912,0.239234372973442,293.20574951171875,297.1499938964844,293.1499938964844,0.2679377794265747,-5294.98046875,304.1555480957031,0.8289903402328491,0.3523222208023071,0.3368676602840423,293.35235595703125,297.1499938964844,293.1499938964844,0.0035663454327732,-1348.1895751953125,295.7652282714844,0.4047794342041015,0.050000000745058,0.2424429953098297,291.1546325683594,291.1499938964844,265.6066589355469,264.2649230957031,282.0459899902344,294.0880126953125,291.1553649902344,1.0,0.3489366471767425,0.7816548347473145,0.7816548347473145,1.0,1.0,-1.4021992683410645,0.5929917097091675,0.8092076182365417,0.2939943969249725,0.0,0.0,0.5531291961669922,107.59095764160156,97.0,9.640754699707031,-12881.90625,413.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.2906336188316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431646108627319,0.5431704521179199,-5.865232196811121e-06,0.0,0.0002949561749119,0.0,0.0,34.6985969543457,0.0,0.0,0.0,0.3845851123332977,4.0,0.0,1.0
389640,293.1493530273437,297.1499938964844,293.1499938964844,0.2453933507204055,-4692.40478515625,304.1491394042969,0.8112568855285645,0.3289174437522888,0.2986786067485809,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.4047794342041015,0.050000000745058,0.0511098243296146,293.1331481933594,297.1499938964844,293.1499938964844,0.2547374665737152,-3758.89892578125,304.1504821777344,0.8189128041267395,0.3386094570159912,0.239234372973442,293.20574951171875,297.1499938964844,293.1499938964844,0.2679377794265747,-5294.98046875,304.1555480957031,0.8289903402328491,0.3523222208023071,0.3368676602840423,293.35235595703125,297.1499938964844,293.1499938964844,0.0035663454327732,-1348.1895751953125,295.7652282714844,0.4047794342041015,0.050000000745058,0.2424429953098297,291.1546325683594,291.1499938964844,265.6066589355469,264.2649230957031,282.0459899902344,294.0880126953125,291.1553649902344,1.0,0.3489366471767425,0.7816548347473145,0.7816548347473145,1.0,1.0,-1.4021992683410645,0.5929917097091675,0.8092076182365417,0.2939943969249725,0.0,0.0,0.5531291961669922,107.59095764160156,97.0,9.640754699707031,-12881.90625,413.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,307.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.2906336188316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431646108627319,0.5431704521179199,-5.865232196811121e-06,0.0,0.0002949561749119,0.0,0.0,34.6985969543457,0.0,0.0,0.0,0.3845851123332977,4.0,0.0,1.0
389700,293.1498413085937,297.1499938964844,293.1499938964844,0.2451883405447006,-4689.06884765625,304.149658203125,0.812757670879364,0.3288279771804809,0.2985528111457824,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.4056995511054992,0.050000000745058,0.0510650537908077,293.1376647949219,297.1499938964844,293.1499938964844,0.2540425956249237,-3750.440673828125,304.1516418457031,0.8199679255485535,0.3379407823085785,0.2387534081935882,293.2059020996094,297.1499938964844,293.1499938964844,0.2671075463294983,-5281.759765625,304.1560363769531,0.829996645450592,0.3515865206718445,0.3361246287822723,293.3534545898437,297.1499938964844,293.1499938964844,0.0035323423799127,-1335.4254150390625,295.7300109863281,0.4056995511054992,0.050000000745058,0.242230623960495,291.158935546875,291.1499938964844,265.625,264.2820129394531,282.0582580566406,294.09130859375,291.1596984863281,1.0,0.3474909663200378,0.7813161015510559,0.7813161015510559,1.0,1.0,-1.400270700454712,0.5920454263687134,0.8082252144813538,0.2935059666633606,0.0,0.0,0.5521054267883301,106.42486572265624,97.0,10.909019470214844,-12854.34375,409.3896179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,307.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.865234375,18000.0,0.0,0.0,0.2906555831432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417159795761108,0.5417218208312988,-5.85789575779927e-06,0.0,0.000294978468446,0.0,0.0,34.539100646972656,0.0,0.0,0.0,0.3840957581996918,4.0,0.0,1.0
389760,293.1502990722656,297.1499938964844,293.1499938964844,0.2449513077735901,-4685.25634765625,304.150146484375,0.8154731392860413,0.3287447988986969,0.2984011471271515,294.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4073481261730194,0.050000000745058,0.0509865321218967,293.14215087890625,297.1499938964844,293.1499938964844,0.2532601654529571,-3740.966796875,304.1527709960937,0.8221844434738159,0.3372140228748321,0.2382114231586456,293.2059936523437,297.1499938964844,293.1499938964844,0.2662498950958252,-5268.11376953125,304.156494140625,0.8322257399559021,0.3508625626564026,0.3353593051433563,293.3545837402344,297.1499938964844,293.1499938964844,0.0034958724863827,-1321.72265625,295.6947021484375,0.4073481261730194,0.050000000745058,0.2418581545352935,291.16339111328125,291.1499938964844,265.6433410644531,264.2991027832031,282.07080078125,294.0946960449219,291.1641540527344,1.0,0.3451856672763824,0.7810090184211731,0.7810090184211731,1.0,1.0,-1.3979781866073608,0.5909361839294434,0.8070420026779175,0.292929470539093,0.0,0.0,0.550765872001648,104.3978500366211,85.0,11.66746425628662,-12822.3857421875,403.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,307.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5703125,18000.0,0.0,0.0,0.2906162440776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539694607257843,0.539700448513031,-5.8468576753512025e-06,0.0,0.0002949385379906,0.0,0.0,34.3133659362793,0.0,0.0,0.0,0.3834041953086853,4.0,0.0,1.0
389820,293.1510009765625,297.1499938964844,293.1499938964844,0.2444188445806503,-4676.796875,304.1510009765625,0.823876678943634,0.3285914659500122,0.2980393767356872,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4125826060771942,0.050000000745058,0.0507534332573413,293.1513671875,297.1499938964844,293.1499938964844,0.2514375150203705,-3719.0224609375,304.1548767089844,0.8294918537139893,0.3355430960655212,0.2369313985109329,293.2059936523437,297.1499938964844,293.1499938964844,0.2644937038421631,-5240.21728515625,304.1572570800781,0.8398470878601074,0.3494457900524139,0.3337835371494293,293.3568725585937,297.1499938964844,293.1499938964844,0.0034175901673734,-1292.3017578125,295.6231994628906,0.4125826060771942,0.050000000745058,0.2407524436712265,291.1719970703125,291.1499938964844,265.67999267578125,264.3333740234375,282.0969543457031,294.1023254394531,291.1726989746094,1.0,0.338552862405777,0.7803947329521179,0.7803947329521179,1.0,1.0,-1.3925089836120603,0.588316023349762,0.8041929602622986,0.2915447056293487,0.0,0.0,0.5472532510757446,98.40248107910156,73.0,11.798206329345703,-12747.046875,386.3949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.43359375,18000.0,0.0,0.0,0.290295273065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534045398235321,0.534051239490509,-5.814201813336695e-06,0.0,0.0002946127788163,0.0,0.0,33.678436279296875,0.0,0.0,0.0,0.3814573884010315,4.0,0.0,1.0
389880,293.1510009765625,297.1499938964844,293.1499938964844,0.2444188445806503,-4676.796875,304.1510009765625,0.823876678943634,0.3285914659500122,0.2980393767356872,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.4125826060771942,0.050000000745058,0.0507534332573413,293.1513671875,297.1499938964844,293.1499938964844,0.2514375150203705,-3719.0224609375,304.1548767089844,0.8294918537139893,0.3355430960655212,0.2369313985109329,293.2059936523437,297.1499938964844,293.1499938964844,0.2644937038421631,-5240.21728515625,304.1572570800781,0.8398470878601074,0.3494457900524139,0.3337835371494293,293.3568725585937,297.1499938964844,293.1499938964844,0.0034175901673734,-1292.3017578125,295.6231994628906,0.4125826060771942,0.050000000745058,0.2407524436712265,291.1719970703125,291.1499938964844,265.67999267578125,264.3333740234375,282.0969543457031,294.1023254394531,291.1726989746094,1.0,0.338552862405777,0.7803947329521179,0.7803947329521179,1.0,1.0,-1.3925089836120603,0.588316023349762,0.8041929602622986,0.2915447056293487,0.0,0.0,0.5472532510757446,98.40248107910156,73.0,11.798206329345703,-12747.046875,386.3949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,307.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.43359375,18000.0,0.0,0.0,0.290295273065567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534045398235321,0.534051239490509,-5.814201813336695e-06,0.0,0.0002946127788163,0.0,0.0,33.678436279296875,0.0,0.0,0.0,0.3814573884010315,4.0,0.0,1.0
389940,293.151611328125,297.1499938964844,293.1499938964844,0.2438382059335708,-4667.6767578125,304.151611328125,0.8358215689659119,0.3284439444541931,0.2976197004318237,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.420462816953659,0.050000000745058,0.0504507422447204,293.16119384765625,297.1499938964844,293.1499938964844,0.2492564618587494,-3692.88037109375,304.1568908691406,0.8402011394500732,0.3335217237472534,0.2353687137365341,293.205810546875,297.1499938964844,293.1499938964844,0.2627161741256714,-5212.033203125,304.1578063964844,0.8513967990875244,0.3480611145496368,0.3321709334850311,293.3592529296875,297.1499938964844,293.1499938964844,0.0033346952404826,-1261.1400146484375,295.5501708984375,0.420462816953659,0.050000000745058,0.2393165975809097,291.17974853515625,291.1499938964844,265.7166748046875,264.3677062988281,282.123779296875,294.1101379394531,291.1803283691406,1.0,0.329896330833435,0.7797805070877075,0.7797805070877075,1.0,1.0,-1.3861068487167358,0.5852762460708618,0.800830602645874,0.289903312921524,0.0,0.0,0.5427572131156921,90.62848663330078,61.0,10.767488479614258,-12659.6796875,364.8805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,307.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.408203125,18000.0,0.0,0.0,0.289577841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526536762714386,0.5265425443649292,-5.7694719544088e-06,0.0,0.0002938847173936,0.0,0.0,32.839107513427734,0.0,0.0,0.0,0.3788646757602691,4.0,0.0,1.0
