time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390000,293.151611328125,297.1499938964844,293.1499938964844,0.2438382059335708,-4667.6767578125,304.151611328125,0.8358215689659119,0.3284439444541931,0.2976197004318237,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.420462816953659,0.050000000745058,0.0504507422447204,293.16119384765625,297.1499938964844,293.1499938964844,0.2492564618587494,-3692.88037109375,304.1568908691406,0.8402011394500732,0.3335217237472534,0.2353687137365341,293.205810546875,297.1499938964844,293.1499938964844,0.2627161741256714,-5212.033203125,304.1578063964844,0.8513967990875244,0.3480611145496368,0.3321709334850311,293.3592529296875,297.1499938964844,293.1499938964844,0.0033346952404826,-1261.1400146484375,295.5501708984375,0.420462816953659,0.050000000745058,0.2393165975809097,291.17974853515625,291.1499938964844,265.7166748046875,264.3677062988281,282.123779296875,294.1101379394531,291.1803283691406,1.0,0.329896330833435,0.7797805070877075,0.7797805070877075,1.0,1.0,-1.3861068487167358,0.5852762460708618,0.800830602645874,0.289903312921524,0.0,0.0,0.5427572131156921,90.62848663330078,61.0,10.767488479614258,-12659.6796875,364.8805541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300720214844,307.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.408203125,18000.0,0.0,0.0,0.289577841758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526536762714386,0.5265425443649292,-5.7694719544088e-06,0.0,0.0002938847173936,0.0,0.0,32.839107513427734,0.0,0.0,0.0,0.3788646757602691,4.0,0.0,1.0
390060,293.15216064453125,297.1499938964844,293.1499938964844,0.243237018585205,-4658.3134765625,304.1520690917969,0.851683497428894,0.3282941281795501,0.2971584796905517,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4316864907741546,0.050000000745058,0.0501046478748321,293.1717834472656,297.1499938964844,293.1499938964844,0.2467014193534851,-3662.32470703125,304.1588439941406,0.8545160293579102,0.331094890832901,0.2335007190704345,293.2055358886719,297.1499938964844,293.1499938964844,0.2609467506408691,-5184.0205078125,304.1581420898437,0.8671646118164062,0.346700519323349,0.3305394053459167,293.3617553710937,297.1499938964844,293.1499938964844,0.0032492328900843,-1229.015625,295.47528076171875,0.4316864907741546,0.050000000745058,0.2376748770475387,291.1861877441406,291.1499938964844,265.7533264160156,264.402099609375,282.1510314941406,294.11822509765625,291.1866760253906,1.0,0.3197427988052368,0.7792311310768127,0.7792311310768127,1.0,1.0,-1.378966212272644,0.5819170475006104,0.7970492243766785,0.2880590260028839,0.0,0.0,0.5374845266342163,81.74263763427734,49.0,9.13107967376709,-12562.9150390625,340.6026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,307.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.654296875,18000.0,0.0,0.0,0.2884035110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175718665122986,0.517577588558197,-5.715558927477105e-06,0.0,0.0002926928864326,0.0,0.0,31.851057052612305,0.0,0.0,0.0,0.3757779598236084,4.0,0.0,1.0
390120,293.15216064453125,297.1499938964844,293.1499938964844,0.243237018585205,-4658.3134765625,304.1520690917969,0.851683497428894,0.3282941281795501,0.2971584796905517,294.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4316864907741546,0.050000000745058,0.0501046478748321,293.1717834472656,297.1499938964844,293.1499938964844,0.2467014193534851,-3662.32470703125,304.1588439941406,0.8545160293579102,0.331094890832901,0.2335007190704345,293.2055358886719,297.1499938964844,293.1499938964844,0.2609467506408691,-5184.0205078125,304.1581420898437,0.8671646118164062,0.346700519323349,0.3305394053459167,293.3617553710937,297.1499938964844,293.1499938964844,0.0032492328900843,-1229.015625,295.47528076171875,0.4316864907741546,0.050000000745058,0.2376748770475387,291.1861877441406,291.1499938964844,265.7533264160156,264.402099609375,282.1510314941406,294.11822509765625,291.1866760253906,1.0,0.3197427988052368,0.7792311310768127,0.7792311310768127,1.0,1.0,-1.378966212272644,0.5819170475006104,0.7970492243766785,0.2880590260028839,0.0,0.0,0.5374845266342163,81.74263763427734,49.0,9.13107967376709,-12562.9150390625,340.6026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,307.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.654296875,18000.0,0.0,0.0,0.2884035110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175718665122986,0.517577588558197,-5.715558927477105e-06,0.0,0.0002926928864326,0.0,0.0,31.851057052612305,0.0,0.0,0.0,0.3757779598236084,4.0,0.0,1.0
390180,293.15264892578125,297.1499938964844,293.1499938964844,0.242628276348114,-4648.89453125,304.15240478515625,0.8725350499153137,0.3281349539756775,0.2966653704643249,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4475334882736206,0.050000000745058,0.0497321933507919,293.1832275390625,297.1499938964844,293.1499938964844,0.2437550276517868,-3627.11181640625,304.1607971191406,0.8732619881629944,0.3282235264778137,0.2313102632761001,293.2052307128906,297.1499938964844,293.1499938964844,0.2591989040374756,-5156.37841796875,304.1583251953125,0.8879417181015015,0.3453573584556579,0.3288994133472442,293.3643493652344,297.1499938964844,293.1499938964844,0.0031624066177755,-1196.37939453125,295.3983459472656,0.4475334882736206,0.050000000745058,0.235908105969429,291.1913146972656,291.1499938964844,265.7900085449219,264.4365539550781,282.1786499023437,294.1265563964844,291.1916809082031,1.0,0.3084151148796081,0.7786818146705627,0.7786818146705627,1.0,1.0,-1.3712083101272583,0.5782853960990906,0.7929229736328125,0.286038339138031,0.0,0.0,0.5316221117973328,72.17874145507812,37.0,7.295731544494629,-12458.25390625,314.7085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,307.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3671875,18000.0,0.0,0.0,0.2867463231086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075463652610779,0.5075519680976868,-5.655460427078651e-06,0.0,0.000291011063382,0.0,0.0,30.768112182617188,0.0,0.0,0.0,0.3723469972610473,4.0,0.0,1.0
390240,293.15264892578125,297.1499938964844,293.1499938964844,0.242628276348114,-4648.89453125,304.15240478515625,0.8725350499153137,0.3281349539756775,0.2966653704643249,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4475334882736206,0.050000000745058,0.0497321933507919,293.1832275390625,297.1499938964844,293.1499938964844,0.2437550276517868,-3627.11181640625,304.1607971191406,0.8732619881629944,0.3282235264778137,0.2313102632761001,293.2052307128906,297.1499938964844,293.1499938964844,0.2591989040374756,-5156.37841796875,304.1583251953125,0.8879417181015015,0.3453573584556579,0.3288994133472442,293.3643493652344,297.1499938964844,293.1499938964844,0.0031624066177755,-1196.37939453125,295.3983459472656,0.4475334882736206,0.050000000745058,0.235908105969429,291.1913146972656,291.1499938964844,265.7900085449219,264.4365539550781,282.1786499023437,294.1265563964844,291.1916809082031,1.0,0.3084151148796081,0.7786818146705627,0.7786818146705627,1.0,1.0,-1.3712083101272583,0.5782853960990906,0.7929229736328125,0.286038339138031,0.0,0.0,0.5316221117973328,72.17874145507812,37.0,7.295731544494629,-12458.25390625,314.7085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,307.5250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3671875,18000.0,0.0,0.0,0.2867463231086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075463652610779,0.5075519680976868,-5.655460427078651e-06,0.0,0.000291011063382,0.0,0.0,30.768112182617188,0.0,0.0,0.0,0.3723469972610473,4.0,0.0,1.0
390300,293.1529235839844,297.1499938964844,293.1499938964844,0.2423231601715088,-4644.1923828125,304.15252685546875,0.8852872848510742,0.3280500173568725,0.2964085340499878,294.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.4577239751815796,0.050000000745058,0.0495396368205547,293.18927001953125,297.1499938964844,293.1499938964844,0.2421308308839798,-3607.695556640625,304.16180419921875,0.8846964240074158,0.3266128897666931,0.2300901561975479,293.205078125,297.1499938964844,293.1499938964844,0.2583352625370025,-5142.7265625,304.15838623046875,0.9005531668663025,0.344690591096878,0.3280780911445617,293.3656921386719,297.1499938964844,293.1499938964844,0.0031187147833406,-1179.9564208984375,295.35906982421875,0.4577239751815796,0.050000000745058,0.2349946945905685,291.193359375,291.1499938964844,265.8083190917969,264.4537658691406,282.192626953125,294.1307373046875,291.19366455078125,1.0,0.3023730218410492,0.7784071564674377,0.7784071564674377,1.0,1.0,-1.367121934890747,0.5763773322105408,0.7907446026802063,0.284971684217453,0.0,0.0,0.5285245776176453,67.23316192626953,37.0,6.360489845275879,-12403.267578125,301.3964233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,307.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.990234375,18000.0,0.0,0.0,0.2857362329959869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022499561309814,0.5022556185722351,-5.623939159704605e-06,0.0,0.0002899859391618,0.0,0.0,30.205951690673828,0.0,0.0,0.0,0.3705450892448425,4.0,0.0,1.0
390360,293.1531982421875,297.1499938964844,293.1499938964844,0.2420181483030319,-4639.50146484375,304.1526184082031,0.8998621702194214,0.3279607892036438,0.296145349740982,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.469182401895523,0.050000000745058,0.0493442416191101,293.195556640625,297.1499938964844,293.1499938964844,0.2404049038887024,-3587.05322265625,304.16278076171875,0.8977770805358887,0.3248829841613769,0.228785753250122,293.20489501953125,297.1499938964844,293.1499938964844,0.2574790418148041,-5129.1943359375,304.1584167480469,0.9156674742698668,0.3440262675285339,0.3272564709186554,293.3670959472656,297.1499938964844,293.1499938964844,0.0030749239958822,-1163.495849609375,295.3192749023437,0.469182401895523,0.050000000745058,0.23406782746315,291.195068359375,291.1499938964844,265.82666015625,264.47100830078125,282.20672607421875,294.1349792480469,291.1953125,1.0,0.2961014807224273,0.7781556248664856,0.7781556248664856,1.0,1.0,-1.3629066944122314,0.5744116902351379,0.7884950637817383,0.2838840186595917,0.0,0.0,0.5253456234931946,62.21400451660156,25.0,5.432972431182861,-12346.66015625,287.9358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4879150390625,307.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.845703125,18000.0,0.0,0.0,0.2846084237098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968245327472687,0.4968301355838775,-5.5918631005624775e-06,0.0,0.0002888413728214,0.0,0.0,29.63737678527832,0.0,0.0,0.0,0.3687073886394501,4.0,0.0,1.0
390420,293.1537475585937,297.1499938964844,293.1499938964844,0.2414050847291946,-4630.095703125,304.1527709960937,0.9392620921134948,0.3277671337127685,0.2956007719039917,294.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4899558424949646,0.050000000745058,0.0489476844668388,293.20880126953125,297.1499938964844,293.1499938964844,0.236633688211441,-3541.88916015625,304.1648254394531,0.932924747467041,0.3210443556308746,0.2259150445461273,293.2045593261719,297.1499938964844,293.1499938964844,0.2557851374149322,-5102.41943359375,304.158447265625,0.9551383256912231,0.342702567577362,0.3256129324436188,293.3699951171875,297.1499938964844,293.1499938964844,0.0029872092418372,-1130.514404296875,295.2381286621094,0.4899558424949646,0.050000000745058,0.2321867495775222,291.1977233886719,291.1499938964844,265.86334228515625,264.5054626464844,282.2361755371094,294.1435241699219,291.1979064941406,1.0,0.282909095287323,0.7776526212692261,0.7776526212692261,1.0,1.0,-1.3541001081466677,0.5702601075172424,0.783840000629425,0.2817771434783935,0.0,0.0,0.5187961459159851,52.02861022949219,25.0,3.948786497116089,-12228.3212890625,260.7658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59130859375,307.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.74609375,18000.0,0.0,0.0,0.2820155322551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857271611690521,0.4857327044010162,-5.527096618607175e-06,0.0,0.0002862099208869,0.0,0.0,28.49782371520996,0.0,0.0,0.0,0.3649754226207733,4.0,0.0,1.0
390480,293.1537475585937,297.1499938964844,293.1499938964844,0.2414050847291946,-4630.095703125,304.1527709960937,0.9392620921134948,0.3277671337127685,0.2956007719039917,294.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.4899558424949646,0.050000000745058,0.0489476844668388,293.20880126953125,297.1499938964844,293.1499938964844,0.236633688211441,-3541.88916015625,304.1648254394531,0.932924747467041,0.3210443556308746,0.2259150445461273,293.2045593261719,297.1499938964844,293.1499938964844,0.2557851374149322,-5102.41943359375,304.158447265625,0.9551383256912231,0.342702567577362,0.3256129324436188,293.3699951171875,297.1499938964844,293.1499938964844,0.0029872092418372,-1130.514404296875,295.2381286621094,0.4899558424949646,0.050000000745058,0.2321867495775222,291.1977233886719,291.1499938964844,265.86334228515625,264.5054626464844,282.2361755371094,294.1435241699219,291.1979064941406,1.0,0.282909095287323,0.7776526212692261,0.7776526212692261,1.0,1.0,-1.3541001081466677,0.5702601075172424,0.783840000629425,0.2817771434783935,0.0,0.0,0.5187961459159851,52.02861022949219,25.0,3.948786497116089,-12228.3212890625,260.7658386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59130859375,307.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.74609375,18000.0,0.0,0.0,0.2820155322551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857271611690521,0.4857327044010162,-5.527096618607175e-06,0.0,0.0002862099208869,0.0,0.0,28.49782371520996,0.0,0.0,0.0,0.3649754226207733,4.0,0.0,1.0
390540,293.1544494628906,297.1499938964844,293.1499938964844,0.2409053891897201,-4622.51220703125,304.1526794433594,0.9730069041252136,0.3275279700756073,0.2951360642910003,294.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5070663690567017,0.050000000745058,0.0486685447394847,293.2235717773437,297.1499938964844,293.1499938964844,0.2324895560741424,-3492.171630859375,304.1667785644531,0.9633731842041016,0.316567987203598,0.22272290289402,293.204345703125,297.1499938964844,293.1499938964844,0.2542372345924377,-5078.029296875,304.158203125,0.985285758972168,0.3413649499416351,0.3240814507007599,293.3730773925781,297.1499938964844,293.1499938964844,0.0029067455325275,-1100.2840576171875,295.1542358398437,0.5070663690567017,0.050000000745058,0.2308626174926757,291.1986389160156,291.1499938964844,265.8999938964844,264.5399169921875,282.2669982910156,294.1521301269531,291.19854736328125,1.0,0.2733575403690338,0.7771496176719666,0.7771496176719666,1.0,1.0,-1.3459467887878418,0.5663290619850159,0.7796176671981812,0.2800903618335724,0.0,0.0,0.5122116208076477,44.83529281616211,43.0,1.0827434062957764,-12108.646484375,241.0383453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,307.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5859375,18000.0,0.0,0.0,0.2790155708789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47454434633255,0.474549800157547,-5.462874923978234e-06,0.0,0.0002831653400789,0.0,0.0,27.380352020263672,0.0,0.0,0.0,0.3612535893917084,4.0,0.0,1.0
390600,293.1544494628906,297.1499938964844,293.1499938964844,0.2409053891897201,-4622.51220703125,304.1526794433594,0.9730069041252136,0.3275279700756073,0.2951360642910003,294.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.5070663690567017,0.050000000745058,0.0486685447394847,293.2235717773437,297.1499938964844,293.1499938964844,0.2324895560741424,-3492.171630859375,304.1667785644531,0.9633731842041016,0.316567987203598,0.22272290289402,293.204345703125,297.1499938964844,293.1499938964844,0.2542372345924377,-5078.029296875,304.158203125,0.985285758972168,0.3413649499416351,0.3240814507007599,293.3730773925781,297.1499938964844,293.1499938964844,0.0029067455325275,-1100.2840576171875,295.1542358398437,0.5070663690567017,0.050000000745058,0.2308626174926757,291.1986389160156,291.1499938964844,265.8999938964844,264.5399169921875,282.2669982910156,294.1521301269531,291.19854736328125,1.0,0.2733575403690338,0.7771496176719666,0.7771496176719666,1.0,1.0,-1.3459467887878418,0.5663290619850159,0.7796176671981812,0.2800903618335724,0.0,0.0,0.5122116208076477,44.83529281616211,43.0,1.0827434062957764,-12108.646484375,241.0383453369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,307.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5859375,18000.0,0.0,0.0,0.2790155708789825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47454434633255,0.474549800157547,-5.462874923978234e-06,0.0,0.0002831653400789,0.0,0.0,27.380352020263672,0.0,0.0,0.0,0.3612535893917084,4.0,0.0,1.0
390660,293.15557861328125,297.1499938964844,293.1499938964844,0.240655705332756,-4618.9033203125,304.1521911621094,0.9739248156547546,0.3271868824958801,0.294850081205368,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5077722072601318,0.050000000745058,0.0486587919294834,293.2407531738281,297.1499938964844,293.1499938964844,0.2279606759548187,-3437.717041015625,304.1687316894531,0.9593341946601868,0.3112276792526245,0.2191672325134277,293.2044677734375,297.1499938964844,293.1499938964844,0.2529816925525665,-5058.4287109375,304.1575622558594,0.9852609634399414,0.3399655520915985,0.3227739334106445,293.3764953613281,297.1499938964844,293.1499938964844,0.0028416051063686,-1075.928466796875,295.0657958984375,0.5077722072601318,0.050000000745058,0.23081636428833,291.1959228515625,291.1499938964844,265.9366760253906,264.5743408203125,282.29742431640625,294.1609191894531,291.1954345703125,1.0,0.2728986144065857,0.7766860127449036,0.7766860127449036,1.0,1.0,-1.3396975994110107,0.563231348991394,0.7764662504196167,0.2790233492851257,0.0,0.0,0.5062137246131897,44.499488830566406,61.0,-3.71783447265625,-11999.50390625,237.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882995605469,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.361328125,18000.0,0.0,0.0,0.2757040560245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641637504100799,0.4641691446304321,-5.403214345278684e-06,0.0,0.0002798045461531,0.0,0.0,26.3660888671875,0.0,0.0,0.0,0.3578193187713623,4.0,0.0,1.0
390720,293.15557861328125,297.1499938964844,293.1499938964844,0.240655705332756,-4618.9033203125,304.1521911621094,0.9739248156547546,0.3271868824958801,0.294850081205368,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5077722072601318,0.050000000745058,0.0486587919294834,293.2407531738281,297.1499938964844,293.1499938964844,0.2279606759548187,-3437.717041015625,304.1687316894531,0.9593341946601868,0.3112276792526245,0.2191672325134277,293.2044677734375,297.1499938964844,293.1499938964844,0.2529816925525665,-5058.4287109375,304.1575622558594,0.9852609634399414,0.3399655520915985,0.3227739334106445,293.3764953613281,297.1499938964844,293.1499938964844,0.0028416051063686,-1075.928466796875,295.0657958984375,0.5077722072601318,0.050000000745058,0.23081636428833,291.1959228515625,291.1499938964844,265.9366760253906,264.5743408203125,282.29742431640625,294.1609191894531,291.1954345703125,1.0,0.2728986144065857,0.7766860127449036,0.7766860127449036,1.0,1.0,-1.3396975994110107,0.563231348991394,0.7764662504196167,0.2790233492851257,0.0,0.0,0.5062137246131897,44.499488830566406,61.0,-3.71783447265625,-11999.50390625,237.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882995605469,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.361328125,18000.0,0.0,0.0,0.2757040560245514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641637504100799,0.4641691446304321,-5.403214345278684e-06,0.0,0.0002798045461531,0.0,0.0,26.3660888671875,0.0,0.0,0.0,0.3578193187713623,4.0,0.0,1.0
390780,293.1572265625,297.1499938964844,293.1499938964844,0.2405376881361007,-4617.3447265625,304.15167236328125,0.9495564699172974,0.3267140984535217,0.2946410775184631,294.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4952475726604461,0.050000000745058,0.048852901905775,293.2565002441406,297.1499938964844,293.1499938964844,0.223129317164421,-3379.48583984375,304.1705017089844,0.9272136092185974,0.3057122826576233,0.2153377085924148,293.2050170898437,297.1499938964844,293.1499938964844,0.2518996894359588,-5041.60888671875,304.1568298339844,0.9618008136749268,0.3384728729724884,0.3215856552124023,293.3802795410156,297.1499938964844,293.1499938964844,0.0027872195933014,-1055.68701171875,294.97332763671875,0.4952475726604461,0.050000000745058,0.2317371368408203,291.1906433105469,291.1499938964844,265.97332763671875,264.6087341308594,282.3277893066406,294.1698303222656,291.1900939941406,1.0,0.2787635624408722,0.7762224078178406,0.7762224078178406,1.0,1.0,-1.3347609043121338,0.5606951713562012,0.7740657329559326,0.2784058153629303,0.0,0.0,0.501140832901001,49.35122299194336,79.0,-6.686147212982178,-11903.580078125,247.02066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.564453125,18000.0,0.0,0.0,0.2722303569316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553910493850708,0.4553964138031006,-5.352655989554478e-06,0.0,0.0002762791991699,0.0,0.0,25.525619506835938,0.0,0.0,0.0,0.3549226522445678,4.0,0.0,1.0
390840,293.1572265625,297.1499938964844,293.1499938964844,0.2405376881361007,-4617.3447265625,304.15167236328125,0.9495564699172974,0.3267140984535217,0.2946410775184631,294.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4952475726604461,0.050000000745058,0.048852901905775,293.2565002441406,297.1499938964844,293.1499938964844,0.223129317164421,-3379.48583984375,304.1705017089844,0.9272136092185974,0.3057122826576233,0.2153377085924148,293.2050170898437,297.1499938964844,293.1499938964844,0.2518996894359588,-5041.60888671875,304.1568298339844,0.9618008136749268,0.3384728729724884,0.3215856552124023,293.3802795410156,297.1499938964844,293.1499938964844,0.0027872195933014,-1055.68701171875,294.97332763671875,0.4952475726604461,0.050000000745058,0.2317371368408203,291.1906433105469,291.1499938964844,265.97332763671875,264.6087341308594,282.3277893066406,294.1698303222656,291.1900939941406,1.0,0.2787635624408722,0.7762224078178406,0.7762224078178406,1.0,1.0,-1.3347609043121338,0.5606951713562012,0.7740657329559326,0.2784058153629303,0.0,0.0,0.501140832901001,49.35122299194336,79.0,-6.686147212982178,-11903.580078125,247.02066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.564453125,18000.0,0.0,0.0,0.2722303569316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553910493850708,0.4553964138031006,-5.352655989554478e-06,0.0,0.0002762791991699,0.0,0.0,25.525619506835938,0.0,0.0,0.0,0.3549226522445678,4.0,0.0,1.0
390900,293.1581726074219,297.1499938964844,293.1499938964844,0.2405147403478622,-4617.12841796875,304.1513977050781,0.931169331073761,0.3264394402503967,0.2945510149002075,294.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4868603646755218,0.050000000745058,0.0490062497556209,293.2597351074219,297.1499938964844,293.1499938964844,0.221303179860115,-3357.666015625,304.1700744628906,0.9070681929588318,0.3037244081497192,0.2138955146074295,293.2054443359375,297.1499938964844,293.1499938964844,0.2514059841632843,-5033.955078125,304.156494140625,0.9435543417930604,0.3376958668231964,0.3210165202617645,293.3821105957031,297.1499938964844,293.1499938964844,0.002763005439192,-1046.7152099609375,294.9262084960937,0.4868603646755218,0.050000000745058,0.2324645519256591,291.1871643066406,291.1499938964844,265.9916687011719,264.6258850097656,282.34197998046875,294.1744079589844,291.1863708496094,1.0,0.2835026681423187,0.7759906053543091,0.7759906053543091,1.0,1.0,-1.3332951068878174,0.5599009394645691,0.7733941078186035,0.2782977223396301,0.0,0.0,0.4990068078041076,53.21780776977539,79.0,-8.90458869934082,-11862.3037109375,255.2261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8931884765625,307.6171569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.84765625,18000.0,0.0,0.0,0.2704832851886749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515952467918396,0.451600581407547,-5.330849489837419e-06,0.0,0.0002745061356108,0.0,0.0,25.167112350463867,0.0,0.0,0.0,0.353676289319992,4.0,0.0,1.0
390960,293.1590881347656,297.1499938964844,293.1499938964844,0.2405329495668411,-4617.56494140625,304.151123046875,0.9114013314247132,0.3261528015136719,0.2944758534431457,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4773384928703308,0.050000000745058,0.0491916052997112,293.2617492675781,297.1499938964844,293.1499938964844,0.2198380827903747,-3340.288330078125,304.1690979003906,0.8881849646568298,0.3019405007362366,0.2127259075641632,293.20587158203125,297.1499938964844,293.1499938964844,0.2509565949440002,-5027.02587890625,304.1561279296875,0.9229409694671632,0.3369064033031463,0.3204644620418548,293.3837280273437,297.1499938964844,293.1499938964844,0.0027406685985624,-1038.491455078125,294.8783264160156,0.4773384928703308,0.050000000745058,0.2333437949419021,291.18243408203125,291.1499938964844,266.010009765625,264.6430358886719,282.3554382324219,294.178955078125,291.1814880371094,1.0,0.2891921997070312,0.775752067565918,0.775752067565918,1.0,1.0,-1.3324158191680908,0.5593854784965515,0.7730302810668945,0.278298020362854,0.0,0.0,0.4973129034042358,57.90357971191406,97.0,-11.344453811645508,-11827.080078125,265.5047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91455078125,307.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87109375,18000.0,0.0,0.0,0.2687606811523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484072923660278,0.4484126269817352,-5.311938366503455e-06,0.0,0.0002727579267229,0.0,0.0,24.86584854125977,0.0,0.0,0.0,0.3526247143745422,4.0,0.0,1.0
391020,293.160888671875,297.1499938964844,293.1499938964844,0.240641787648201,-4619.5390625,304.15057373046875,0.8758594393730164,0.3255598843097687,0.2943835258483886,294.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4518924951553345,0.050000000745058,0.0496465228497982,293.2646789550781,297.1499938964844,293.1499938964844,0.2172676771879196,-3309.814208984375,304.1670227050781,0.8519788980484009,0.2985147833824157,0.2106538265943527,293.206787109375,297.1499938964844,293.1499938964844,0.2501299977302551,-5014.2890625,304.15545654296875,0.8848262429237366,0.3353046774864197,0.3194185495376587,293.38653564453125,297.1499938964844,293.1499938964844,0.0027004624716937,-1023.7305908203124,294.7823791503906,0.4518924951553345,0.050000000745058,0.2355017215013504,291.1723022460937,291.1499938964844,266.0466613769531,264.67724609375,282.38116455078125,294.1879272460937,291.1714172363281,1.0,0.3027436137199402,0.775274932384491,0.775274932384491,1.0,1.0,-1.3316984176635742,0.5588449835777283,0.772853434085846,0.2785105109214782,0.0,0.0,0.495021641254425,69.42327880859375,115.0,-13.215001106262209,-11772.064453125,291.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9315795898437,307.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.791015625,18000.0,0.0,0.0,0.2654875218868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439611732959747,0.4439664483070373,-5.284318831400015e-06,0.0,0.0002694360737223,0.0,0.0,24.44415664672852,0.0,0.0,0.0,0.3511369228363037,4.0,0.0,1.0
391080,293.160888671875,297.1499938964844,293.1499938964844,0.240641787648201,-4619.5390625,304.15057373046875,0.8758594393730164,0.3255598843097687,0.2943835258483886,294.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4518924951553345,0.050000000745058,0.0496465228497982,293.2646789550781,297.1499938964844,293.1499938964844,0.2172676771879196,-3309.814208984375,304.1670227050781,0.8519788980484009,0.2985147833824157,0.2106538265943527,293.206787109375,297.1499938964844,293.1499938964844,0.2501299977302551,-5014.2890625,304.15545654296875,0.8848262429237366,0.3353046774864197,0.3194185495376587,293.38653564453125,297.1499938964844,293.1499938964844,0.0027004624716937,-1023.7305908203124,294.7823791503906,0.4518924951553345,0.050000000745058,0.2355017215013504,291.1723022460937,291.1499938964844,266.0466613769531,264.67724609375,282.38116455078125,294.1879272460937,291.1714172363281,1.0,0.3027436137199402,0.775274932384491,0.775274932384491,1.0,1.0,-1.3316984176635742,0.5588449835777283,0.772853434085846,0.2785105109214782,0.0,0.0,0.495021641254425,69.42327880859375,115.0,-13.215001106262209,-11772.064453125,291.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9315795898437,307.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.791015625,18000.0,0.0,0.0,0.2654875218868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439611732959747,0.4439664483070373,-5.284318831400015e-06,0.0,0.0002694360737223,0.0,0.0,24.44415664672852,0.0,0.0,0.0,0.3511369228363037,4.0,0.0,1.0
391140,293.1625671386719,297.1499938964844,293.1499938964844,0.240802988409996,-4622.26611328125,304.1501159667969,0.8445721864700317,0.3249396383762359,0.2943572998046875,294.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4284617900848388,0.050000000745058,0.0501958392560482,293.2672424316406,297.1499938964844,293.1499938964844,0.21482914686203,-3280.735107421875,304.1654357910156,0.8204449415206909,0.295085996389389,0.2086796313524246,293.2077331542969,297.1499938964844,293.1499938964844,0.2493562847375869,-5002.32373046875,304.1549377441406,0.8519072532653809,0.3336771428585052,0.3184419274330139,293.388916015625,297.1499938964844,293.1499938964844,0.0026640968862921,-1010.3652954101562,294.6871643066406,0.4284617900848388,0.050000000745058,0.2381074577569961,291.1630554199219,291.1499938964844,266.0833435058594,264.7113952636719,282.40582275390625,294.1966857910156,291.1622619628906,1.0,0.3182630836963653,0.7747977375984192,0.7747977375984192,1.0,1.0,-1.33191180229187,0.5587373375892639,0.773174524307251,0.2789292931556701,0.0,0.0,0.4939090311527252,83.34815216064453,103.0,-12.788368225097656,-11729.95703125,322.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130859375,307.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.2625733315944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441553920507431,0.4415591657161712,-5.268324002827285e-06,0.0,0.0002664785424713,0.0,0.0,24.213403701782227,0.0,0.0,0.0,0.3503168523311615,4.0,0.0,1.0
391200,293.1625671386719,297.1499938964844,293.1499938964844,0.240802988409996,-4622.26611328125,304.1501159667969,0.8445721864700317,0.3249396383762359,0.2943572998046875,294.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4284617900848388,0.050000000745058,0.0501958392560482,293.2672424316406,297.1499938964844,293.1499938964844,0.21482914686203,-3280.735107421875,304.1654357910156,0.8204449415206909,0.295085996389389,0.2086796313524246,293.2077331542969,297.1499938964844,293.1499938964844,0.2493562847375869,-5002.32373046875,304.1549377441406,0.8519072532653809,0.3336771428585052,0.3184419274330139,293.388916015625,297.1499938964844,293.1499938964844,0.0026640968862921,-1010.3652954101562,294.6871643066406,0.4284617900848388,0.050000000745058,0.2381074577569961,291.1630554199219,291.1499938964844,266.0833435058594,264.7113952636719,282.40582275390625,294.1966857910156,291.1622619628906,1.0,0.3182630836963653,0.7747977375984192,0.7747977375984192,1.0,1.0,-1.33191180229187,0.5587373375892639,0.773174524307251,0.2789292931556701,0.0,0.0,0.4939090311527252,83.34815216064453,103.0,-12.788368225097656,-11729.95703125,322.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9130859375,307.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.2625733315944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441553920507431,0.4415591657161712,-5.268324002827285e-06,0.0,0.0002664785424713,0.0,0.0,24.213403701782227,0.0,0.0,0.0,0.3503168523311615,4.0,0.0,1.0
391260,293.1639099121094,297.1499938964844,293.1499938964844,0.2406060695648193,-4619.22607421875,304.1504211425781,0.8322433829307556,0.3243480920791626,0.2940655350685119,294.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4201633930206299,0.050000000745058,0.0504616647958755,293.2694702148437,297.1499938964844,293.1499938964844,0.2120542824268341,-3247.18310546875,304.1649475097656,0.8055943846702576,0.2916675209999084,0.2064891755580902,293.2084350585937,297.1499938964844,293.1499938964844,0.2482182532548904,-4984.20166015625,304.1552124023437,0.8385065197944641,0.3320717215538025,0.3171834051609039,293.3909912109375,297.1499938964844,293.1499938964844,0.0026113076601177,-990.5725708007812,294.5954284667969,0.4201633930206299,0.050000000745058,0.2393684089183807,291.15869140625,291.1499938964844,266.1199951171875,264.7453918457031,282.4356689453125,294.2052307128906,291.1587829589844,1.0,0.3242475688457489,0.7742712497711182,0.7742712497711182,1.0,1.0,-1.329256296157837,0.5571568012237549,0.7720995545387268,0.2791094779968261,0.0,0.0,0.4931645095348358,90.060546875,91.0,-5.0051116943359375,-11677.1328125,336.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,307.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2600998282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404138624668121,0.4404191076755523,-5.260781563265482e-06,0.0,0.0002639682497829,0.0,0.0,24.10468864440918,0.0,0.0,0.0,0.3499165773391723,4.0,0.0,1.0
391320,293.1639099121094,297.1499938964844,293.1499938964844,0.2406060695648193,-4619.22607421875,304.1504211425781,0.8322433829307556,0.3243480920791626,0.2940655350685119,294.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4201633930206299,0.050000000745058,0.0504616647958755,293.2694702148437,297.1499938964844,293.1499938964844,0.2120542824268341,-3247.18310546875,304.1649475097656,0.8055943846702576,0.2916675209999084,0.2064891755580902,293.2084350585937,297.1499938964844,293.1499938964844,0.2482182532548904,-4984.20166015625,304.1552124023437,0.8385065197944641,0.3320717215538025,0.3171834051609039,293.3909912109375,297.1499938964844,293.1499938964844,0.0026113076601177,-990.5725708007812,294.5954284667969,0.4201633930206299,0.050000000745058,0.2393684089183807,291.15869140625,291.1499938964844,266.1199951171875,264.7453918457031,282.4356689453125,294.2052307128906,291.1587829589844,1.0,0.3242475688457489,0.7742712497711182,0.7742712497711182,1.0,1.0,-1.329256296157837,0.5571568012237549,0.7720995545387268,0.2791094779968261,0.0,0.0,0.4931645095348358,90.060546875,91.0,-5.0051116943359375,-11677.1328125,336.97784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,307.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2600998282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404138624668121,0.4404191076755523,-5.260781563265482e-06,0.0,0.0002639682497829,0.0,0.0,24.10468864440918,0.0,0.0,0.0,0.3499165773391723,4.0,0.0,1.0
391380,293.1646728515625,297.1499938964844,293.1499938964844,0.2401297837495803,-4611.7451171875,304.15106201171875,0.8305817246437073,0.3238396048545837,0.2936217784881592,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4193196296691894,0.050000000745058,0.0504916831851005,293.27105712890625,297.1499938964844,293.1499938964844,0.2090191543102264,-3210.166259765625,304.1650085449219,0.8011327981948853,0.288314014673233,0.2041666805744171,293.2086486816406,297.1499938964844,293.1499938964844,0.2467900961637497,-4961.23291015625,304.1558532714844,0.8360337018966675,0.3305446207523346,0.3157569169998169,293.3928527832031,297.1499938964844,293.1499938964844,0.0025451714172959,-965.4889526367188,294.50836181640625,0.4193196296691894,0.050000000745058,0.2395108044147491,291.1607666015625,291.1499938964844,266.1566772460937,264.7792358398437,282.4696350097656,294.21356201171875,291.1609802246094,1.0,0.3241719603538513,0.7737448215484619,0.7737448215484619,1.0,1.0,-1.324431538581848,0.5544788241386414,0.7699527144432068,0.2790790796279907,0.0,0.0,0.49160236120224,90.77526092529295,79.0,1.0850425958633425,-11598.4365234375,336.4021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8006591796875,307.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2580040395259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382952451705932,0.4383004903793335,-5.25143377672066e-06,0.0,0.0002618413127493,0.0,0.0,23.92195510864257,0.0,0.0,0.0,0.3492596745491028,4.0,0.0,1.0
391440,293.1646728515625,297.1499938964844,293.1499938964844,0.2401297837495803,-4611.7451171875,304.15106201171875,0.8305817246437073,0.3238396048545837,0.2936217784881592,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4193196296691894,0.050000000745058,0.0504916831851005,293.27105712890625,297.1499938964844,293.1499938964844,0.2090191543102264,-3210.166259765625,304.1650085449219,0.8011327981948853,0.288314014673233,0.2041666805744171,293.2086486816406,297.1499938964844,293.1499938964844,0.2467900961637497,-4961.23291015625,304.1558532714844,0.8360337018966675,0.3305446207523346,0.3157569169998169,293.3928527832031,297.1499938964844,293.1499938964844,0.0025451714172959,-965.4889526367188,294.50836181640625,0.4193196296691894,0.050000000745058,0.2395108044147491,291.1607666015625,291.1499938964844,266.1566772460937,264.7792358398437,282.4696350097656,294.21356201171875,291.1609802246094,1.0,0.3241719603538513,0.7737448215484619,0.7737448215484619,1.0,1.0,-1.324431538581848,0.5544788241386414,0.7699527144432068,0.2790790796279907,0.0,0.0,0.49160236120224,90.77526092529295,79.0,1.0850425958633425,-11598.4365234375,336.4021301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8006591796875,307.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.91015625,18000.0,0.0,0.0,0.2580040395259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382952451705932,0.4383004903793335,-5.25143377672066e-06,0.0,0.0002618413127493,0.0,0.0,23.92195510864257,0.0,0.0,0.0,0.3492596745491028,4.0,0.0,1.0
391500,293.1648864746094,297.1499938964844,293.1499938964844,0.2398443222045898,-4607.2763671875,304.1513977050781,0.8323673605918884,0.3236112296581268,0.2933652102947235,294.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4206589758396148,0.050000000745058,0.0504443570971488,293.2716979980469,297.1499938964844,293.1499938964844,0.2074583917856216,-3191.065185546875,304.1651306152344,0.8016605973243713,0.2866578102111816,0.2029745280742645,293.2086181640625,297.1499938964844,293.1499938964844,0.2460301518440246,-4949.00048828125,304.1561584472656,0.8374500274658203,0.3298092782497406,0.3150085508823395,293.3936767578125,297.1499938964844,293.1499938964844,0.002508747158572,-951.6533203125,294.4652099609375,0.4206589758396148,0.050000000745058,0.2392863035202026,291.1623229980469,291.1499938964844,266.17498779296875,264.7961120605469,282.4875793457031,294.2176818847656,291.1626281738281,1.0,0.3224619925022125,0.773481547832489,0.773481547832489,1.0,1.0,-1.3214683532714844,0.552864670753479,0.7686036825180054,0.2790000736713409,0.0,0.0,0.4906284213066101,89.54722595214844,79.0,2.9351696968078613,-11553.0380859375,332.2995300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76824951171875,307.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.998046875,18000.0,0.0,0.0,0.2570598423480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369232058525085,0.4369284510612488,-5.245106876827776e-06,0.0,0.0002608830691315,0.0,0.0,23.802953720092773,0.0,0.0,0.0,0.348832219839096,4.0,0.0,1.0
391560,293.1650390625,297.1499938964844,293.1499938964844,0.239533394575119,-4602.41650390625,304.1517028808594,0.8355711102485657,0.3233976662158966,0.2930926382541656,294.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4229906797409057,0.050000000745058,0.0503654293715953,293.272216796875,297.1499938964844,293.1499938964844,0.2058750391006469,-3171.64697265625,304.1652526855469,0.803662121295929,0.2850131392478943,0.2017675340175628,293.20849609375,297.1499938964844,293.1499938964844,0.2452466934919357,-4936.38427734375,304.1564636230469,0.840303361415863,0.3290909230709076,0.3142452239990234,293.3945007324219,297.1499938964844,293.1499938964844,0.0024708134587854,-937.2298583984376,294.4223327636719,0.4229906797409057,0.050000000745058,0.2389119118452072,291.16424560546875,291.1499938964844,266.1933288574219,264.8129577636719,282.5058898925781,294.2218017578125,291.16461181640625,1.0,0.3198875486850738,0.7732457518577576,0.7732457518577576,1.0,1.0,-1.3182322978973389,0.5511209964752197,0.7671113014221191,0.2788833379745483,0.0,0.0,0.4894847571849823,87.51525115966797,67.0,4.303825855255127,-11504.4482421875,326.2881164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73712158203125,307.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.470703125,18000.0,0.0,0.0,0.2561661005020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353164136409759,0.4353216290473938,-5.237698132987134e-06,0.0,0.0002599760191515,0.0,0.0,23.664018630981445,0.0,0.0,0.0,0.3483313322067261,4.0,0.0,1.0
391620,293.1650390625,297.1499938964844,293.1499938964844,0.2388737946748733,-4592.146484375,304.1522216796875,0.8458468317985535,0.3230111598968506,0.29251629114151,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4305794835090637,0.050000000745058,0.0501355864107608,293.27301025390625,297.1499938964844,293.1499938964844,0.202675923705101,-3132.314208984375,304.1654968261719,0.8113834261894226,0.281754732131958,0.1993224620819091,293.2080383300781,297.1499938964844,293.1499938964844,0.2436490505933761,-4910.6669921875,304.156982421875,0.8499256372451782,0.3277006149291992,0.3126916885375976,293.3958435058594,297.1499938964844,293.1499938964844,0.0023919441737234,-907.2364501953124,294.33697509765625,0.4305794835090637,0.050000000745058,0.2378216236829757,291.16827392578125,291.1499938964844,266.2300109863281,264.8464660644531,282.54168701171875,294.22735595703125,291.1685791015625,1.0,0.3126772344112396,0.7727742195129395,0.7727742195129395,1.0,1.0,-1.3111567497253418,0.547351598739624,0.763805091381073,0.2785240709781647,0.0,0.0,0.4867716431617737,81.61937713623047,55.0,5.132088661193848,-11400.638671875,309.9969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.306640625,18000.0,0.0,0.0,0.2544754445552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313965737819671,0.431401789188385,-5.219407285039779e-06,0.0,0.0002582602319307,0.0,0.0,23.32616806030273,0.0,0.0,0.0,0.347110778093338,4.0,0.0,1.0
391680,293.1650390625,297.1499938964844,293.1499938964844,0.2388737946748733,-4592.146484375,304.1522216796875,0.8458468317985535,0.3230111598968506,0.29251629114151,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4305794835090637,0.050000000745058,0.0501355864107608,293.27301025390625,297.1499938964844,293.1499938964844,0.202675923705101,-3132.314208984375,304.1654968261719,0.8113834261894226,0.281754732131958,0.1993224620819091,293.2080383300781,297.1499938964844,293.1499938964844,0.2436490505933761,-4910.6669921875,304.156982421875,0.8499256372451782,0.3277006149291992,0.3126916885375976,293.3958435058594,297.1499938964844,293.1499938964844,0.0023919441737234,-907.2364501953124,294.33697509765625,0.4305794835090637,0.050000000745058,0.2378216236829757,291.16827392578125,291.1499938964844,266.2300109863281,264.8464660644531,282.54168701171875,294.22735595703125,291.1685791015625,1.0,0.3126772344112396,0.7727742195129395,0.7727742195129395,1.0,1.0,-1.3111567497253418,0.547351598739624,0.763805091381073,0.2785240709781647,0.0,0.0,0.4867716431617737,81.61937713623047,55.0,5.132088661193848,-11400.638671875,309.9969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.306640625,18000.0,0.0,0.0,0.2544754445552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313965737819671,0.431401789188385,-5.219407285039779e-06,0.0,0.0002582602319307,0.0,0.0,23.32616806030273,0.0,0.0,0.0,0.347110778093338,4.0,0.0,1.0
391740,293.1647033691406,297.1499938964844,293.1499938964844,0.238230898976326,-4582.20703125,304.1525573730469,0.861392617225647,0.3227008581161499,0.2919366657733917,294.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4425559043884277,0.050000000745058,0.0498384349048137,293.2734069824219,297.1499938964844,293.1499938964844,0.1994926184415817,-3093.07666015625,304.1656494140625,0.8232139945030212,0.2785568535327911,0.1968644857406616,293.2073059082031,297.1499938964844,293.1499938964844,0.2420698702335357,-4885.29296875,304.15728759765625,0.8648253083229065,0.3263803422451019,0.3111334443092346,293.3963928222656,297.1499938964844,293.1499938964844,0.0023123559076339,-877.0051879882812,294.25250244140625,0.4425559043884277,0.050000000745058,0.2364120781421661,291.17108154296875,291.1499938964844,266.26666259765625,264.8798217773437,282.57330322265625,294.2253112792969,291.1712646484375,1.0,0.3033561110496521,0.7723026871681213,0.7723026871681213,1.0,1.0,-1.3035916090011597,0.5433762073516846,0.7602154612541199,0.2779934108257293,0.0,0.0,0.4837617576122284,74.0101318359375,43.0,3.970505952835083,-11295.1708984375,289.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415710449219,307.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.205078125,18000.0,0.0,0.0,0.252841591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268900156021118,0.4268952310085296,-5.197750397201162e-06,0.0,0.0002566020702943,0.0,0.0,22.938709259033203,0.0,0.0,0.0,0.3457030653953552,4.0,0.0,1.0
