time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391800,293.1647033691406,297.1499938964844,293.1499938964844,0.238230898976326,-4582.20703125,304.1525573730469,0.861392617225647,0.3227008581161499,0.2919366657733917,294.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4425559043884277,0.050000000745058,0.0498384349048137,293.2734069824219,297.1499938964844,293.1499938964844,0.1994926184415817,-3093.07666015625,304.1656494140625,0.8232139945030212,0.2785568535327911,0.1968644857406616,293.2073059082031,297.1499938964844,293.1499938964844,0.2420698702335357,-4885.29296875,304.15728759765625,0.8648253083229065,0.3263803422451019,0.3111334443092346,293.3963928222656,297.1499938964844,293.1499938964844,0.0023123559076339,-877.0051879882812,294.25250244140625,0.4425559043884277,0.050000000745058,0.2364120781421661,291.17108154296875,291.1499938964844,266.26666259765625,264.8798217773437,282.57330322265625,294.2253112792969,291.1712646484375,1.0,0.3033561110496521,0.7723026871681213,0.7723026871681213,1.0,1.0,-1.3035916090011597,0.5433762073516846,0.7602154612541199,0.2779934108257293,0.0,0.0,0.4837617576122284,74.0101318359375,43.0,3.970505952835083,-11295.1708984375,289.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415710449219,307.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.205078125,18000.0,0.0,0.0,0.252841591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268900156021118,0.4268952310085296,-5.197750397201162e-06,0.0,0.0002566020702943,0.0,0.0,22.938709259033203,0.0,0.0,0.0,0.3457030653953552,4.0,0.0,1.0
391860,293.16387939453125,297.1499938964844,293.1499938964844,0.2376437038183212,-4573.181640625,304.1526794433594,0.88314288854599,0.3224916458129883,0.2914033830165863,294.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4601361751556396,0.050000000745058,0.0494984351098537,293.2733459472656,297.1499938964844,293.1499938964844,0.1963608562946319,-3054.371826171875,304.1656494140625,0.839670717716217,0.2754431664943695,0.1944306045770645,293.20623779296875,297.1499938964844,293.1499938964844,0.2405348569154739,-4860.65625,304.15740966796875,0.8858360648155212,0.3251433670520782,0.309608519077301,293.39599609375,297.1499938964844,293.1499938964844,0.0022334810346364,-847.0602416992188,294.1698913574219,0.4601361751556396,0.050000000745058,0.2347992658615112,291.173095703125,291.1499938964844,266.3033447265625,264.9129333496094,282.6024475097656,294.2203674316406,291.1732482910156,1.0,0.292444109916687,0.7718937993049622,0.7718937993049622,1.0,1.0,-1.2958557605743408,0.5393744111061096,0.7564813494682312,0.2773013710975647,0.0,0.0,0.4805416762828827,65.30999755859375,31.0,3.0615382194519043,-11191.7353515625,267.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,307.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.396484375,18000.0,0.0,0.0,0.2512058317661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220854341983795,0.4220905900001526,-5.17453145221225e-06,0.0,0.000254941987805,0.0,0.0,22.529157638549805,0.0,0.0,0.0,0.3442008197307586,4.0,0.0,1.0
391920,293.16387939453125,297.1499938964844,293.1499938964844,0.2376437038183212,-4573.181640625,304.1526794433594,0.88314288854599,0.3224916458129883,0.2914033830165863,294.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4601361751556396,0.050000000745058,0.0494984351098537,293.2733459472656,297.1499938964844,293.1499938964844,0.1963608562946319,-3054.371826171875,304.1656494140625,0.839670717716217,0.2754431664943695,0.1944306045770645,293.20623779296875,297.1499938964844,293.1499938964844,0.2405348569154739,-4860.65625,304.15740966796875,0.8858360648155212,0.3251433670520782,0.309608519077301,293.39599609375,297.1499938964844,293.1499938964844,0.0022334810346364,-847.0602416992188,294.1698913574219,0.4601361751556396,0.050000000745058,0.2347992658615112,291.173095703125,291.1499938964844,266.3033447265625,264.9129333496094,282.6024475097656,294.2203674316406,291.1732482910156,1.0,0.292444109916687,0.7718937993049622,0.7718937993049622,1.0,1.0,-1.2958557605743408,0.5393744111061096,0.7564813494682312,0.2773013710975647,0.0,0.0,0.4805416762828827,65.30999755859375,31.0,3.0615382194519043,-11191.7353515625,267.4808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,307.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.396484375,18000.0,0.0,0.0,0.2512058317661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4220854341983795,0.4220905900001526,-5.17453145221225e-06,0.0,0.000254941987805,0.0,0.0,22.529157638549805,0.0,0.0,0.0,0.3442008197307586,4.0,0.0,1.0
391980,293.1627502441406,297.1499938964844,293.1499938964844,0.2371196150779724,-4565.16162109375,304.15264892578125,0.91316819190979,0.3223726749420166,0.2909300625324249,294.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4804165065288543,0.050000000745058,0.04913180321455,293.2729187011719,297.1499938964844,293.1499938964844,0.1932889372110366,-3016.29443359375,304.1655578613281,0.8630168437957764,0.272405207157135,0.1920326650142669,293.2049255371094,297.1499938964844,293.1499938964844,0.2390526384115219,-4836.876953125,304.15740966796875,0.9151632189750672,0.3239846527576446,0.3081332445144653,293.3949890136719,297.1499938964844,293.1499938964844,0.0021556525025516,-817.5162353515625,294.0888977050781,0.4804165065288543,0.050000000745058,0.2330601215362548,291.1748046875,291.1499938964844,266.3399963378906,264.94580078125,282.6304016113281,294.2151794433594,291.1749267578125,1.0,0.2802566885948181,0.771484911441803,0.771484911441803,1.0,1.0,-1.2881107330322266,0.5354268550872803,0.7526838779449463,0.2764363586902618,0.0,0.0,0.4771153628826141,55.93102645874024,25.0,2.481578826904297,-11090.1455078125,243.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997009277344,307.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.265625,18000.0,0.0,0.0,0.2495275884866714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170015156269073,0.4170066714286804,-5.150213382876245e-06,0.0,0.000253238773439,0.0,0.0,22.101261138916016,0.0,0.0,0.0,0.3426176309585571,4.0,0.0,1.0
392040,293.1627502441406,297.1499938964844,293.1499938964844,0.2371196150779724,-4565.16162109375,304.15264892578125,0.91316819190979,0.3223726749420166,0.2909300625324249,294.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4804165065288543,0.050000000745058,0.04913180321455,293.2729187011719,297.1499938964844,293.1499938964844,0.1932889372110366,-3016.29443359375,304.1655578613281,0.8630168437957764,0.272405207157135,0.1920326650142669,293.2049255371094,297.1499938964844,293.1499938964844,0.2390526384115219,-4836.876953125,304.15740966796875,0.9151632189750672,0.3239846527576446,0.3081332445144653,293.3949890136719,297.1499938964844,293.1499938964844,0.0021556525025516,-817.5162353515625,294.0888977050781,0.4804165065288543,0.050000000745058,0.2330601215362548,291.1748046875,291.1499938964844,266.3399963378906,264.94580078125,282.6304016113281,294.2151794433594,291.1749267578125,1.0,0.2802566885948181,0.771484911441803,0.771484911441803,1.0,1.0,-1.2881107330322266,0.5354268550872803,0.7526838779449463,0.2764363586902618,0.0,0.0,0.4771153628826141,55.93102645874024,25.0,2.481578826904297,-11090.1455078125,243.8612670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997009277344,307.2441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.265625,18000.0,0.0,0.0,0.2495275884866714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170015156269073,0.4170066714286804,-5.150213382876245e-06,0.0,0.000253238773439,0.0,0.0,22.101261138916016,0.0,0.0,0.0,0.3426176309585571,4.0,0.0,1.0
392100,293.162109375,297.1499938964844,293.1499938964844,0.2369002550840377,-4561.82763671875,304.1525573730469,0.9312460422515868,0.3223360180854797,0.2907335460186004,294.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.4890436232089996,0.050000000745058,0.0489651001989841,293.2726135253906,297.1499938964844,293.1499938964844,0.191794067621231,-2997.73095703125,304.1654357910156,0.8762222528457642,0.2709049582481384,0.190861627459526,293.2042236328125,297.1499938964844,293.1499938964844,0.2383530586957931,-4825.66845703125,304.1573181152344,0.9327568411827089,0.3234273791313171,0.3074358701705932,293.39434814453125,297.1499938964844,293.1499938964844,0.0021180862095206,-803.259765625,294.0487060546875,0.4890436232089996,0.050000000745058,0.2322693616151809,291.17547607421875,291.1499938964844,266.3583374023437,264.962158203125,282.64373779296875,294.2129211425781,291.175537109375,1.0,0.2746500968933105,0.7712804079055786,0.7712804079055786,1.0,1.0,-1.2844823598861694,0.5335966944694519,0.7508856654167175,0.2759681642055511,0.0,0.0,0.4753482937812805,51.66374969482422,25.0,1.935071349143982,-11041.0283203125,233.16688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59649658203125,307.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.962890625,18000.0,0.0,0.0,0.2486638724803924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143770933151245,0.4143822193145752,-5.137741482030833e-06,0.0,0.0002523622242733,0.0,0.0,21.882474899291992,0.0,0.0,0.0,0.3418029248714447,4.0,0.0,1.0
392160,293.1614685058594,297.1499938964844,293.1499938964844,0.2367115020751953,-4558.97900390625,304.1524353027344,0.9500288367271424,0.322309285402298,0.2905577719211578,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4977957308292389,0.050000000745058,0.0488101169466972,293.2723083496094,297.1499938964844,293.1499938964844,0.1903292685747146,-2979.521728515625,304.165283203125,0.8903791904449463,0.2694172263145447,0.1897063255310058,293.2034912109375,297.1499938964844,293.1499938964844,0.2376853972673416,-4814.986328125,304.1571960449219,0.950930118560791,0.3228816390037536,0.3067612946033478,293.3937072753906,297.1499938964844,293.1499938964844,0.002081390004605,-789.3466796875,294.0083312988281,0.4977957308292389,0.050000000745058,0.2315341681241989,291.1756591796875,291.1499938964844,266.3766784667969,264.9784240722656,282.6566772460937,294.21099853515625,291.1756286621094,1.0,0.2692380249500274,0.7710943222045898,0.7710943222045898,1.0,1.0,-1.2810062170028689,0.5318588018417358,0.7491474747657776,0.2754792273044586,0.0,0.0,0.4736156165599823,47.69403076171875,28.0,1.0501418113708496,-10993.4404296875,223.23440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595458984375,307.21533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.90625,18000.0,0.0,0.0,0.2477823942899704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117597341537475,0.4117648601531982,-5.125228653923841e-06,0.0,0.0002514676307328,0.0,0.0,21.66521072387696,0.0,0.0,0.0,0.3409911394119262,4.0,0.0,1.0
392220,293.16046142578125,297.1499938964844,293.1499938964844,0.2365198135375976,-4556.1650390625,304.152099609375,0.9712900519371032,0.3222786486148834,0.2903685271739959,294.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5089969038963318,0.050000000745058,0.0486424304544925,293.2716369628906,297.1499938964844,293.1499938964844,0.1881063431501388,-2951.87255859375,304.1649169921875,0.9075558185577391,0.2670684456825256,0.1879401355981826,293.20233154296875,297.1499938964844,293.1499938964844,0.2367331087589264,-4799.81201171875,304.1568603515625,0.9713024497032166,0.3220284283161163,0.3057841956615448,293.39263916015625,297.1499938964844,293.1499938964844,0.0020266121719032,-768.6041259765625,293.94317626953125,0.5089969038963318,0.050000000745058,0.2307387441396713,291.17498779296875,291.1499938964844,266.406005859375,265.0043334960937,282.67578125,294.20867919921875,291.1747741699219,1.0,0.2633936107158661,0.770796537399292,0.770796537399292,1.0,1.0,-1.2763293981552124,0.5295435786247253,0.7467858195304871,0.274729460477829,0.0,0.0,0.4709905683994293,43.38486862182617,28.0,-1.0123357772827148,-10924.0947265625,212.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5968322753906,307.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.103515625,18000.0,0.0,0.0,0.2463417649269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407742977142334,0.4077481031417846,-5.105824129714165e-06,0.0,0.0002500055707059,0.0,0.0,21.333391189575195,0.0,0.0,0.0,0.3397435843944549,4.0,0.0,1.0
392280,293.16021728515625,297.1499938964844,293.1499938964844,0.2364880144596099,-4555.71533203125,304.1520080566406,0.975265085697174,0.3222702741622925,0.2903318107128143,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5113706588745117,0.050000000745058,0.0486111231148242,293.271484375,297.1499938964844,293.1499938964844,0.1875684112310409,-2945.1767578125,304.164794921875,0.9111450910568236,0.2664822041988373,0.1875088065862655,293.2020568847656,297.1499938964844,293.1499938964844,0.2365128099918365,-4796.310546875,304.1567687988281,0.9750856757164,0.3218162059783935,0.3055527508258819,293.39239501953125,297.1499938964844,293.1499938964844,0.0020134490914642,-763.6268310546875,293.9267272949219,0.5113706588745117,0.050000000745058,0.2305902391672134,291.174560546875,291.1499938964844,266.413330078125,265.01080322265625,282.68035888671875,294.20831298828125,291.1742858886719,1.0,0.2622452676296234,0.7707220911979675,0.7707220911979675,1.0,1.0,-1.2752739191055298,0.5290261507034302,0.7462477684020996,0.2745415568351745,0.0,0.0,0.4703883826732635,42.577449798583984,31.0,-1.562419891357422,-10908.0166015625,210.07192993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.597412109375,307.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.22265625,18000.0,0.0,0.0,0.2459780573844909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406800776720047,0.4068058729171753,-5.101201622892404e-06,0.0,0.0002496364759281,0.0,0.0,21.25570678710937,0.0,0.0,0.0,0.3394504189491272,4.0,0.0,1.0
392340,293.1592102050781,297.1499938964844,293.1499938964844,0.2363717854022979,-4554.11328125,304.1515197753906,0.988958179950714,0.3222143054008484,0.2901832163333893,294.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5205698013305664,0.050000000745058,0.0485015474259853,293.2708435058594,297.1499938964844,293.1499938964844,0.1849246025085449,-2912.2021484375,304.1642761230469,0.924176037311554,0.2635349631309509,0.1853804737329483,293.2008361816406,297.1499938964844,293.1499938964844,0.2354629784822464,-4779.62060546875,304.15625,0.98795884847641,0.3207500576972961,0.3044414222240448,293.3912658691406,297.1499938964844,293.1499938964844,0.0019497905159369,-739.5602416992188,293.8439636230469,0.5205698013305664,0.050000000745058,0.2300704568624496,291.1720275878906,291.1499938964844,266.45001220703125,265.0428466796875,282.7025451660156,294.2077331542969,291.1717834472656,1.0,0.2580505609512329,0.7703498601913452,0.7703498601913452,1.0,1.0,-1.2704509496688845,0.5266960263252258,0.7437549829483032,0.273564726114273,0.0,0.0,0.4676176607608795,39.73270034790039,34.0,-2.986949920654297,-10834.1962890625,202.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,307.16778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.203125,18000.0,0.0,0.0,0.2441590130329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025290310382843,0.4025341272354126,-5.080166374682449e-06,0.0,0.0002477903617545,0.0,0.0,20.90519905090332,0.0,0.0,0.0,0.3381176888942718,4.0,0.0,1.0
392400,293.1592102050781,297.1499938964844,293.1499938964844,0.2363717854022979,-4554.11328125,304.1515197753906,0.988958179950714,0.3222143054008484,0.2901832163333893,294.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5205698013305664,0.050000000745058,0.0485015474259853,293.2708435058594,297.1499938964844,293.1499938964844,0.1849246025085449,-2912.2021484375,304.1642761230469,0.924176037311554,0.2635349631309509,0.1853804737329483,293.2008361816406,297.1499938964844,293.1499938964844,0.2354629784822464,-4779.62060546875,304.15625,0.98795884847641,0.3207500576972961,0.3044414222240448,293.3912658691406,297.1499938964844,293.1499938964844,0.0019497905159369,-739.5602416992188,293.8439636230469,0.5205698013305664,0.050000000745058,0.2300704568624496,291.1720275878906,291.1499938964844,266.45001220703125,265.0428466796875,282.7025451660156,294.2077331542969,291.1717834472656,1.0,0.2580505609512329,0.7703498601913452,0.7703498601913452,1.0,1.0,-1.2704509496688845,0.5266960263252258,0.7437549829483032,0.273564726114273,0.0,0.0,0.4676176607608795,39.73270034790039,34.0,-2.986949920654297,-10834.1962890625,202.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,307.16778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.203125,18000.0,0.0,0.0,0.2441590130329132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025290310382843,0.4025341272354126,-5.080166374682449e-06,0.0,0.0002477903617545,0.0,0.0,20.90519905090332,0.0,0.0,0.0,0.3381176888942718,4.0,0.0,1.0
392460,293.16851806640625,297.1499938964844,293.1499938964844,0.2347669601440429,-4528.83837890625,304.1537475585937,0.9915553331375122,0.3200788795948028,0.2886227369308471,294.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5235828757286072,0.050000000745058,0.0484692491590976,293.2806701660156,297.1499938964844,293.1499938964844,0.1808629482984542,-2860.69580078125,304.1663513183594,0.923313856124878,0.2584675848484039,0.1821353137493133,293.21002197265625,297.1499938964844,293.1499938964844,0.2329204231500625,-4737.88134765625,304.1584777832031,0.9897401332855223,0.317581295967102,0.3018353283405304,293.4025573730469,297.1499938964844,293.1499938964844,0.0018613107968121,-705.8872680664062,293.7322998046875,0.5235828757286072,0.050000000745058,0.2299172431230545,291.1759948730469,291.1499938964844,266.4866638183594,265.0747375488281,282.7367248535156,294.2195739746094,291.1770935058594,1.0,0.2557816207408905,0.769967794418335,0.769967794418335,1.0,1.0,-1.2613335847854614,0.5223608613014221,0.7389727234840393,0.2716958522796631,0.0,0.0,0.4640828967094421,38.78126525878906,37.0,7.308657646179199,-10738.2568359375,197.09634399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023864746094,307.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.71484375,18000.0,0.0,0.0,0.2423307001590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981211483478546,0.3981262147426605,-5.060918738308828e-06,0.0,0.0002459348470438,0.0,0.0,20.555776596069336,0.0,0.0,0.0,0.3367597758769989,4.0,0.0,1.0
392520,293.16851806640625,297.1499938964844,293.1499938964844,0.2347669601440429,-4528.83837890625,304.1537475585937,0.9915553331375122,0.3200788795948028,0.2886227369308471,294.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5235828757286072,0.050000000745058,0.0484692491590976,293.2806701660156,297.1499938964844,293.1499938964844,0.1808629482984542,-2860.69580078125,304.1663513183594,0.923313856124878,0.2584675848484039,0.1821353137493133,293.21002197265625,297.1499938964844,293.1499938964844,0.2329204231500625,-4737.88134765625,304.1584777832031,0.9897401332855223,0.317581295967102,0.3018353283405304,293.4025573730469,297.1499938964844,293.1499938964844,0.0018613107968121,-705.8872680664062,293.7322998046875,0.5235828757286072,0.050000000745058,0.2299172431230545,291.1759948730469,291.1499938964844,266.4866638183594,265.0747375488281,282.7367248535156,294.2195739746094,291.1770935058594,1.0,0.2557816207408905,0.769967794418335,0.769967794418335,1.0,1.0,-1.2613335847854614,0.5223608613014221,0.7389727234840393,0.2716958522796631,0.0,0.0,0.4640828967094421,38.78126525878906,37.0,7.308657646179199,-10738.2568359375,197.09634399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023864746094,307.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.71484375,18000.0,0.0,0.0,0.2423307001590728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981211483478546,0.3981262147426605,-5.060918738308828e-06,0.0,0.0002459348470438,0.0,0.0,20.555776596069336,0.0,0.0,0.0,0.3367597758769989,4.0,0.0,1.0
392580,293.1723937988281,297.1499938964844,293.1499938964844,0.2334234565496444,-4507.94677734375,304.1546936035156,0.989745318889618,0.318819135427475,0.2873682379722595,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5230754613876343,0.050000000745058,0.0484746471047401,293.28515625,297.1499938964844,293.1499938964844,0.1770342588424682,-2812.13330078125,304.167236328125,0.9164208173751832,0.2542386651039123,0.1790920794010162,293.2135925292969,297.1499938964844,293.1499938964844,0.2306497991085052,-4700.88720703125,304.15936279296875,0.987021267414093,0.3153291940689087,0.299559473991394,293.4099426269531,297.1499938964844,293.1499938964844,0.0017820621142163,-675.7265625,293.62841796875,0.5230754613876343,0.050000000745058,0.2299428582191467,291.18096923828125,291.1499938964844,266.5233459472656,265.1065368652344,282.7653503417969,294.22882080078125,291.1808166503906,1.0,0.2549416720867157,0.7695857882499695,0.7695857882499695,1.0,1.0,-1.25347900390625,0.5187569856643677,0.7347220182418823,0.2696788907051086,0.0,0.0,0.459461510181427,38.79273986816406,40.0,3.385547876358032,-10627.087890625,194.488510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.2403749227523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914930522441864,0.3914980888366699,-5.0334137995378114e-06,0.0,0.0002439499949105,0.0,0.0,20.0415153503418,0.0,0.0,0.0,0.334786981344223,4.0,0.0,1.0
392640,293.1723937988281,297.1499938964844,293.1499938964844,0.2334234565496444,-4507.94677734375,304.1546936035156,0.989745318889618,0.318819135427475,0.2873682379722595,294.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5230754613876343,0.050000000745058,0.0484746471047401,293.28515625,297.1499938964844,293.1499938964844,0.1770342588424682,-2812.13330078125,304.167236328125,0.9164208173751832,0.2542386651039123,0.1790920794010162,293.2135925292969,297.1499938964844,293.1499938964844,0.2306497991085052,-4700.88720703125,304.15936279296875,0.987021267414093,0.3153291940689087,0.299559473991394,293.4099426269531,297.1499938964844,293.1499938964844,0.0017820621142163,-675.7265625,293.62841796875,0.5230754613876343,0.050000000745058,0.2299428582191467,291.18096923828125,291.1499938964844,266.5233459472656,265.1065368652344,282.7653503417969,294.22882080078125,291.1808166503906,1.0,0.2549416720867157,0.7695857882499695,0.7695857882499695,1.0,1.0,-1.25347900390625,0.5187569856643677,0.7347220182418823,0.2696788907051086,0.0,0.0,0.459461510181427,38.79273986816406,40.0,3.385547876358032,-10627.087890625,194.488510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.2403749227523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914930522441864,0.3914980888366699,-5.0334137995378114e-06,0.0,0.0002439499949105,0.0,0.0,20.0415153503418,0.0,0.0,0.0,0.334786981344223,4.0,0.0,1.0
392700,293.17352294921875,297.1499938964844,293.1499938964844,0.232960969209671,-4500.8818359375,304.1546630859375,0.9876367449760436,0.3183104991912842,0.2868967652320862,294.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5218421220779419,0.050000000745058,0.0484878346323967,293.2865905761719,297.1499938964844,293.1499938964844,0.175313651561737,-2790.34033203125,304.1672058105469,0.91154944896698,0.2522454857826233,0.1776910275220871,293.2144775390625,297.1499938964844,293.1499938964844,0.2297502309083938,-4686.37890625,304.1593017578125,0.984426975250244,0.3143516778945923,0.2986143231391907,293.4125671386719,297.1499938964844,293.1499938964844,0.0017445302801206,-661.5198364257812,293.5756530761719,0.5218421220779419,0.050000000745058,0.2300054132938385,291.1800537109375,291.1499938964844,266.5416564941406,265.1224060058594,282.77783203125,294.23345947265625,291.1798400878906,1.0,0.2549590468406677,0.7693947553634644,0.7693947553634644,1.0,1.0,-1.2501872777938845,0.5173008441925049,0.7328864932060242,0.2686596214771271,0.0,0.0,0.4575490355491638,39.06986999511719,40.0,0.6029812097549438,-10580.0283203125,193.9826812744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,307.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.271484375,18000.0,0.0,0.0,0.2393441796302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885930478572845,0.388598084449768,-5.019734089728445e-06,0.0,0.0002429039159324,0.0,0.0,19.81294059753418,0.0,0.0,0.0,0.3338966369628906,4.0,0.0,1.0
392760,293.17437744140625,297.1499938964844,293.1499938964844,0.232552483677864,-4494.66845703125,304.1545715332031,0.9847558736801147,0.3178465366363525,0.2864806354045868,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5200717449188232,0.050000000745058,0.0485072210431098,293.2877197265625,297.1499938964844,293.1499938964844,0.1736466735601425,-2769.19775390625,304.1671142578125,0.905995547771454,0.2502950131893158,0.1763322353363037,293.21502685546875,297.1499938964844,293.1499938964844,0.2289154231548309,-4672.9375,304.1591186523437,0.9810237288475036,0.3134269416332245,0.2977385222911834,293.41473388671875,297.1499938964844,293.1499938964844,0.0017078414093703,-647.6324462890625,293.52362060546875,0.5200717449188232,0.050000000745058,0.2300973683595657,291.1790771484375,291.1499938964844,266.5599975585937,265.13824462890625,282.7895202636719,294.23834228515625,291.1788330078125,1.0,0.2552169859409332,0.7692273259162903,0.7692273259162903,1.0,1.0,-1.2471388578414917,0.5159893035888672,0.7311495542526245,0.267612487077713,0.0,0.0,0.4557116031646728,39.5055046081543,43.0,-1.047861933708191,-10536.5498046875,193.8953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332702636719,307.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.27734375,18000.0,0.0,0.0,0.2382940798997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859097063541412,0.3859147131443023,-5.007203071727417e-06,0.0,0.0002418381918687,0.0,0.0,19.60315704345703,0.0,0.0,0.0,0.3330706059932709,4.0,0.0,1.0
392820,293.1755065917969,297.1499938964844,293.1499938964844,0.2318523377180099,-4484.07763671875,304.1542053222656,0.976912558078766,0.3169997036457062,0.2857524454593658,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5153533816337585,0.050000000745058,0.0485617667436599,293.2893981933594,297.1499938964844,293.1499938964844,0.1704224497079849,-2728.20849609375,304.1667785644531,0.8936657905578613,0.2464653551578521,0.1736896187067031,293.2155456542969,297.1499938964844,293.1499938964844,0.2273780405521392,-4648.21484375,304.1586608886719,0.972004532814026,0.3116700351238251,0.2961110770702362,293.41815185546875,297.1499938964844,293.1499938964844,0.0016358881257474,-620.4109497070312,293.4203796386719,0.5153533816337585,0.050000000745058,0.2303561121225357,291.1763916015625,291.1499938964844,266.5966796875,265.1698913574219,282.81121826171875,294.249267578125,291.1760559082031,1.0,0.2563220858573913,0.7688924670219421,0.7688924670219421,1.0,1.0,-1.2415146827697754,0.513663113117218,0.7278516292572021,0.2653968930244446,0.0,0.0,0.452363908290863,40.77768707275391,46.0,-3.321392059326172,-10455.9765625,194.7225036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,307.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.201171875,18000.0,0.0,0.0,0.2361684143543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809970021247864,0.3810020089149475,-4.9846084948512726e-06,0.0,0.0002396809140918,0.0,0.0,19.22342872619629,0.0,0.0,0.0,0.3315678834915161,4.0,0.0,1.0
392880,293.1755065917969,297.1499938964844,293.1499938964844,0.2318523377180099,-4484.07763671875,304.1542053222656,0.976912558078766,0.3169997036457062,0.2857524454593658,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5153533816337585,0.050000000745058,0.0485617667436599,293.2893981933594,297.1499938964844,293.1499938964844,0.1704224497079849,-2728.20849609375,304.1667785644531,0.8936657905578613,0.2464653551578521,0.1736896187067031,293.2155456542969,297.1499938964844,293.1499938964844,0.2273780405521392,-4648.21484375,304.1586608886719,0.972004532814026,0.3116700351238251,0.2961110770702362,293.41815185546875,297.1499938964844,293.1499938964844,0.0016358881257474,-620.4109497070312,293.4203796386719,0.5153533816337585,0.050000000745058,0.2303561121225357,291.1763916015625,291.1499938964844,266.5966796875,265.1698913574219,282.81121826171875,294.249267578125,291.1760559082031,1.0,0.2563220858573913,0.7688924670219421,0.7688924670219421,1.0,1.0,-1.2415146827697754,0.513663113117218,0.7278516292572021,0.2653968930244446,0.0,0.0,0.452363908290863,40.77768707275391,46.0,-3.321392059326172,-10455.9765625,194.7225036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,307.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.201171875,18000.0,0.0,0.0,0.2361684143543243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809970021247864,0.3810020089149475,-4.9846084948512726e-06,0.0,0.0002396809140918,0.0,0.0,19.22342872619629,0.0,0.0,0.0,0.3315678834915161,4.0,0.0,1.0
392940,293.1762084960937,297.1499938964844,293.1499938964844,0.2312405258417129,-4474.84423828125,304.1538391113281,0.9666576385498048,0.3162092864513397,0.2851049602031708,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5096693634986877,0.050000000745058,0.0486337356269359,293.2906494140625,297.1499938964844,293.1499938964844,0.1672783344984054,-2688.077392578125,304.1664428710937,0.8797975778579712,0.2426759153604507,0.1710988879203796,293.2156982421875,297.1499938964844,293.1499938964844,0.2259416133165359,-4625.0966796875,304.1581726074219,0.9604156613349916,0.3099804818630218,0.2945796847343445,293.4208984375,297.1499938964844,293.1499938964844,0.0015646400861442,-593.4573364257812,293.3174133300781,0.5096693634986877,0.050000000745058,0.2306975126266479,291.17333984375,291.1499938964844,266.6333312988281,265.20147705078125,282.8314208984375,294.2619323730469,291.1730651855469,1.0,0.2580524682998657,0.7685576677322388,0.7685576677322388,1.0,1.0,-1.2362850904464722,0.511612594127655,0.7246724963188171,0.2629989683628082,0.0,0.0,0.4494584500789642,42.49054718017578,49.0,-3.947919130325317,-10382.94140625,196.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,307.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.123046875,18000.0,0.0,0.0,0.2340549677610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767705857753753,0.3767755329608917,-4.96527263749158e-06,0.0,0.0002375360345467,0.0,0.0,18.900310516357425,0.0,0.0,0.0,0.3302821516990661,4.0,0.0,1.0
393000,293.1762084960937,297.1499938964844,293.1499938964844,0.2312405258417129,-4474.84423828125,304.1538391113281,0.9666576385498048,0.3162092864513397,0.2851049602031708,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5096693634986877,0.050000000745058,0.0486337356269359,293.2906494140625,297.1499938964844,293.1499938964844,0.1672783344984054,-2688.077392578125,304.1664428710937,0.8797975778579712,0.2426759153604507,0.1710988879203796,293.2156982421875,297.1499938964844,293.1499938964844,0.2259416133165359,-4625.0966796875,304.1581726074219,0.9604156613349916,0.3099804818630218,0.2945796847343445,293.4208984375,297.1499938964844,293.1499938964844,0.0015646400861442,-593.4573364257812,293.3174133300781,0.5096693634986877,0.050000000745058,0.2306975126266479,291.17333984375,291.1499938964844,266.6333312988281,265.20147705078125,282.8314208984375,294.2619323730469,291.1730651855469,1.0,0.2580524682998657,0.7685576677322388,0.7685576677322388,1.0,1.0,-1.2362850904464722,0.511612594127655,0.7246724963188171,0.2629989683628082,0.0,0.0,0.4494584500789642,42.49054718017578,49.0,-3.947919130325317,-10382.94140625,196.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,307.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.123046875,18000.0,0.0,0.0,0.2340549677610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767705857753753,0.3767755329608917,-4.96527263749158e-06,0.0,0.0002375360345467,0.0,0.0,18.900310516357425,0.0,0.0,0.0,0.3302821516990661,4.0,0.0,1.0
393060,293.1767578125,297.1499938964844,293.1499938964844,0.2306580394506454,-4466.02587890625,304.1535339355469,0.9545513391494752,0.3154330849647522,0.2844909429550171,294.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.503612756729126,0.050000000745058,0.0487191192805767,293.2917785644531,297.1499938964844,293.1499938964844,0.1641595214605331,-2648.084716796875,304.1661682128906,0.865307629108429,0.2388833910226822,0.1685221046209335,293.2156677246094,297.1499938964844,293.1499938964844,0.2245475798845291,-4602.5986328125,304.15777587890625,0.9469088315963744,0.3083183765411377,0.2930951118469238,293.4234619140625,297.1499938964844,293.1499938964844,0.0014932182384654,-566.4232177734375,293.21435546875,0.503612756729126,0.050000000745058,0.2311025261878967,291.17071533203125,291.1499938964844,266.6700134277344,265.2330017089844,282.8507080078125,294.2765197753906,291.1704406738281,1.0,0.2602380514144897,0.768203616142273,0.768203616142273,1.0,1.0,-1.231261134147644,0.5097365975379944,0.7215245366096497,0.2604084610939026,0.0,0.0,0.4468792378902435,44.54046630859375,52.0,-3.686535358428955,-10314.3076171875,199.226303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6599426269531,307.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.146484375,18000.0,0.0,0.0,0.232002854347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730751872062683,0.3730801343917846,-4.948670721205417e-06,0.0,0.000235453408095,0.0,0.0,18.621238708496094,0.0,0.0,0.0,0.3291678726673126,4.0,0.0,1.0
393120,293.1767578125,297.1499938964844,293.1499938964844,0.2306580394506454,-4466.02587890625,304.1535339355469,0.9545513391494752,0.3154330849647522,0.2844909429550171,294.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.503612756729126,0.050000000745058,0.0487191192805767,293.2917785644531,297.1499938964844,293.1499938964844,0.1641595214605331,-2648.084716796875,304.1661682128906,0.865307629108429,0.2388833910226822,0.1685221046209335,293.2156677246094,297.1499938964844,293.1499938964844,0.2245475798845291,-4602.5986328125,304.15777587890625,0.9469088315963744,0.3083183765411377,0.2930951118469238,293.4234619140625,297.1499938964844,293.1499938964844,0.0014932182384654,-566.4232177734375,293.21435546875,0.503612756729126,0.050000000745058,0.2311025261878967,291.17071533203125,291.1499938964844,266.6700134277344,265.2330017089844,282.8507080078125,294.2765197753906,291.1704406738281,1.0,0.2602380514144897,0.768203616142273,0.768203616142273,1.0,1.0,-1.231261134147644,0.5097365975379944,0.7215245366096497,0.2604084610939026,0.0,0.0,0.4468792378902435,44.54046630859375,52.0,-3.686535358428955,-10314.3076171875,199.226303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6599426269531,307.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.146484375,18000.0,0.0,0.0,0.232002854347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730751872062683,0.3730801343917846,-4.948670721205417e-06,0.0,0.000235453408095,0.0,0.0,18.621238708496094,0.0,0.0,0.0,0.3291678726673126,4.0,0.0,1.0
393180,293.17730712890625,297.1499938964844,293.1499938964844,0.230075791478157,-4457.16943359375,304.1533203125,0.9412126541137696,0.3146468102931976,0.2838826775550842,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4975286722183227,0.050000000745058,0.0488150008022785,293.2929077148437,297.1499938964844,293.1499938964844,0.1610385328531265,-2607.871826171875,304.1659851074219,0.8508995771408081,0.2350624799728393,0.1659369468688964,293.21563720703125,297.1499938964844,293.1499938964844,0.2231699377298355,-4580.29638671875,304.157470703125,0.9322742223739624,0.3066630065441131,0.2916315793991089,293.4260559082031,297.1499938964844,293.1499938964844,0.0014210231602191,-539.0809326171875,293.11065673828125,0.4975286722183227,0.050000000745058,0.2315573394298553,291.16851806640625,291.1499938964844,266.7066650390625,265.264404296875,282.8693542480469,294.29296875,291.1683044433594,1.0,0.2627570629119873,0.7678495645523071,0.7678495645523071,1.0,1.0,-1.2263317108154297,0.5079754590988159,0.7183562517166138,0.2576359808444977,0.0,0.0,0.4445623457431793,46.85293197631836,55.0,-3.09939956665039,-10248.353515625,202.4110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6528015136719,307.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.048828125,18000.0,0.0,0.0,0.2300469726324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698000311851501,0.3698049485683441,-4.934207481710473e-06,0.0,0.0002334684249944,0.0,0.0,18.37660026550293,0.0,0.0,0.0,0.3281885385513305,4.0,0.0,1.0
393240,293.17730712890625,297.1499938964844,293.1499938964844,0.230075791478157,-4457.16943359375,304.1533203125,0.9412126541137696,0.3146468102931976,0.2838826775550842,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4975286722183227,0.050000000745058,0.0488150008022785,293.2929077148437,297.1499938964844,293.1499938964844,0.1610385328531265,-2607.871826171875,304.1659851074219,0.8508995771408081,0.2350624799728393,0.1659369468688964,293.21563720703125,297.1499938964844,293.1499938964844,0.2231699377298355,-4580.29638671875,304.157470703125,0.9322742223739624,0.3066630065441131,0.2916315793991089,293.4260559082031,297.1499938964844,293.1499938964844,0.0014210231602191,-539.0809326171875,293.11065673828125,0.4975286722183227,0.050000000745058,0.2315573394298553,291.16851806640625,291.1499938964844,266.7066650390625,265.264404296875,282.8693542480469,294.29296875,291.1683044433594,1.0,0.2627570629119873,0.7678495645523071,0.7678495645523071,1.0,1.0,-1.2263317108154297,0.5079754590988159,0.7183562517166138,0.2576359808444977,0.0,0.0,0.4445623457431793,46.85293197631836,55.0,-3.09939956665039,-10248.353515625,202.4110870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6528015136719,307.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.048828125,18000.0,0.0,0.0,0.2300469726324081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698000311851501,0.3698049485683441,-4.934207481710473e-06,0.0,0.0002334684249944,0.0,0.0,18.37660026550293,0.0,0.0,0.0,0.3281885385513305,4.0,0.0,1.0
393300,293.1775817871094,297.1499938964844,293.1499938964844,0.2297785431146621,-4452.630859375,304.1532592773437,0.9343039989471436,0.3142449557781219,0.2835749983787536,294.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4945274591445923,0.050000000745058,0.0488661527633667,293.29351806640625,297.1499938964844,293.1499938964844,0.1594713628292083,-2587.605712890625,304.1659240722656,0.8438628911972046,0.2331360727548599,0.1646365076303482,293.21563720703125,297.1499938964844,293.1499938964844,0.2224819064140319,-4569.1318359375,304.1573791503906,0.9248344302177428,0.3058337867259979,0.2909025847911834,293.42742919921875,297.1499938964844,293.1499938964844,0.0013844995992258,-525.2427368164062,293.0584411621094,0.4945274591445923,0.050000000745058,0.2317999899387359,291.1676025390625,291.1499938964844,266.7250061035156,265.28009033203125,282.8785095214844,294.3018798828125,291.1674194335937,1.0,0.2641118168830871,0.7676725387573242,0.7676725387573242,1.0,1.0,-1.2238787412643433,0.5071234107017517,0.7167553305625916,0.2561873197555542,0.0,0.0,0.4434813857078552,48.08927917480469,55.0,-2.7559618949890137,-10216.0107421875,204.1635589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,307.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.80859375,18000.0,0.0,0.0,0.2291131913661956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682893514633178,0.3682942986488342,-4.927628197037848e-06,0.0,0.000232520760619,0.0,0.0,18.2646484375,0.0,0.0,0.0,0.3277395963668823,4.0,0.0,1.0
393360,293.1778869628906,297.1499938964844,293.1499938964844,0.2294749766588211,-4447.98583984375,304.1532287597656,0.927378475666046,0.3138358294963836,0.2832627892494201,294.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4915627837181091,0.050000000745058,0.0489190556108951,293.29412841796875,297.1499938964844,293.1499938964844,0.1578977406024933,-2567.20654296875,304.1658935546875,0.8369731903076172,0.2311974465847015,0.1633291095495224,293.21563720703125,297.1499938964844,293.1499938964844,0.2217924296855926,-4557.92724609375,304.15728759765625,0.9175087213516236,0.305002212524414,0.2901735007762909,293.4288330078125,297.1499938964844,293.1499938964844,0.0013476411113515,-511.274169921875,293.00592041015625,0.4915627837181091,0.050000000745058,0.2320509403944015,291.1668395996094,291.1499938964844,266.74334716796875,265.2957763671875,282.8876037597656,294.31121826171875,291.1666564941406,1.0,0.2655147016048431,0.7674961090087891,0.7674961090087891,1.0,1.0,-1.221423864364624,0.5062838196754456,0.7151401042938232,0.2547013759613037,0.0,0.0,0.4424392580986023,49.3691291809082,58.0,-2.4058547019958496,-10183.9296875,205.9979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381225585937,307.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7578125,18000.0,0.0,0.0,0.228210836648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668442070484161,0.3668491244316101,-4.9213927013624925e-06,0.0,0.0002316049940418,0.0,0.0,18.1580867767334,0.0,0.0,0.0,0.3273118436336517,4.0,0.0,1.0
393420,293.1785583496094,297.1499938964844,293.1499938964844,0.2288456708192825,-4438.3271484375,304.1531982421875,0.9139302372932434,0.3129931390285492,0.282621681690216,294.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4857098758220672,0.050000000745058,0.0490292012691497,293.2954406738281,297.1499938964844,293.1499938964844,0.1547283977270126,-2525.971923828125,304.1658630371094,0.8235723376274109,0.2272808402776718,0.1606907546520233,293.2156677246094,297.1499938964844,293.1499938964844,0.2204060405492782,-4535.349609375,304.1571655273437,0.9038475155830384,0.3033297061920166,0.2887116074562073,293.4318542480469,297.1499938964844,293.1499938964844,0.0012728424044325,-482.9176940917969,292.8999938964844,0.4857098758220672,0.050000000745058,0.2325734198093414,291.1656494140625,291.1499938964844,266.7799987792969,265.3270568847656,282.9057312011719,294.3310852050781,291.16552734375,1.0,0.2684298753738403,0.7671432495117188,0.7671432495117188,1.0,1.0,-1.216491460800171,0.5046274065971375,0.7118640542030334,0.2516334950923919,0.0,0.0,0.4404394328594208,52.03654479980469,61.0,-1.7161264419555664,-10120.2451171875,209.85743713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61785888671875,306.9749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.2265011966228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641024827957153,0.3641073703765869,-4.909729796054307e-06,0.0,0.0002298699109815,0.0,0.0,17.957378387451172,0.0,0.0,0.0,0.3265051245689392,4.0,0.0,1.0
393480,293.1785583496094,297.1499938964844,293.1499938964844,0.2288456708192825,-4438.3271484375,304.1531982421875,0.9139302372932434,0.3129931390285492,0.282621681690216,294.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.4857098758220672,0.050000000745058,0.0490292012691497,293.2954406738281,297.1499938964844,293.1499938964844,0.1547283977270126,-2525.971923828125,304.1658630371094,0.8235723376274109,0.2272808402776718,0.1606907546520233,293.2156677246094,297.1499938964844,293.1499938964844,0.2204060405492782,-4535.349609375,304.1571655273437,0.9038475155830384,0.3033297061920166,0.2887116074562073,293.4318542480469,297.1499938964844,293.1499938964844,0.0012728424044325,-482.9176940917969,292.8999938964844,0.4857098758220672,0.050000000745058,0.2325734198093414,291.1656494140625,291.1499938964844,266.7799987792969,265.3270568847656,282.9057312011719,294.3310852050781,291.16552734375,1.0,0.2684298753738403,0.7671432495117188,0.7671432495117188,1.0,1.0,-1.216491460800171,0.5046274065971375,0.7118640542030334,0.2516334950923919,0.0,0.0,0.4404394328594208,52.03654479980469,61.0,-1.7161264419555664,-10120.2451171875,209.85743713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61785888671875,306.9749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.2265011966228485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641024827957153,0.3641073703765869,-4.909729796054307e-06,0.0,0.0002298699109815,0.0,0.0,17.957378387451172,0.0,0.0,0.0,0.3265051245689392,4.0,0.0,1.0
393540,293.1793212890625,297.1499938964844,293.1499938964844,0.2281834483146667,-4428.1318359375,304.1532287597656,0.9018059968948364,0.312116265296936,0.2819545567035675,294.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.479826956987381,0.050000000745058,0.0491440147161483,293.2968444824219,297.1499938964844,293.1499938964844,0.1515265107154846,-2484.109619140625,304.1659240722656,0.8102465271949768,0.2233091443777084,0.158017560839653,293.2157897949219,297.1499938964844,293.1499938964844,0.2190067172050476,-4512.50439453125,304.1571044921875,0.8916054368019104,0.3016427755355835,0.2872411608695984,293.4350891113281,297.1499938964844,293.1499938964844,0.0011965270387008,-453.9759826660156,292.79278564453125,0.479826956987381,0.050000000745058,0.2331180572509765,291.1648864746094,291.1499938964844,266.8166809082031,265.3582458496094,282.9234313964844,294.3515930175781,291.164794921875,1.0,0.2714484333992004,0.7667903900146484,0.7667903900146484,1.0,1.0,-1.211507797241211,0.5029799938201904,0.7085278630256653,0.2484682947397232,0.0,0.0,0.4385082721710205,54.82008743286133,64.0,-1.1411670446395874,-10057.017578125,213.90402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939636230469,306.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.2249162346124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614932000637054,0.361498087644577,-4.898842234979384e-06,0.0,0.0002282613859279,0.0,0.0,17.768150329589844,0.0,0.0,0.0,0.3257434368133545,4.0,0.0,1.0
