time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393600,293.1793212890625,297.1499938964844,293.1499938964844,0.2281834483146667,-4428.1318359375,304.1532287597656,0.9018059968948364,0.312116265296936,0.2819545567035675,294.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.479826956987381,0.050000000745058,0.0491440147161483,293.2968444824219,297.1499938964844,293.1499938964844,0.1515265107154846,-2484.109619140625,304.1659240722656,0.8102465271949768,0.2233091443777084,0.158017560839653,293.2157897949219,297.1499938964844,293.1499938964844,0.2190067172050476,-4512.50439453125,304.1571044921875,0.8916054368019104,0.3016427755355835,0.2872411608695984,293.4350891113281,297.1499938964844,293.1499938964844,0.0011965270387008,-453.9759826660156,292.79278564453125,0.479826956987381,0.050000000745058,0.2331180572509765,291.1648864746094,291.1499938964844,266.8166809082031,265.3582458496094,282.9234313964844,294.3515930175781,291.164794921875,1.0,0.2714484333992004,0.7667903900146484,0.7667903900146484,1.0,1.0,-1.211507797241211,0.5029799938201904,0.7085278630256653,0.2484682947397232,0.0,0.0,0.4385082721710205,54.82008743286133,64.0,-1.1411670446395874,-10057.017578125,213.90402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5939636230469,306.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.15234375,18000.0,0.0,0.0,0.2249162346124649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614932000637054,0.361498087644577,-4.898842234979384e-06,0.0,0.0002282613859279,0.0,0.0,17.768150329589844,0.0,0.0,0.0,0.3257434368133545,4.0,0.0,1.0
393660,293.1800537109375,297.1499938964844,293.1499938964844,0.2275092005729675,-4417.74951171875,304.1532897949219,0.8908107280731201,0.3112217783927917,0.2812685072422027,294.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.47369584441185,0.050000000745058,0.0492623075842857,293.2983093261719,297.1499938964844,293.1499938964844,0.1483061462640762,-2441.812255859375,304.1659851074219,0.7964451909065247,0.2192950993776321,0.1553130000829696,293.2159118652344,297.1499938964844,293.1499938964844,0.2176102548837661,-4489.6748046875,304.1570739746094,0.8799663782119751,0.2999492585659027,0.2857645153999328,293.4381103515625,297.1499938964844,293.1499938964844,0.0011198006104677,-424.8818359375,292.6847839355469,0.47369584441185,0.050000000745058,0.2336791753768921,291.1638488769531,291.1499938964844,266.85333251953125,265.389404296875,282.9372253417969,294.3663024902344,291.1636962890625,1.0,0.2745295464992523,0.7664446234703064,0.7664446234703064,1.0,1.0,-1.2064803838729858,0.5013319849967957,0.7051483988761902,0.2452497631311416,0.0,0.0,0.4367207288742065,57.69065475463867,67.0,-1.6024173498153689,-9996.2626953125,218.0771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,306.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.2234509438276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590366244316101,0.3590415120124817,-4.8885849537327886e-06,0.0,0.0002267743111588,0.0,0.0,17.590938568115234,0.0,0.0,0.0,0.3250300586223602,4.0,0.0,1.0
393720,293.1800537109375,297.1499938964844,293.1499938964844,0.2275092005729675,-4417.74951171875,304.1532897949219,0.8908107280731201,0.3112217783927917,0.2812685072422027,294.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.47369584441185,0.050000000745058,0.0492623075842857,293.2983093261719,297.1499938964844,293.1499938964844,0.1483061462640762,-2441.812255859375,304.1659851074219,0.7964451909065247,0.2192950993776321,0.1553130000829696,293.2159118652344,297.1499938964844,293.1499938964844,0.2176102548837661,-4489.6748046875,304.1570739746094,0.8799663782119751,0.2999492585659027,0.2857645153999328,293.4381103515625,297.1499938964844,293.1499938964844,0.0011198006104677,-424.8818359375,292.6847839355469,0.47369584441185,0.050000000745058,0.2336791753768921,291.1638488769531,291.1499938964844,266.85333251953125,265.389404296875,282.9372253417969,294.3663024902344,291.1636962890625,1.0,0.2745295464992523,0.7664446234703064,0.7664446234703064,1.0,1.0,-1.2064803838729858,0.5013319849967957,0.7051483988761902,0.2452497631311416,0.0,0.0,0.4367207288742065,57.69065475463867,67.0,-1.6024173498153689,-9996.2626953125,218.0771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,306.9139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.810546875,18000.0,0.0,0.0,0.2234509438276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590366244316101,0.3590415120124817,-4.8885849537327886e-06,0.0,0.0002267743111588,0.0,0.0,17.590938568115234,0.0,0.0,0.0,0.3250300586223602,4.0,0.0,1.0
393780,293.1806030273437,297.1499938964844,293.1499938964844,0.2268579453229904,-4407.7373046875,304.1532592773437,0.8804634809494019,0.3103522956371307,0.2805976569652557,294.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4670650362968445,0.050000000745058,0.049382884055376,293.2995910644531,297.1499938964844,293.1499938964844,0.1450952589511871,-2399.44921875,304.166015625,0.7830674052238464,0.2152762413024902,0.1525999754667282,293.2159423828125,297.1499938964844,293.1499938964844,0.2162360996007919,-4467.1923828125,304.1570129394531,0.8690577745437622,0.2982736825942993,0.2843009829521179,293.4404602050781,297.1499938964844,293.1499938964844,0.0010433550924062,-395.8985290527344,292.5770874023437,0.4670650362968445,0.050000000745058,0.2342511415481567,291.162353515625,291.1499938964844,266.8900146484375,265.4204406738281,282.9480285644531,294.37628173828125,291.1622009277344,1.0,0.2776438891887665,0.7660987973213196,0.7660987973213196,1.0,1.0,-1.2014925479888916,0.4997086524963379,0.7017838954925537,0.2420312166213989,0.0,0.0,0.4351800084114074,60.62030792236328,70.0,-1.9006317853927608,-9940.19921875,222.3459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,306.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.572265625,18000.0,0.0,0.0,0.2221047431230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569051623344421,0.3569100499153137,-4.879507287114393e-06,0.0,0.0002254080754937,0.0,0.0,17.437353134155273,0.0,0.0,0.0,0.3244097232818603,4.0,0.0,1.0
393840,293.1806030273437,297.1499938964844,293.1499938964844,0.2268579453229904,-4407.7373046875,304.1532592773437,0.8804634809494019,0.3103522956371307,0.2805976569652557,294.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4670650362968445,0.050000000745058,0.049382884055376,293.2995910644531,297.1499938964844,293.1499938964844,0.1450952589511871,-2399.44921875,304.166015625,0.7830674052238464,0.2152762413024902,0.1525999754667282,293.2159423828125,297.1499938964844,293.1499938964844,0.2162360996007919,-4467.1923828125,304.1570129394531,0.8690577745437622,0.2982736825942993,0.2843009829521179,293.4404602050781,297.1499938964844,293.1499938964844,0.0010433550924062,-395.8985290527344,292.5770874023437,0.4670650362968445,0.050000000745058,0.2342511415481567,291.162353515625,291.1499938964844,266.8900146484375,265.4204406738281,282.9480285644531,294.37628173828125,291.1622009277344,1.0,0.2776438891887665,0.7660987973213196,0.7660987973213196,1.0,1.0,-1.2014925479888916,0.4997086524963379,0.7017838954925537,0.2420312166213989,0.0,0.0,0.4351800084114074,60.62030792236328,70.0,-1.9006317853927608,-9940.19921875,222.3459930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,306.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.572265625,18000.0,0.0,0.0,0.2221047431230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569051623344421,0.3569100499153137,-4.879507287114393e-06,0.0,0.0002254080754937,0.0,0.0,17.437353134155273,0.0,0.0,0.0,0.3244097232818603,4.0,0.0,1.0
393900,293.1807556152344,297.1499938964844,293.1499938964844,0.2265433818101883,-4402.90185546875,304.1532592773437,0.875558078289032,0.3099337518215179,0.2802763283252716,294.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.4634760022163391,0.050000000745058,0.0494437627494335,293.3001403808594,297.1499938964844,293.1499938964844,0.1434965431690216,-2378.280517578125,304.166015625,0.7766310572624207,0.2132713496685028,0.1512461602687835,293.2159118652344,297.1499938964844,293.1499938964844,0.2155573219060897,-4456.0751953125,304.1569519042969,0.8638973236083984,0.297447919845581,0.2835800945758819,293.44140625,297.1499938964844,293.1499938964844,0.0010052733123302,-381.4573669433594,292.5237121582031,0.4634760022163391,0.050000000745058,0.2345399260520935,291.1617126464844,291.1499938964844,266.9083251953125,265.4359436035156,282.952880859375,294.3804016113281,291.1615600585937,1.0,0.2792074978351593,0.7659258842468262,0.7659258842468262,1.0,1.0,-1.199035882949829,0.4989126324653625,0.7001233100891113,0.2404380291700363,0.0,0.0,0.4344671964645386,62.10112380981445,70.0,-1.7880511283874512,-9913.572265625,224.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5272216796875,306.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.703125,18000.0,0.0,0.0,0.2214779704809188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559378981590271,0.3559427857398987,-4.875440936302766e-06,0.0,0.0002247719821752,0.0,0.0,17.36806297302246,0.0,0.0,0.0,0.3241292238235473,4.0,0.0,1.0
393960,293.18084716796875,297.1499938964844,293.1499938964844,0.226236343383789,-4398.1826171875,304.1532287597656,0.8708330392837524,0.3095256984233856,0.2799647748470306,294.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4598070383071899,0.050000000745058,0.0495049431920051,293.3006591796875,297.1499938964844,293.1499938964844,0.141902893781662,-2357.12744140625,304.1659851074219,0.7703821659088135,0.211269661784172,0.1498947441577911,293.2158203125,297.1499938964844,293.1499938964844,0.2148845642805099,-4445.04736328125,304.15692138671875,0.8589321970939636,0.2966305613517761,0.282867282629013,293.44219970703125,297.1499938964844,293.1499938964844,0.0009672414162196,-367.0330810546875,292.4706115722656,0.4598070383071899,0.050000000745058,0.2348301410675048,291.1611633300781,291.1499938964844,266.9266662597656,265.451416015625,282.95758056640625,294.3841857910156,291.1610717773437,1.0,0.2807724773883819,0.7657583951950073,0.7657583951950073,1.0,1.0,-1.1966056823730469,0.4981261193752289,0.6984795331954956,0.23886339366436,0.0,0.0,0.4337792992591858,63.59040451049805,73.0,-1.5979212522506714,-9887.580078125,226.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132141113281,306.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.021484375,18000.0,0.0,0.0,0.2208800762891769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550118803977966,0.3550167679786682,-4.871593318966916e-06,0.0,0.0002241651964141,0.0,0.0,17.302005767822266,0.0,0.0,0.0,0.3238618075847626,4.0,0.0,1.0
394020,293.1808776855469,297.1499938964844,293.1499938964844,0.2256407588720321,-4389.0234375,304.15313720703125,0.8619075417518616,0.3087354302406311,0.2793669402599334,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4529292583465576,0.050000000745058,0.0496280342340469,293.3015441894531,297.1499938964844,293.1499938964844,0.1387288123369217,-2314.839111328125,304.1659545898437,0.7584701180458069,0.2072721272706985,0.1471972912549972,293.2155456542969,297.1499938964844,293.1499938964844,0.2135550677776336,-4423.22900390625,304.1568298339844,0.8495624661445618,0.2950182855129242,0.281464159488678,293.4434814453125,297.1499938964844,293.1499938964844,0.0008912032353691,-338.1884460449219,292.3651428222656,0.4529292583465576,0.050000000745058,0.2354140281677246,291.1604309082031,291.1499938964844,266.9633483886719,265.4823303222656,282.9668884277344,294.39117431640625,291.1603698730469,1.0,0.2838999927043915,0.7654234170913696,0.7654234170913696,1.0,1.0,-1.1918139457702637,0.4965681135654449,0.6952458620071411,0.2357852756977081,0.0,0.0,0.4324440062046051,66.59041595458984,61.0,-1.0395461320877075,-9836.97265625,231.0951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,306.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.2197621166706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532402515411377,0.3532451093196869,-4.864353741140803e-06,0.0,0.0002230306126875,0.0,0.0,17.176380157470703,0.0,0.0,0.0,0.3233530223369598,4.0,0.0,1.0
394080,293.1808776855469,297.1499938964844,293.1499938964844,0.2256407588720321,-4389.0234375,304.15313720703125,0.8619075417518616,0.3087354302406311,0.2793669402599334,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4529292583465576,0.050000000745058,0.0496280342340469,293.3015441894531,297.1499938964844,293.1499938964844,0.1387288123369217,-2314.839111328125,304.1659545898437,0.7584701180458069,0.2072721272706985,0.1471972912549972,293.2155456542969,297.1499938964844,293.1499938964844,0.2135550677776336,-4423.22900390625,304.1568298339844,0.8495624661445618,0.2950182855129242,0.281464159488678,293.4434814453125,297.1499938964844,293.1499938964844,0.0008912032353691,-338.1884460449219,292.3651428222656,0.4529292583465576,0.050000000745058,0.2354140281677246,291.1604309082031,291.1499938964844,266.9633483886719,265.4823303222656,282.9668884277344,294.39117431640625,291.1603698730469,1.0,0.2838999927043915,0.7654234170913696,0.7654234170913696,1.0,1.0,-1.1918139457702637,0.4965681135654449,0.6952458620071411,0.2357852756977081,0.0,0.0,0.4324440062046051,66.59041595458984,61.0,-1.0395461320877075,-9836.97265625,231.0951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,306.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.2197621166706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532402515411377,0.3532451093196869,-4.864353741140803e-06,0.0,0.0002230306126875,0.0,0.0,17.176380157470703,0.0,0.0,0.0,0.3233530223369598,4.0,0.0,1.0
394140,293.1806335449219,297.1499938964844,293.1499938964844,0.2249009609222412,-4377.5166015625,304.1533203125,0.8635496497154236,0.3080018758773803,0.2786604166030884,294.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4548822343349457,0.050000000745058,0.0495919398963451,293.3021850585937,297.1499938964844,293.1499938964844,0.1354272663593292,-2270.565673828125,304.1661376953125,0.7557651400566101,0.2033026963472366,0.1443954408168792,293.2150573730469,297.1499938964844,293.1499938964844,0.2120809704065323,-4398.87890625,304.1570129394531,0.850342869758606,0.2934555113315582,0.2799408137798309,293.4444580078125,297.1499938964844,293.1499938964844,0.0008125984459184,-308.3433532714844,292.2619323730469,0.4548822343349457,0.050000000745058,0.2352427989244461,291.16168212890625,291.1499938964844,267.0,265.5131225585937,282.9787292480469,294.3976745605469,291.1620483398437,1.0,0.281514048576355,0.7650884389877319,0.7650884389877319,1.0,1.0,-1.185525894165039,0.4942529797554016,0.6912728548049927,0.2326157391071319,0.0,0.0,0.430850625038147,65.54542541503906,49.0,2.384425401687622,-9779.60546875,226.7621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53125,18000.0,0.0,0.0,0.2187302410602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513560593128204,0.3513609170913696,-4.857239218836185e-06,0.0,0.0002219833841081,0.0,0.0,17.04515838623047,0.0,0.0,0.0,0.3228185772895813,4.0,0.0,1.0
394200,293.1806335449219,297.1499938964844,293.1499938964844,0.2249009609222412,-4377.5166015625,304.1533203125,0.8635496497154236,0.3080018758773803,0.2786604166030884,294.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4548822343349457,0.050000000745058,0.0495919398963451,293.3021850585937,297.1499938964844,293.1499938964844,0.1354272663593292,-2270.565673828125,304.1661376953125,0.7557651400566101,0.2033026963472366,0.1443954408168792,293.2150573730469,297.1499938964844,293.1499938964844,0.2120809704065323,-4398.87890625,304.1570129394531,0.850342869758606,0.2934555113315582,0.2799408137798309,293.4444580078125,297.1499938964844,293.1499938964844,0.0008125984459184,-308.3433532714844,292.2619323730469,0.4548822343349457,0.050000000745058,0.2352427989244461,291.16168212890625,291.1499938964844,267.0,265.5131225585937,282.9787292480469,294.3976745605469,291.1620483398437,1.0,0.281514048576355,0.7650884389877319,0.7650884389877319,1.0,1.0,-1.185525894165039,0.4942529797554016,0.6912728548049927,0.2326157391071319,0.0,0.0,0.430850625038147,65.54542541503906,49.0,2.384425401687622,-9779.60546875,226.7621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.459716796875,306.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53125,18000.0,0.0,0.0,0.2187302410602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513560593128204,0.3513609170913696,-4.857239218836185e-06,0.0,0.0002219833841081,0.0,0.0,17.04515838623047,0.0,0.0,0.0,0.3228185772895813,4.0,0.0,1.0
394260,293.1800842285156,297.1499938964844,293.1499938964844,0.2240555584430694,-4364.30029296875,304.15362548828125,0.8739477396011353,0.3073389530181885,0.2779007256031036,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4642207622528076,0.050000000745058,0.0494316220283508,293.3025207519531,297.1499938964844,293.1499938964844,0.1320428252220153,-2224.89794921875,304.1664123535156,0.7603423595428467,0.1993780583143234,0.141533151268959,293.2142944335937,297.1499938964844,293.1499938964844,0.2105028182268142,-4372.70263671875,304.1573181152344,0.8594753742218018,0.2919611930847168,0.2783568799495697,293.4452819824219,297.1499938964844,293.1499938964844,0.0007319253054447,-277.6889038085937,292.1614685058594,0.4642207622528076,0.050000000745058,0.2344823181629181,291.1658020019531,291.1499938964844,267.0366516113281,265.5438842773437,282.992919921875,294.4040222167969,291.1662292480469,1.0,0.2753985226154327,0.764769434928894,0.764769434928894,1.0,1.0,-1.1781718730926514,0.4913906455039978,0.6867811679840088,0.2294231355190277,0.0,0.0,0.428470104932785,61.34630584716797,37.0,4.961564540863037,-9709.2666015625,215.7756500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,306.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.2177138477563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485699295997619,0.3485747873783111,-4.847660420637112e-06,0.0,0.0002209518715972,0.0,0.0,16.855037689208984,0.0,0.0,0.0,0.3220504224300384,4.0,0.0,1.0
394320,293.1800842285156,297.1499938964844,293.1499938964844,0.2240555584430694,-4364.30029296875,304.15362548828125,0.8739477396011353,0.3073389530181885,0.2779007256031036,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4642207622528076,0.050000000745058,0.0494316220283508,293.3025207519531,297.1499938964844,293.1499938964844,0.1320428252220153,-2224.89794921875,304.1664123535156,0.7603423595428467,0.1993780583143234,0.141533151268959,293.2142944335937,297.1499938964844,293.1499938964844,0.2105028182268142,-4372.70263671875,304.1573181152344,0.8594753742218018,0.2919611930847168,0.2783568799495697,293.4452819824219,297.1499938964844,293.1499938964844,0.0007319253054447,-277.6889038085937,292.1614685058594,0.4642207622528076,0.050000000745058,0.2344823181629181,291.1658020019531,291.1499938964844,267.0366516113281,265.5438842773437,282.992919921875,294.4040222167969,291.1662292480469,1.0,0.2753985226154327,0.764769434928894,0.764769434928894,1.0,1.0,-1.1781718730926514,0.4913906455039978,0.6867811679840088,0.2294231355190277,0.0,0.0,0.428470104932785,61.34630584716797,37.0,4.961564540863037,-9709.2666015625,215.7756500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,306.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.2177138477563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485699295997619,0.3485747873783111,-4.847660420637112e-06,0.0,0.0002209518715972,0.0,0.0,16.855037689208984,0.0,0.0,0.0,0.3220504224300384,4.0,0.0,1.0
394380,293.1793212890625,297.1499938964844,293.1499938964844,0.2231808751821518,-4350.6328125,304.15386962890625,0.8923841714859009,0.3067300617694855,0.2771160006523132,294.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4774592220783233,0.050000000745058,0.0491905882954597,293.3026733398437,297.1499938964844,293.1499938964844,0.1286345571279525,-2178.657958984375,304.1666259765625,0.771406888961792,0.1954841911792755,0.1386348158121109,293.2133483886719,297.1499938964844,293.1499938964844,0.2089014947414398,-4346.115234375,304.15753173828125,0.8763771057128906,0.2905256748199463,0.2767501473426819,293.4460144042969,297.1499938964844,293.1499938964844,0.0006507042562589,-246.834716796875,292.0612487792969,0.4774592220783233,0.050000000745058,0.2333389669656753,291.17010498046875,291.1499938964844,267.0733337402344,265.5745544433594,283.0089111328125,294.4102783203125,291.1705322265625,1.0,0.2665096819400787,0.7644504308700562,0.7644504308700562,1.0,1.0,-1.1701605319976809,0.4881729185581207,0.6819876432418823,0.2262752950191497,0.0,0.0,0.425504595041275,55.10004806518555,25.0,5.836283206939697,-9630.267578125,200.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,306.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.2166304290294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345002681016922,0.3450075387954712,-4.834965693589766e-06,0.0,0.0002198523579863,0.0,0.0,16.61183738708496,0.0,0.0,0.0,0.3210670351982116,4.0,0.0,1.0
394440,293.1793212890625,297.1499938964844,293.1499938964844,0.2231808751821518,-4350.6328125,304.15386962890625,0.8923841714859009,0.3067300617694855,0.2771160006523132,294.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4774592220783233,0.050000000745058,0.0491905882954597,293.3026733398437,297.1499938964844,293.1499938964844,0.1286345571279525,-2178.657958984375,304.1666259765625,0.771406888961792,0.1954841911792755,0.1386348158121109,293.2133483886719,297.1499938964844,293.1499938964844,0.2089014947414398,-4346.115234375,304.15753173828125,0.8763771057128906,0.2905256748199463,0.2767501473426819,293.4460144042969,297.1499938964844,293.1499938964844,0.0006507042562589,-246.834716796875,292.0612487792969,0.4774592220783233,0.050000000745058,0.2333389669656753,291.17010498046875,291.1499938964844,267.0733337402344,265.5745544433594,283.0089111328125,294.4102783203125,291.1705322265625,1.0,0.2665096819400787,0.7644504308700562,0.7644504308700562,1.0,1.0,-1.1701605319976809,0.4881729185581207,0.6819876432418823,0.2262752950191497,0.0,0.0,0.425504595041275,55.10004806518555,25.0,5.836283206939697,-9630.267578125,200.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,306.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37890625,18000.0,0.0,0.0,0.2166304290294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345002681016922,0.3450075387954712,-4.834965693589766e-06,0.0,0.0002198523579863,0.0,0.0,16.61183738708496,0.0,0.0,0.0,0.3210670351982116,4.0,0.0,1.0
394500,293.17889404296875,297.1499938964844,293.1499938964844,0.2227383404970169,-4343.72119140625,304.1539611816406,0.9049094915390016,0.3064420819282532,0.2767192125320434,294.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4847257733345032,0.050000000745058,0.0490487702190876,293.3027038574219,297.1499938964844,293.1499938964844,0.1269269436597824,-2155.39501953125,304.16668701171875,0.7796419858932495,0.1935453414916992,0.1371762007474899,293.2128295898437,297.1499938964844,293.1499938964844,0.2080985456705093,-4332.77392578125,304.1576232910156,0.8881042003631592,0.28982675075531,0.2759441435337066,293.44635009765625,297.1499938964844,293.1499938964844,0.0006100861937738,-231.4083709716797,292.0111389160156,0.4847257733345032,0.050000000745058,0.2326662391424179,291.1722717285156,291.1499938964844,267.0916748046875,265.58984375,283.0174865722656,294.4134216308594,291.17266845703125,1.0,0.2612331807613373,0.7642908692359924,0.7642908692359924,1.0,1.0,-1.165988206863403,0.4864685833454132,0.6795196533203125,0.2247316241264343,0.0,0.0,0.4238029718399048,51.43730163574219,25.0,5.9220123291015625,-9588.220703125,191.9964141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,306.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6875,18000.0,0.0,0.0,0.2160431891679763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429495692253113,0.3429543972015381,-4.827610155189177e-06,0.0,0.0002192563697462,0.0,0.0,16.472518920898438,0.0,0.0,0.0,0.3205026090145111,4.0,0.0,1.0
394560,293.1784362792969,297.1499938964844,293.1499938964844,0.2222966849803924,-4336.8271484375,304.154052734375,0.9212616682052612,0.3061636090278625,0.2763213217258453,294.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4928457140922546,0.050000000745058,0.0488965138792991,293.3027038574219,297.1499938964844,293.1499938964844,0.125220313668251,-2132.081298828125,304.1667785644531,0.7899942398071289,0.1916104704141616,0.1357128471136093,293.2122802734375,297.1499938964844,293.1499938964844,0.2072983384132385,-4319.474609375,304.1576843261719,0.902354896068573,0.2891387641429901,0.2751385271549225,293.4466552734375,297.1499938964844,293.1499938964844,0.0005695269210264,-216.00770568847656,291.9609069824219,0.4928457140922546,0.050000000745058,0.2319439947605133,291.17431640625,291.1499938964844,267.1099853515625,265.6051330566406,283.0263671875,294.4165344238281,291.1747131347656,1.0,0.255484402179718,0.7641580104827881,0.7641580104827881,1.0,1.0,-1.161737322807312,0.4847194850444793,0.677017867565155,0.2232169508934021,0.0,0.0,0.4219750463962555,47.51049423217773,25.0,5.765711784362793,-9544.802734375,182.8823699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,306.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.779296875,18000.0,0.0,0.0,0.2154163569211959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407334983348846,0.3407383263111114,-4.8196416173595935e-06,0.0,0.0002186202182201,0.0,0.0,16.322711944580078,0.0,0.0,0.0,0.3198952972888946,4.0,0.0,1.0
394620,293.1776123046875,297.1499938964844,293.1499938964844,0.2215371876955032,-4325.0478515625,304.1539611816406,0.9487156867980956,0.3056118190288543,0.2756240665912628,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5062263011932373,0.050000000745058,0.048681903630495,293.3027648925781,297.1499938964844,293.1499938964844,0.1219116821885109,-2086.73291015625,304.16668701171875,0.805755078792572,0.1877310127019882,0.1328518390655517,293.2112121582031,297.1499938964844,293.1499938964844,0.2058261483907699,-4295.068359375,304.1575622558594,0.9275456666946412,0.287776231765747,0.2736373245716095,293.447265625,297.1499938964844,293.1499938964844,0.0005115285166539,-184.956787109375,291.8589782714844,0.5062263011932373,0.050000000745058,0.2309259921312332,291.1769104003906,291.1499938964844,267.14666748046875,265.6356201171875,283.0435791015625,294.4226989746094,291.1769714355469,1.0,0.2473094463348388,0.7638922333717346,0.7638922333717346,1.0,1.0,-1.154183864593506,0.4816407859325409,0.6725430488586426,0.2204395234584808,0.0,0.0,0.4181748628616333,41.94797134399414,25.0,3.1724512577056885,-9460.28515625,169.6243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,306.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0078125,18000.0,0.0,0.0,0.2140310853719711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360032737255096,0.336008071899414,-4.802341209142469e-06,0.0,0.000217214343138,0.0,0.0,16.004348754882812,0.0,0.0,0.0,0.3186037838459015,4.0,0.0,1.0
394680,293.1776123046875,297.1499938964844,293.1499938964844,0.2215371876955032,-4325.0478515625,304.1539611816406,0.9487156867980956,0.3056118190288543,0.2756240665912628,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5062263011932373,0.050000000745058,0.048681903630495,293.3027648925781,297.1499938964844,293.1499938964844,0.1219116821885109,-2086.73291015625,304.16668701171875,0.805755078792572,0.1877310127019882,0.1328518390655517,293.2112121582031,297.1499938964844,293.1499938964844,0.2058261483907699,-4295.068359375,304.1575622558594,0.9275456666946412,0.287776231765747,0.2736373245716095,293.447265625,297.1499938964844,293.1499938964844,0.0005115285166539,-184.956787109375,291.8589782714844,0.5062263011932373,0.050000000745058,0.2309259921312332,291.1769104003906,291.1499938964844,267.14666748046875,265.6356201171875,283.0435791015625,294.4226989746094,291.1769714355469,1.0,0.2473094463348388,0.7638922333717346,0.7638922333717346,1.0,1.0,-1.154183864593506,0.4816407859325409,0.6725430488586426,0.2204395234584808,0.0,0.0,0.4181748628616333,41.94797134399414,25.0,3.1724512577056885,-9460.28515625,169.6243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599914550781,306.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0078125,18000.0,0.0,0.0,0.2140310853719711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360032737255096,0.336008071899414,-4.802341209142469e-06,0.0,0.000217214343138,0.0,0.0,16.004348754882812,0.0,0.0,0.0,0.3186037838459015,4.0,0.0,1.0
394740,293.1769104003906,297.1499938964844,293.1499938964844,0.2208748310804367,-4314.8310546875,304.1537475585937,0.9695402979850768,0.3050553798675537,0.274983137845993,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5181198716163635,0.050000000745058,0.0485302247107028,293.30291748046875,297.1499938964844,293.1499938964844,0.1186776012182235,-2042.1834716796875,304.16650390625,0.8171167373657227,0.1838256418704986,0.1300199478864669,293.21026611328125,297.1499938964844,293.1499938964844,0.2044568806886673,-4272.3994140625,304.1573181152344,0.9487948417663574,0.2864160537719726,0.2722037434577942,293.44781494140625,297.1499938964844,293.1499938964844,0.0004913821467198,-167.02899169921875,291.7548522949219,0.5181198716163635,0.050000000745058,0.2302065044641494,291.17724609375,291.1499938964844,267.1833190917969,265.6660461425781,283.0609741210937,294.4287109375,291.17724609375,1.0,0.2410241812467575,0.7636264562606812,0.7636264562606812,1.0,1.0,-1.14724862575531,0.4788062274456024,0.66844242811203,0.2179170697927475,0.0,0.0,0.4145122468471527,37.99101257324219,25.0,1.0472272634506226,-9381.556640625,159.84243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.83203125,18000.0,0.0,0.0,0.2124793380498886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314191401004791,0.3314239084720611,-4.785095370607451e-06,0.0,0.0002156395203201,0.0,0.0,15.69735622406006,0.0,0.0,0.0,0.3173516988754272,4.0,0.0,1.0
394800,293.1769104003906,297.1499938964844,293.1499938964844,0.2208748310804367,-4314.8310546875,304.1537475585937,0.9695402979850768,0.3050553798675537,0.274983137845993,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5181198716163635,0.050000000745058,0.0485302247107028,293.30291748046875,297.1499938964844,293.1499938964844,0.1186776012182235,-2042.1834716796875,304.16650390625,0.8171167373657227,0.1838256418704986,0.1300199478864669,293.21026611328125,297.1499938964844,293.1499938964844,0.2044568806886673,-4272.3994140625,304.1573181152344,0.9487948417663574,0.2864160537719726,0.2722037434577942,293.44781494140625,297.1499938964844,293.1499938964844,0.0004913821467198,-167.02899169921875,291.7548522949219,0.5181198716163635,0.050000000745058,0.2302065044641494,291.17724609375,291.1499938964844,267.1833190917969,265.6660461425781,283.0609741210937,294.4287109375,291.17724609375,1.0,0.2410241812467575,0.7636264562606812,0.7636264562606812,1.0,1.0,-1.14724862575531,0.4788062274456024,0.66844242811203,0.2179170697927475,0.0,0.0,0.4145122468471527,37.99101257324219,25.0,1.0472272634506226,-9381.556640625,159.84243774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,306.7222595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.83203125,18000.0,0.0,0.0,0.2124793380498886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314191401004791,0.3314239084720611,-4.785095370607451e-06,0.0,0.0002156395203201,0.0,0.0,15.69735622406006,0.0,0.0,0.0,0.3173516988754272,4.0,0.0,1.0
394860,293.1763000488281,297.1499938964844,293.1499938964844,0.2202609777450561,-4305.3701171875,304.1535339355469,0.9845981597900392,0.3044987022876739,0.2743805348873138,294.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5285919308662415,0.050000000745058,0.0484198927879333,293.3031921386719,297.1499938964844,293.1499938964844,0.1154839247465133,-1997.9383544921875,304.16632080078125,0.8250272274017334,0.1798989921808242,0.1272027194499969,293.2094421386719,297.1499938964844,293.1499938964844,0.2031393647193908,-4250.56591796875,304.1570739746094,0.96495121717453,0.285058319568634,0.2708134949207306,293.4483337402344,297.1499938964844,293.1499938964844,0.0004644165164791,-140.85440063476562,291.6502380371094,0.5285919308662415,0.050000000745058,0.2296831309795379,291.1771240234375,291.1499938964844,267.2200012207031,265.6964111328125,283.078857421875,294.4346008300781,291.17706298828125,1.0,0.236139640212059,0.7633833885192871,0.7633833885192871,1.0,1.0,-1.140714168548584,0.4761137962341308,0.6646003127098083,0.2156211882829666,0.0,0.0,0.4108992516994476,35.09017562866211,28.0,-0.0727946236729621,-9305.98828125,152.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,306.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.744140625,18000.0,0.0,0.0,0.2107893377542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269587755203247,0.3269635438919067,-4.768586677528219e-06,0.0,0.0002139243879355,0.0,0.0,15.402289390563965,0.0,0.0,0.0,0.3161455988883972,4.0,0.0,1.0
394920,293.1763000488281,297.1499938964844,293.1499938964844,0.2202609777450561,-4305.3701171875,304.1535339355469,0.9845981597900392,0.3044987022876739,0.2743805348873138,294.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5285919308662415,0.050000000745058,0.0484198927879333,293.3031921386719,297.1499938964844,293.1499938964844,0.1154839247465133,-1997.9383544921875,304.16632080078125,0.8250272274017334,0.1798989921808242,0.1272027194499969,293.2094421386719,297.1499938964844,293.1499938964844,0.2031393647193908,-4250.56591796875,304.1570739746094,0.96495121717453,0.285058319568634,0.2708134949207306,293.4483337402344,297.1499938964844,293.1499938964844,0.0004644165164791,-140.85440063476562,291.6502380371094,0.5285919308662415,0.050000000745058,0.2296831309795379,291.1771240234375,291.1499938964844,267.2200012207031,265.6964111328125,283.078857421875,294.4346008300781,291.17706298828125,1.0,0.236139640212059,0.7633833885192871,0.7633833885192871,1.0,1.0,-1.140714168548584,0.4761137962341308,0.6646003127098083,0.2156211882829666,0.0,0.0,0.4108992516994476,35.09017562866211,28.0,-0.0727946236729621,-9305.98828125,152.3344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,306.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.744140625,18000.0,0.0,0.0,0.2107893377542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269587755203247,0.3269635438919067,-4.768586677528219e-06,0.0,0.0002139243879355,0.0,0.0,15.402289390563965,0.0,0.0,0.0,0.3161455988883972,4.0,0.0,1.0
394980,293.1759338378906,297.1499938964844,293.1499938964844,0.2197059392929077,-4296.830078125,304.1532592773437,0.9915229082107544,0.3039092123508453,0.2738242745399475,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5343479514122009,0.050000000745058,0.0483663380146026,293.3036499023437,297.1499938964844,293.1499938964844,0.1123405918478965,-1954.14111328125,304.1661376953125,0.826444149017334,0.1759255677461624,0.124408408999443,293.2087707519531,297.1499938964844,293.1499938964844,0.2018859982490539,-4229.78515625,304.15679931640625,0.9722069501876832,0.2836869060993194,0.2694782316684723,293.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8329467773437,0.5343479514122009,0.050000000745058,0.229429081082344,291.1763916015625,291.1499938964844,267.25665283203125,265.7266540527344,283.0976257324219,294.4410705566406,291.1762390136719,1.0,0.2334552109241485,0.7631403207778931,0.7631403207778931,1.0,1.0,-1.1347200870513916,0.4736255407333374,0.661094605922699,0.2135706096887588,0.0,0.0,0.4074222445487976,33.63774108886719,31.0,-0.976836919784546,-9233.662109375,147.85186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,306.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.2089922577142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226821720600128,0.3226869106292724,-4.752880158775952e-06,0.0,0.000212100581848,0.0,0.0,15.122321128845217,0.0,0.0,0.0,0.3149994015693664,4.0,0.0,1.0
395040,293.1759338378906,297.1499938964844,293.1499938964844,0.2197059392929077,-4296.830078125,304.1532592773437,0.9915229082107544,0.3039092123508453,0.2738242745399475,294.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5343479514122009,0.050000000745058,0.0483663380146026,293.3036499023437,297.1499938964844,293.1499938964844,0.1123405918478965,-1954.14111328125,304.1661376953125,0.826444149017334,0.1759255677461624,0.124408408999443,293.2087707519531,297.1499938964844,293.1499938964844,0.2018859982490539,-4229.78515625,304.15679931640625,0.9722069501876832,0.2836869060993194,0.2694782316684723,293.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8329467773437,0.5343479514122009,0.050000000745058,0.229429081082344,291.1763916015625,291.1499938964844,267.25665283203125,265.7266540527344,283.0976257324219,294.4410705566406,291.1762390136719,1.0,0.2334552109241485,0.7631403207778931,0.7631403207778931,1.0,1.0,-1.1347200870513916,0.4736255407333374,0.661094605922699,0.2135706096887588,0.0,0.0,0.4074222445487976,33.63774108886719,31.0,-0.976836919784546,-9233.662109375,147.85186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,306.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.193359375,18000.0,0.0,0.0,0.2089922577142715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226821720600128,0.3226869106292724,-4.752880158775952e-06,0.0,0.000212100581848,0.0,0.0,15.122321128845217,0.0,0.0,0.0,0.3149994015693664,4.0,0.0,1.0
395100,293.1759338378906,297.1499938964844,293.1499938964844,0.2194108664989471,-4292.26904296875,304.1532287597656,0.9925383925437928,0.3035781383514404,0.2735247611999511,294.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5354083776473999,0.050000000745058,0.0483569465577602,293.3040771484375,297.1499938964844,293.1499938964844,0.1107578799128532,-1931.9833984375,304.16607666015625,0.824800968170166,0.1738990992307663,0.1229937523603439,293.2085876464844,297.1499938964844,293.1499938964844,0.201259970664978,-4219.38525390625,304.1567077636719,0.9729939103126526,0.2829804718494415,0.2688078582286834,293.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.570556640625,0.5354083776473999,0.050000000745058,0.2293845266103744,291.1759338378906,291.1499938964844,267.2749938964844,265.74176025390625,283.1072998046875,294.4442443847656,291.1758117675781,1.0,0.2327379882335662,0.763018786907196,0.763018786907196,1.0,1.0,-1.1317931413650513,0.4723951518535614,0.6593980193138123,0.2126163691282272,0.0,0.0,0.405740737915039,33.35422134399414,31.0,-1.0741318464279177,-9198.3515625,146.49856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556945800781,306.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.30078125,18000.0,0.0,0.0,0.2080656141042709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206393420696258,0.3206440806388855,-4.745424575958168e-06,0.0,0.0002111601497745,0.0,0.0,14.98961067199707,0.0,0.0,0.0,0.3144549131393432,4.0,0.0,1.0
395160,293.1760559082031,297.1499938964844,293.1499938964844,0.2191032022237777,-4287.49951171875,304.1531982421875,0.9922642707824708,0.3032272458076477,0.2732138931751251,294.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5354231595993042,0.050000000745058,0.0483568385243415,293.3045654296875,297.1499938964844,293.1499938964844,0.1091667339205741,-1909.634521484375,304.1660461425781,0.8218281865119934,0.171849176287651,0.12156792730093,293.2084655761719,297.1499938964844,293.1499938964844,0.2006291002035141,-4208.888671875,304.1566467285156,0.9722375273704528,0.2822607457637787,0.2681333124637604,293.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240783691406,0.5354231595993042,0.050000000745058,0.2293840199708938,291.1755676269531,291.1499938964844,267.2933349609375,265.7568359375,283.1173400878906,294.44757080078125,291.1755065917969,1.0,0.2323687970638275,0.7628994584083557,0.7628994584083557,1.0,1.0,-1.1288981437683103,0.4711674451828003,0.6577306389808655,0.2117065340280532,0.0,0.0,0.4040702879428863,33.307106018066406,34.0,-1.0089775323867798,-9163.072265625,145.61415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673522949219,306.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6328125,18000.0,0.0,0.0,0.2071258425712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318634420633316,0.3186391592025757,-4.7382054617628455e-06,0.0,0.0002102064026985,0.0,0.0,14.86019515991211,0.0,0.0,0.0,0.3139236271381378,4.0,0.0,1.0
395220,293.176025390625,297.1499938964844,293.1499938964844,0.2185617238283157,-4279.14111328125,304.15301513671875,0.9886719584465028,0.3025743663311004,0.2726624011993408,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5329725742340088,0.050000000745058,0.0483788326382637,293.3053283691406,297.1499938964844,293.1499938964844,0.106041133403778,-1865.5413818359373,304.1658935546875,0.8127435445785522,0.1677775830030441,0.1187525317072868,293.2081604003906,297.1499938964844,293.1499938964844,0.1994111686944961,-4188.62060546875,304.1564636230469,0.967001736164093,0.280843049287796,0.2668240964412689,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.5329725742340088,0.050000000745058,0.229488343000412,291.1745910644531,291.1499938964844,267.3299865722656,265.7869567871094,283.137939453125,294.4542541503906,291.1744689941406,1.0,0.2325036078691482,0.762660801410675,0.762660801410675,1.0,1.0,-1.1234368085861206,0.4688287675380707,0.6546080708503723,0.2100557535886764,0.0,0.0,0.4008465707302093,33.78218078613281,37.0,-1.403327226638794,-9093.71484375,145.03378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,306.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.2052225917577743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147485554218292,0.3147532939910888,-4.724322934634984e-06,0.0,0.0002082748396787,0.0,0.0,14.611223220825195,0.0,0.0,0.0,0.3129018545150757,4.0,0.0,1.0
395280,293.176025390625,297.1499938964844,293.1499938964844,0.2185617238283157,-4279.14111328125,304.15301513671875,0.9886719584465028,0.3025743663311004,0.2726624011993408,294.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5329725742340088,0.050000000745058,0.0483788326382637,293.3053283691406,297.1499938964844,293.1499938964844,0.106041133403778,-1865.5413818359373,304.1658935546875,0.8127435445785522,0.1677775830030441,0.1187525317072868,293.2081604003906,297.1499938964844,293.1499938964844,0.1994111686944961,-4188.62060546875,304.1564636230469,0.967001736164093,0.280843049287796,0.2668240964412689,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.5329725742340088,0.050000000745058,0.229488343000412,291.1745910644531,291.1499938964844,267.3299865722656,265.7869567871094,283.137939453125,294.4542541503906,291.1744689941406,1.0,0.2325036078691482,0.762660801410675,0.762660801410675,1.0,1.0,-1.1234368085861206,0.4688287675380707,0.6546080708503723,0.2100557535886764,0.0,0.0,0.4008465707302093,33.78218078613281,37.0,-1.403327226638794,-9093.71484375,145.03378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.586669921875,306.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.2052225917577743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147485554218292,0.3147532939910888,-4.724322934634984e-06,0.0,0.0002082748396787,0.0,0.0,14.611223220825195,0.0,0.0,0.0,0.3129018545150757,4.0,0.0,1.0
395340,293.1771545410156,297.1499938964844,293.1499938964844,0.2179567366838455,-4269.7353515625,304.1530456542969,0.9813979864120485,0.301698625087738,0.2720438838005066,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5280346870422363,0.050000000745058,0.0484254881739616,293.3070373535156,297.1499938964844,293.1499938964844,0.1028802692890167,-1820.64794921875,304.1658935546875,0.7996364235877991,0.1635074913501739,0.1158869192004203,293.2084350585937,297.1499938964844,293.1499938964844,0.1981770545244217,-4168.0224609375,304.1563720703125,0.9574407935142516,0.2793192863464355,0.2654954493045807,293.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.769775390625,0.5280346870422363,0.050000000745058,0.2297096699476242,291.1737060546875,291.1499938964844,267.3666687011719,265.81695556640625,283.16217041015625,294.4649353027344,291.1737060546875,1.0,0.2335582971572876,0.7624221444129944,0.7624221444129944,1.0,1.0,-1.117982029914856,0.4664424359798431,0.6515395641326904,0.2085608094930648,0.0,0.0,0.3977534770965576,34.88577651977539,40.0,-0.6665998697280884,-9024.072265625,145.65313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,306.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2033145874738693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110984563827514,0.3111031651496887,-4.711421297542984e-06,0.0,0.000206338459975,0.0,0.0,14.3795804977417,0.0,0.0,0.0,0.3119488358497619,4.0,0.0,1.0
