time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395400,293.1771545410156,297.1499938964844,293.1499938964844,0.2179567366838455,-4269.7353515625,304.1530456542969,0.9813979864120485,0.301698625087738,0.2720438838005066,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5280346870422363,0.050000000745058,0.0484254881739616,293.3070373535156,297.1499938964844,293.1499938964844,0.1028802692890167,-1820.64794921875,304.1658935546875,0.7996364235877991,0.1635074913501739,0.1158869192004203,293.2084350585937,297.1499938964844,293.1499938964844,0.1981770545244217,-4168.0224609375,304.1563720703125,0.9574407935142516,0.2793192863464355,0.2654954493045807,293.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.769775390625,0.5280346870422363,0.050000000745058,0.2297096699476242,291.1737060546875,291.1499938964844,267.3666687011719,265.81695556640625,283.16217041015625,294.4649353027344,291.1737060546875,1.0,0.2335582971572876,0.7624221444129944,0.7624221444129944,1.0,1.0,-1.117982029914856,0.4664424359798431,0.6515395641326904,0.2085608094930648,0.0,0.0,0.3977534770965576,34.88577651977539,40.0,-0.6665998697280884,-9024.072265625,145.65313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5999450683594,306.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2033145874738693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110984563827514,0.3111031651496887,-4.711421297542984e-06,0.0,0.000206338459975,0.0,0.0,14.3795804977417,0.0,0.0,0.0,0.3119488358497619,4.0,0.0,1.0
395460,293.1776733398437,297.1499938964844,293.1499938964844,0.217110201716423,-4256.45556640625,304.15338134765625,0.9707806706428528,0.3008899390697479,0.2712112665176391,294.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5215765237808228,0.050000000745058,0.0484919771552085,293.30841064453125,297.1499938964844,293.1499938964844,0.099544957280159,-1772.913818359375,304.1661071777344,0.7836959958076477,0.1592393219470977,0.112855277955532,293.208740234375,297.1499938964844,293.1499938964844,0.1967913657426834,-4144.763671875,304.1565246582031,0.9442848563194276,0.2777717411518097,0.2640304267406463,293.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5215765237808228,0.050000000745058,0.2300250679254531,291.1747436523437,291.1499938964844,267.4033203125,265.8468933105469,283.18426513671875,294.4692687988281,291.1746520996094,1.0,0.2352816015481948,0.7621944546699524,0.7621944546699524,1.0,1.0,-1.1120431423187256,0.463783711194992,0.6482594609260559,0.2071338146924972,0.0,0.0,0.3943747282028198,36.48947525024414,43.0,0.0031963344663381,-8949.849609375,147.07803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,306.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8203125,18000.0,0.0,0.0,0.201412484049797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072732388973236,0.3072779178619385,-4.69868700747611e-06,0.0,0.0002044080611085,0.0,0.0,14.14090061187744,0.0,0.0,0.0,0.3109684586524963,4.0,0.0,1.0
395520,293.1776733398437,297.1499938964844,293.1499938964844,0.217110201716423,-4256.45556640625,304.15338134765625,0.9707806706428528,0.3008899390697479,0.2712112665176391,294.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5215765237808228,0.050000000745058,0.0484919771552085,293.30841064453125,297.1499938964844,293.1499938964844,0.099544957280159,-1772.913818359375,304.1661071777344,0.7836959958076477,0.1592393219470977,0.112855277955532,293.208740234375,297.1499938964844,293.1499938964844,0.1967913657426834,-4144.763671875,304.1565246582031,0.9442848563194276,0.2777717411518097,0.2640304267406463,293.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5215765237808228,0.050000000745058,0.2300250679254531,291.1747436523437,291.1499938964844,267.4033203125,265.8468933105469,283.18426513671875,294.4692687988281,291.1746520996094,1.0,0.2352816015481948,0.7621944546699524,0.7621944546699524,1.0,1.0,-1.1120431423187256,0.463783711194992,0.6482594609260559,0.2071338146924972,0.0,0.0,0.3943747282028198,36.48947525024414,43.0,0.0031963344663381,-8949.849609375,147.07803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,306.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8203125,18000.0,0.0,0.0,0.201412484049797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072732388973236,0.3072779178619385,-4.69868700747611e-06,0.0,0.0002044080611085,0.0,0.0,14.14090061187744,0.0,0.0,0.0,0.3109684586524963,4.0,0.0,1.0
395580,293.1763000488281,297.1499938964844,293.1499938964844,0.2168183624744415,-4252.12646484375,304.1527404785156,0.9590969681739808,0.3004680275917053,0.270890325307846,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5148916840553284,0.050000000745058,0.0485685653984546,293.30792236328125,297.1499938964844,293.1499938964844,0.0966196656227111,-1730.9019775390625,304.1656188964844,0.7682167291641235,0.1553253531455993,0.11016146838665,293.20782470703125,297.1499938964844,293.1499938964844,0.1957232356071472,-4127.00732421875,304.1561279296875,0.9301624894142152,0.2764662504196167,0.2628507018089294,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5148916840553284,0.050000000745058,0.2303883582353592,291.172119140625,291.1499938964844,267.44000244140625,265.8767395019531,283.2057800292969,294.4730529785156,291.1717834472656,1.0,0.2375532388687133,0.7619667649269104,0.7619667649269104,1.0,1.0,-1.1075364351272583,0.4617392122745514,0.6457971334457397,0.2061053067445755,0.0,0.0,0.3915732800960541,38.36972427368164,46.0,-3.0111210346221924,-8883.658203125,149.39637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,306.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3984375,18000.0,0.0,0.0,0.1995318681001663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038146495819092,0.303819328546524,-4.686322881752858e-06,0.0,0.0002024994755629,0.0,0.0,13.924358367919922,0.0,0.0,0.0,0.3100785315036773,4.0,0.0,1.0
395640,293.1763000488281,297.1499938964844,293.1499938964844,0.2168183624744415,-4252.12646484375,304.1527404785156,0.9590969681739808,0.3004680275917053,0.270890325307846,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5148916840553284,0.050000000745058,0.0485685653984546,293.30792236328125,297.1499938964844,293.1499938964844,0.0966196656227111,-1730.9019775390625,304.1656188964844,0.7682167291641235,0.1553253531455993,0.11016146838665,293.20782470703125,297.1499938964844,293.1499938964844,0.1957232356071472,-4127.00732421875,304.1561279296875,0.9301624894142152,0.2764662504196167,0.2628507018089294,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5148916840553284,0.050000000745058,0.2303883582353592,291.172119140625,291.1499938964844,267.44000244140625,265.8767395019531,283.2057800292969,294.4730529785156,291.1717834472656,1.0,0.2375532388687133,0.7619667649269104,0.7619667649269104,1.0,1.0,-1.1075364351272583,0.4617392122745514,0.6457971334457397,0.2061053067445755,0.0,0.0,0.3915732800960541,38.36972427368164,46.0,-3.0111210346221924,-8883.658203125,149.39637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,306.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3984375,18000.0,0.0,0.0,0.1995318681001663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038146495819092,0.303819328546524,-4.686322881752858e-06,0.0,0.0002024994755629,0.0,0.0,13.924358367919922,0.0,0.0,0.0,0.3100785315036773,4.0,0.0,1.0
395700,293.17584228515625,297.1499938964844,293.1499938964844,0.2166681289672851,-4249.86279296875,304.15252685546875,0.9526186585426332,0.3002262115478515,0.270725816488266,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5114776492118835,0.050000000745058,0.0486112423241138,293.30780029296875,297.1499938964844,293.1499938964844,0.0951670482754707,-1709.9652099609375,304.1654052734375,0.7604494690895081,0.1533508002758026,0.1088205799460411,293.2074279785156,297.1499938964844,293.1499938964844,0.1952062249183654,-4118.39501953125,304.15594482421875,0.9227619171142578,0.2758144438266754,0.2622815370559692,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5114776492118835,0.050000000745058,0.2305908054113388,291.1708984375,291.1499938964844,267.4583435058594,265.89166259765625,283.2171630859375,294.4752502441406,291.1706848144531,1.0,0.2388482987880706,0.7618529200553894,0.7618529200553894,1.0,1.0,-1.1053404808044434,0.4607226550579071,0.6446178555488586,0.2056630998849868,0.0,0.0,0.3903060257434845,39.42304992675781,46.0,-2.878196477890014,-8853.0693359375,150.7762908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,306.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.68359375,18000.0,0.0,0.0,0.1986169964075088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023392558097839,0.3023439347743988,-4.68103507955675e-06,0.0,0.0002015710051637,0.0,0.0,13.832426071166992,0.0,0.0,0.0,0.3096971213817596,4.0,0.0,1.0
395760,293.1755065917969,297.1499938964844,293.1499938964844,0.2164941132068634,-4247.19873046875,304.1523742675781,0.945804238319397,0.2999640703201294,0.2705431282520294,294.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5080744028091431,0.050000000745058,0.0486564897000789,293.3076171875,297.1499938964844,293.1499938964844,0.0937099978327751,-1688.9249267578125,304.1652526855469,0.7527602314949036,0.1513849347829818,0.1074765771627426,293.2070617675781,297.1499938964844,293.1499938964844,0.1946804523468017,-4109.6103515625,304.15582275390625,0.9153509140014648,0.2751562595367431,0.2617093026638031,293.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5080744028091431,0.050000000745058,0.230805441737175,291.1701354980469,291.1499938964844,267.4766540527344,265.9065246582031,283.2289123535156,294.4775390625,291.16998291015625,1.0,0.2402280271053314,0.7617462873458862,0.7617462873458862,1.0,1.0,-1.103133201599121,0.4596870541572571,0.643446147441864,0.2052628248929977,0.0,0.0,0.3890426754951477,40.542362213134766,49.0,-2.3917527198791504,-8822.2373046875,152.2707977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084899902344,306.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.837890625,18000.0,0.0,0.0,0.197724774479866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008992671966553,0.3009039461612701,-4.676087428379105e-06,0.0,0.0002006654976867,0.0,0.0,13.74355411529541,0.0,0.0,0.0,0.3093295395374298,4.0,0.0,1.0
395820,293.17510986328125,297.1499938964844,293.1499938964844,0.2161068618297577,-4241.21484375,304.1522216796875,0.9316560626029968,0.2994002997875213,0.2701423168182373,294.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5014467239379883,0.050000000745058,0.0487532094120979,293.3070678710937,297.1499938964844,293.1499938964844,0.0908412039279937,-1647.444091796875,304.1649475097656,0.7379610538482666,0.1475051194429397,0.104830615222454,293.2065124511719,297.1499938964844,293.1499938964844,0.1936169266700744,-4091.79443359375,304.1556701660156,0.9014206528663636,0.2738249599933624,0.2605563104152679,293.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5014467239379883,0.050000000745058,0.2312642335891723,291.1690673828125,291.1499938964844,267.5133361816406,265.93621826171875,283.25347900390625,294.4819030761719,291.1689758300781,1.0,0.243191123008728,0.7615329027175903,0.7615329027175903,1.0,1.0,-1.0987591743469238,0.4575878977775574,0.6411712765693665,0.2046066224575042,0.0,0.0,0.386573314666748,42.94219970703125,52.0,-1.5952709913253784,-8760.015625,155.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59832763671875,306.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.1960113793611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980907559394836,0.2980954349040985,-4.666663244279334e-06,0.0,0.0001989266311284,0.0,0.0,13.571596145629885,0.0,0.0,0.0,0.3086206316947937,4.0,0.0,1.0
395880,293.17510986328125,297.1499938964844,293.1499938964844,0.2161068618297577,-4241.21484375,304.1522216796875,0.9316560626029968,0.2994002997875213,0.2701423168182373,294.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5014467239379883,0.050000000745058,0.0487532094120979,293.3070678710937,297.1499938964844,293.1499938964844,0.0908412039279937,-1647.444091796875,304.1649475097656,0.7379610538482666,0.1475051194429397,0.104830615222454,293.2065124511719,297.1499938964844,293.1499938964844,0.1936169266700744,-4091.79443359375,304.1556701660156,0.9014206528663636,0.2738249599933624,0.2605563104152679,293.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5014467239379883,0.050000000745058,0.2312642335891723,291.1690673828125,291.1499938964844,267.5133361816406,265.93621826171875,283.25347900390625,294.4819030761719,291.1689758300781,1.0,0.243191123008728,0.7615329027175903,0.7615329027175903,1.0,1.0,-1.0987591743469238,0.4575878977775574,0.6411712765693665,0.2046066224575042,0.0,0.0,0.386573314666748,42.94219970703125,52.0,-1.5952709913253784,-8760.015625,155.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59832763671875,306.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.1960113793611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980907559394836,0.2980954349040985,-4.666663244279334e-06,0.0,0.0001989266311284,0.0,0.0,13.571596145629885,0.0,0.0,0.0,0.3086206316947937,4.0,0.0,1.0
395940,293.1749267578125,297.1499938964844,293.1499938964844,0.2156814634799957,-4234.59423828125,304.1521911621094,0.9175888895988464,0.2988000512123108,0.2697108387947082,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.495133101940155,0.050000000745058,0.0488567501306533,293.306640625,297.1499938964844,293.1499938964844,0.0879802629351615,-1606.055908203125,304.16473388671875,0.7237253189086914,0.1436134576797485,0.1021946668624877,293.20611572265625,297.1499938964844,293.1499938964844,0.1925353705883026,-4073.62060546875,304.15557861328125,0.888495147228241,0.2724734842777252,0.2593905925750732,293.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.495133101940155,0.050000000745058,0.2317553907632827,291.1685791015625,291.1499938964844,267.54998779296875,265.9658203125,283.2797546386719,294.4862976074219,291.1685791015625,1.0,0.2463579326868057,0.7613195776939392,0.7613195776939392,1.0,1.0,-1.09439218044281,0.4554225504398346,0.6389696002006531,0.2041535079479217,0.0,0.0,0.3841334283351898,45.51963424682617,55.0,-0.6712982654571533,-8697.1357421875,159.13865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,306.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.1943939328193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953672409057617,0.2953719198703766,-4.6576988097513095e-06,0.0,0.0001972851314349,0.0,0.0,13.406256675720217,0.0,0.0,0.0,0.3079389929771423,4.0,0.0,1.0
396000,293.1749267578125,297.1499938964844,293.1499938964844,0.2156814634799957,-4234.59423828125,304.1521911621094,0.9175888895988464,0.2988000512123108,0.2697108387947082,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.495133101940155,0.050000000745058,0.0488567501306533,293.306640625,297.1499938964844,293.1499938964844,0.0879802629351615,-1606.055908203125,304.16473388671875,0.7237253189086914,0.1436134576797485,0.1021946668624877,293.20611572265625,297.1499938964844,293.1499938964844,0.1925353705883026,-4073.62060546875,304.15557861328125,0.888495147228241,0.2724734842777252,0.2593905925750732,293.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.495133101940155,0.050000000745058,0.2317553907632827,291.1685791015625,291.1499938964844,267.54998779296875,265.9658203125,283.2797546386719,294.4862976074219,291.1685791015625,1.0,0.2463579326868057,0.7613195776939392,0.7613195776939392,1.0,1.0,-1.09439218044281,0.4554225504398346,0.6389696002006531,0.2041535079479217,0.0,0.0,0.3841334283351898,45.51963424682617,55.0,-0.6712982654571533,-8697.1357421875,159.13865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,306.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.310546875,18000.0,0.0,0.0,0.1943939328193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953672409057617,0.2953719198703766,-4.6576988097513095e-06,0.0,0.0001972851314349,0.0,0.0,13.406256675720217,0.0,0.0,0.0,0.3079389929771423,4.0,0.0,1.0
396060,293.1748962402344,297.1499938964844,293.1499938964844,0.2152270525693893,-4227.49169921875,304.1522216796875,0.9046403169631958,0.2981782257556915,0.2692621946334839,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4891049265861511,0.050000000745058,0.0489655993878841,293.306396484375,297.1499938964844,293.1499938964844,0.0850950926542282,-1564.3658447265625,304.1646423339844,0.709083616733551,0.1396960616111755,0.0995442122220993,293.2058410644531,297.1499938964844,293.1499938964844,0.1914358586072921,-4055.09423828125,304.1555480957031,0.8760982751846313,0.2711084187030792,0.2582154870033264,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4891049265861511,0.050000000745058,0.2322717159986496,291.1688232421875,291.1499938964844,267.5882873535156,265.9967956542969,283.30841064453125,294.49090576171875,291.1688537597656,1.0,0.2496620863676071,0.7611153721809387,0.7611153721809387,1.0,1.0,-1.0900124311447144,0.4531883597373962,0.6368240714073181,0.2038850337266922,0.0,0.0,0.3816145658493042,48.23551559448242,58.0,0.2847442030906677,-8632.435546875,162.9464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,306.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.1928652971982956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926128804683685,0.292617529630661,-4.648878075386165e-06,0.0,0.0001957337517524,0.0,0.0,13.240630149841309,0.0,0.0,0.0,0.3072568476200104,4.0,0.0,1.0
396120,293.1748962402344,297.1499938964844,293.1499938964844,0.2152270525693893,-4227.49169921875,304.1522216796875,0.9046403169631958,0.2981782257556915,0.2692621946334839,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4891049265861511,0.050000000745058,0.0489655993878841,293.306396484375,297.1499938964844,293.1499938964844,0.0850950926542282,-1564.3658447265625,304.1646423339844,0.709083616733551,0.1396960616111755,0.0995442122220993,293.2058410644531,297.1499938964844,293.1499938964844,0.1914358586072921,-4055.09423828125,304.1555480957031,0.8760982751846313,0.2711084187030792,0.2582154870033264,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4891049265861511,0.050000000745058,0.2322717159986496,291.1688232421875,291.1499938964844,267.5882873535156,265.9967956542969,283.30841064453125,294.49090576171875,291.1688537597656,1.0,0.2496620863676071,0.7611153721809387,0.7611153721809387,1.0,1.0,-1.0900124311447144,0.4531883597373962,0.6368240714073181,0.2038850337266922,0.0,0.0,0.3816145658493042,48.23551559448242,58.0,0.2847442030906677,-8632.435546875,162.9464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,306.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.1928652971982956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926128804683685,0.292617529630661,-4.648878075386165e-06,0.0,0.0001957337517524,0.0,0.0,13.240630149841309,0.0,0.0,0.0,0.3072568476200104,4.0,0.0,1.0
396180,293.1749267578125,297.1499938964844,293.1499938964844,0.2147517949342727,-4220.04345703125,304.1522827148437,0.8931608200073242,0.2975421249866485,0.2688033282756805,294.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4832280576229095,0.050000000745058,0.0490784794092178,293.3062744140625,297.1499938964844,293.1499938964844,0.082183763384819,-1522.421630859375,304.16461181640625,0.6935864090919495,0.1357584148645401,0.0968813598155975,293.20562744140625,297.1499938964844,293.1499938964844,0.1903242021799087,-4036.321533203125,304.1555480957031,0.864420473575592,0.2697356045246124,0.2570359408855438,293.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4832280576229095,0.050000000745058,0.2328071743249893,291.1696472167969,291.1499938964844,267.6296691894531,266.030517578125,283.33990478515625,294.4957275390625,291.1697692871094,1.0,0.2530521154403686,0.7609111666679382,0.7609111666679382,1.0,1.0,-1.0856281518936155,0.4508982300758362,0.6347299218177795,0.2037709504365921,0.0,0.0,0.3789427578449249,51.05711364746094,61.0,1.127592921257019,-8565.2939453125,166.91485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,306.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.041015625,18000.0,0.0,0.0,0.1914071440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897383868694305,0.289743036031723,-4.639879989554174e-06,0.0,0.0001942539092851,0.0,0.0,13.069311141967772,0.0,0.0,0.0,0.3065519630908966,4.0,0.0,1.0
396240,293.1749267578125,297.1499938964844,293.1499938964844,0.2147517949342727,-4220.04345703125,304.1522827148437,0.8931608200073242,0.2975421249866485,0.2688033282756805,294.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4832280576229095,0.050000000745058,0.0490784794092178,293.3062744140625,297.1499938964844,293.1499938964844,0.082183763384819,-1522.421630859375,304.16461181640625,0.6935864090919495,0.1357584148645401,0.0968813598155975,293.20562744140625,297.1499938964844,293.1499938964844,0.1903242021799087,-4036.321533203125,304.1555480957031,0.864420473575592,0.2697356045246124,0.2570359408855438,293.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4832280576229095,0.050000000745058,0.2328071743249893,291.1696472167969,291.1499938964844,267.6296691894531,266.030517578125,283.33990478515625,294.4957275390625,291.1697692871094,1.0,0.2530521154403686,0.7609111666679382,0.7609111666679382,1.0,1.0,-1.0856281518936155,0.4508982300758362,0.6347299218177795,0.2037709504365921,0.0,0.0,0.3789427578449249,51.05711364746094,61.0,1.127592921257019,-8565.2939453125,166.91485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,306.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.041015625,18000.0,0.0,0.0,0.1914071440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897383868694305,0.289743036031723,-4.639879989554174e-06,0.0,0.0001942539092851,0.0,0.0,13.069311141967772,0.0,0.0,0.0,0.3065519630908966,4.0,0.0,1.0
396300,293.1749572753906,297.1499938964844,293.1499938964844,0.2145079523324966,-4216.216796875,304.1523132324219,0.8876594305038452,0.2972197532653808,0.2685709595680237,294.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4802826642990112,0.050000000745058,0.0491361208260059,293.3062438964844,297.1499938964844,293.1499938964844,0.0807181000709533,-1501.374755859375,304.16461181640625,0.6859610676765442,0.1337835043668747,0.0955462008714675,293.2055358886719,297.1499938964844,293.1499938964844,0.1897652447223663,-4026.868408203125,304.1555480957031,0.8588805198669434,0.2690472602844238,0.2564452588558197,293.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4802826642990112,0.050000000745058,0.2330806106328964,291.1702575683594,291.1499938964844,267.6514892578125,266.0483703613281,283.356689453125,294.49822998046875,291.1703796386719,1.0,0.2547670602798462,0.760809063911438,0.760809063911438,1.0,1.0,-1.0834351778030396,0.449730783700943,0.633704423904419,0.2037768363952636,0.0,0.0,0.3775325417518616,52.499759674072266,61.0,1.4713153839111328,-8530.716796875,168.9443817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54119873046875,306.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.48046875,18000.0,0.0,0.0,0.1906971037387848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882361114025116,0.2882407605648041,-4.635242930817185e-06,0.0,0.0001935333275469,0.0,0.0,12.980340957641602,0.0,0.0,0.0,0.3061861395835876,4.0,0.0,1.0
396360,293.17498779296875,297.1499938964844,293.1499938964844,0.2142607867717743,-4212.33544921875,304.15234375,0.8823246359825134,0.2968950569629669,0.2683368921279907,294.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4772931039333343,0.050000000745058,0.0491944104433059,293.3062438964844,297.1499938964844,293.1499938964844,0.0792456641793251,-1480.288818359375,304.1646423339844,0.6784735321998596,0.1318054497241974,0.094209000468254,293.2054748535156,297.1499938964844,293.1499938964844,0.1892048567533493,-4017.38330078125,304.15557861328125,0.8535453081130981,0.2683579325675964,0.2558542191982269,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4772931039333343,0.050000000745058,0.2333571016788482,291.1709289550781,291.1499938964844,267.6739807128906,266.0668029785156,283.3741760253906,294.500732421875,291.17108154296875,1.0,0.2564893960952759,0.7607169151306152,0.7607169151306152,1.0,1.0,-1.0812418460845947,0.4485485851764679,0.6326932311058044,0.2038288712501526,0.0,0.0,0.3760677874088287,53.95976257324219,64.0,1.7631767988204956,-8495.4775390625,170.99667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533935546875,306.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.97265625,18000.0,0.0,0.0,0.1899948120117187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866846919059753,0.2866893112659454,-4.630490366253071e-06,0.0,0.000192820574739,0.0,0.0,12.888834953308104,0.0,0.0,0.0,0.3058099746704101,4.0,0.0,1.0
396420,293.17510986328125,297.1499938964844,293.1499938964844,0.2137579619884491,-4204.43408203125,304.15240478515625,0.8721769452095032,0.2962393462657928,0.2678644061088562,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4710487425327301,0.050000000745058,0.0493125654757022,293.3062744140625,297.1499938964844,293.1499938964844,0.0762799158692359,-1438.0269775390625,304.1647033691406,0.6640518307685852,0.1278417110443115,0.0915298610925674,293.2053527832031,297.1499938964844,293.1499938964844,0.1880809366703033,-3998.336669921875,304.15557861328125,0.843472421169281,0.2669770717620849,0.2546713650226593,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4710487425327301,0.050000000745058,0.2339175641536712,291.17254638671875,291.1499938964844,267.72100830078125,266.10546875,283.411376953125,294.5058898925781,291.1727294921875,1.0,0.2599432170391083,0.7605326771736145,0.7605326771736145,1.0,1.0,-1.0768541097640991,0.4461332261562347,0.630720853805542,0.204076811671257,0.0,0.0,0.3729562163352966,56.92305374145508,52.0,2.231775045394897,-8422.9443359375,175.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224304199219,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.1885984539985656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834173440933227,0.2834219634532928,-4.620588242687518e-06,0.0,0.0001914034655783,0.0,0.0,12.697325706481934,0.0,0.0,0.0,0.3050229251384735,4.0,0.0,1.0
396480,293.17510986328125,297.1499938964844,293.1499938964844,0.2137579619884491,-4204.43408203125,304.15240478515625,0.8721769452095032,0.2962393462657928,0.2678644061088562,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4710487425327301,0.050000000745058,0.0493125654757022,293.3062744140625,297.1499938964844,293.1499938964844,0.0762799158692359,-1438.0269775390625,304.1647033691406,0.6640518307685852,0.1278417110443115,0.0915298610925674,293.2053527832031,297.1499938964844,293.1499938964844,0.1880809366703033,-3998.336669921875,304.15557861328125,0.843472421169281,0.2669770717620849,0.2546713650226593,293.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4710487425327301,0.050000000745058,0.2339175641536712,291.17254638671875,291.1499938964844,267.72100830078125,266.10546875,283.411376953125,294.5058898925781,291.1727294921875,1.0,0.2599432170391083,0.7605326771736145,0.7605326771736145,1.0,1.0,-1.0768541097640991,0.4461332261562347,0.630720853805542,0.204076811671257,0.0,0.0,0.3729562163352966,56.92305374145508,52.0,2.231775045394897,-8422.9443359375,175.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224304199219,306.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.1885984539985656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834173440933227,0.2834219634532928,-4.620588242687518e-06,0.0,0.0001914034655783,0.0,0.0,12.697325706481934,0.0,0.0,0.0,0.3050229251384735,4.0,0.0,1.0
396540,293.17510986328125,297.1499938964844,293.1499938964844,0.2130962461233139,-4193.947265625,304.1527099609375,0.8739278316497803,0.2956016063690185,0.2672569155693054,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4727087020874023,0.050000000745058,0.0492818467319011,293.30621337890625,297.1499938964844,293.1499938964844,0.0731642320752143,-1393.950439453125,304.1650085449219,0.6588906645774841,0.1238948553800582,0.088744543492794,293.2051696777344,297.1499938964844,293.1499938964844,0.1868083626031875,-3976.650634765625,304.1558532714844,0.8442786335945129,0.2656145393848419,0.2533484101295471,293.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4727087020874023,0.050000000745058,0.2337718605995178,291.1756896972656,291.1499938964844,267.7705383300781,266.1463623046875,283.45361328125,294.51129150390625,291.17626953125,1.0,0.2577802538871765,0.7603484392166138,0.7603484392166138,1.0,1.0,-1.0709832906723022,0.4429444968700409,0.628038763999939,0.2043180912733078,0.0,0.0,0.3693632185459137,56.10521697998047,40.0,5.160566806793213,-8341.09765625,171.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,306.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.18718221783638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798106670379638,0.2798152863979339,-4.610019004758215e-06,0.0,0.0001899661583593,0.0,0.0,12.488288879394531,0.0,0.0,0.0,0.30416339635849,4.0,0.0,1.0
396600,293.17510986328125,297.1499938964844,293.1499938964844,0.2130962461233139,-4193.947265625,304.1527099609375,0.8739278316497803,0.2956016063690185,0.2672569155693054,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4727087020874023,0.050000000745058,0.0492818467319011,293.30621337890625,297.1499938964844,293.1499938964844,0.0731642320752143,-1393.950439453125,304.1650085449219,0.6588906645774841,0.1238948553800582,0.088744543492794,293.2051696777344,297.1499938964844,293.1499938964844,0.1868083626031875,-3976.650634765625,304.1558532714844,0.8442786335945129,0.2656145393848419,0.2533484101295471,293.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4727087020874023,0.050000000745058,0.2337718605995178,291.1756896972656,291.1499938964844,267.7705383300781,266.1463623046875,283.45361328125,294.51129150390625,291.17626953125,1.0,0.2577802538871765,0.7603484392166138,0.7603484392166138,1.0,1.0,-1.0709832906723022,0.4429444968700409,0.628038763999939,0.2043180912733078,0.0,0.0,0.3693632185459137,56.10521697998047,40.0,5.160566806793213,-8341.09765625,171.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165100097656,306.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.18718221783638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798106670379638,0.2798152863979339,-4.610019004758215e-06,0.0,0.0001899661583593,0.0,0.0,12.488288879394531,0.0,0.0,0.0,0.30416339635849,4.0,0.0,1.0
396660,293.1749267578125,297.1499938964844,293.1499938964844,0.2123088240623474,-4181.42138671875,304.1531066894531,0.8857883214950562,0.2950024008750915,0.2665703594684601,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4805116653442383,0.050000000745058,0.0491317026317119,293.3059387207031,297.1499938964844,293.1499938964844,0.0699355229735374,-1348.697021484375,304.1653747558594,0.6610670685768127,0.119991086423397,0.0858996286988258,293.20477294921875,297.1499938964844,293.1499938964844,0.1854212284088134,-3952.921875,304.1562194824219,0.8542867302894592,0.2642935812473297,0.2519431114196777,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4805116653442383,0.050000000745058,0.2330596446990966,291.1815490722656,291.1499938964844,267.8223876953125,266.1892395019531,283.5008544921875,294.5170288085937,291.1822204589844,1.0,0.2517066299915313,0.7601909041404724,0.7601909041404724,1.0,1.0,-1.0640236139297483,0.4391623139381408,0.6248612999916077,0.2046398669481277,0.0,0.0,0.3647671341896057,52.25678634643555,28.0,7.531035900115967,-8244.3740234375,162.9595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52032470703125,306.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.16015625,18000.0,0.0,0.0,0.1856738924980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752881050109863,0.275292694568634,-4.597469342115801e-06,0.0,0.0001884353987406,0.0,0.0,12.230022430419922,0.0,0.0,0.0,0.3031073212623596,4.0,0.0,1.0
396720,293.1749267578125,297.1499938964844,293.1499938964844,0.2123088240623474,-4181.42138671875,304.1531066894531,0.8857883214950562,0.2950024008750915,0.2665703594684601,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4805116653442383,0.050000000745058,0.0491317026317119,293.3059387207031,297.1499938964844,293.1499938964844,0.0699355229735374,-1348.697021484375,304.1653747558594,0.6610670685768127,0.119991086423397,0.0858996286988258,293.20477294921875,297.1499938964844,293.1499938964844,0.1854212284088134,-3952.921875,304.1562194824219,0.8542867302894592,0.2642935812473297,0.2519431114196777,293.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4805116653442383,0.050000000745058,0.2330596446990966,291.1815490722656,291.1499938964844,267.8223876953125,266.1892395019531,283.5008544921875,294.5170288085937,291.1822204589844,1.0,0.2517066299915313,0.7601909041404724,0.7601909041404724,1.0,1.0,-1.0640236139297483,0.4391623139381408,0.6248612999916077,0.2046398669481277,0.0,0.0,0.3647671341896057,52.25678634643555,28.0,7.531035900115967,-8244.3740234375,162.9595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52032470703125,306.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.16015625,18000.0,0.0,0.0,0.1856738924980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752881050109863,0.275292694568634,-4.597469342115801e-06,0.0,0.0001884353987406,0.0,0.0,12.230022430419922,0.0,0.0,0.0,0.3031073212623596,4.0,0.0,1.0
396780,293.17462158203125,297.1499938964844,293.1499938964844,0.2114732712507248,-4168.14794921875,304.1534729003906,0.9072529673576356,0.2944315969944,0.2658362984657287,294.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4925322234630584,0.050000000745058,0.0489027388393878,293.3055419921875,297.1499938964844,293.1499938964844,0.066635675728321,-1302.98046875,304.1657409667969,0.6698608994483948,0.1161234527826309,0.0830227583646774,293.2042541503906,297.1499938964844,293.1499938964844,0.1839963644742965,-3928.528564453125,304.1565246582031,0.8732989430427551,0.2630093395709991,0.2504950165748596,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4925322234630584,0.050000000745058,0.2319735437631607,291.1874389648437,291.1499938964844,267.8763427734375,266.2340087890625,283.5527648925781,294.5231018066406,291.1881103515625,1.0,0.2426641881465912,0.760033369064331,0.760033369064331,1.0,1.0,-1.0563737154006958,0.4349623620510101,0.6214113235473633,0.205120101571083,0.0,0.0,0.3593781292438507,46.4110107421875,25.0,8.09986686706543,-8136.291015625,150.30909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,306.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.1839935630559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699654400348663,0.269970029592514,-4.582595011015656e-06,0.0,0.0001867300743469,0.0,0.0,11.92869758605957,0.0,0.0,0.0,0.3018754124641418,4.0,0.0,1.0
396840,293.17462158203125,297.1499938964844,293.1499938964844,0.2114732712507248,-4168.14794921875,304.1534729003906,0.9072529673576356,0.2944315969944,0.2658362984657287,294.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4925322234630584,0.050000000745058,0.0489027388393878,293.3055419921875,297.1499938964844,293.1499938964844,0.066635675728321,-1302.98046875,304.1657409667969,0.6698608994483948,0.1161234527826309,0.0830227583646774,293.2042541503906,297.1499938964844,293.1499938964844,0.1839963644742965,-3928.528564453125,304.1565246582031,0.8732989430427551,0.2630093395709991,0.2504950165748596,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.4925322234630584,0.050000000745058,0.2319735437631607,291.1874389648437,291.1499938964844,267.8763427734375,266.2340087890625,283.5527648925781,294.5231018066406,291.1881103515625,1.0,0.2426641881465912,0.760033369064331,0.760033369064331,1.0,1.0,-1.0563737154006958,0.4349623620510101,0.6214113235473633,0.205120101571083,0.0,0.0,0.3593781292438507,46.4110107421875,25.0,8.09986686706543,-8136.291015625,150.30909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372314453125,306.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.158203125,18000.0,0.0,0.0,0.1839935630559921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699654400348663,0.269970029592514,-4.582595011015656e-06,0.0,0.0001867300743469,0.0,0.0,11.92869758605957,0.0,0.0,0.0,0.3018754124641418,4.0,0.0,1.0
396900,293.1744689941406,297.1499938964844,293.1499938964844,0.211073100566864,-4161.80859375,304.153564453125,0.9194234609603882,0.2941515147686004,0.2654859125614166,294.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4986311495304107,0.050000000745058,0.0487981364130973,293.30523681640625,297.1499938964844,293.1499938964844,0.0649913176894187,-1280.420654296875,304.1658630371094,0.6744722723960876,0.1142140328884124,0.0816017389297485,293.2039794921875,297.1499938964844,293.1499938964844,0.1833047866821289,-3916.695556640625,304.1565856933594,0.8834242820739746,0.2623764276504516,0.2497916966676712,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4986311495304107,0.050000000745058,0.2314773499965667,291.19024658203125,291.1499938964844,267.9040832519531,266.25701904296875,283.5799255371094,294.5262451171875,291.1907958984375,1.0,0.2386123538017273,0.759954571723938,0.759954571723938,1.0,1.0,-1.0526821613311768,0.4328911602497101,0.6197909712791443,0.2054741084575653,0.0,0.0,0.3564128279685974,43.74190139770508,25.0,7.611526966094971,-8079.9296875,144.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5508117675781,306.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.1830702126026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670507729053497,0.267055332660675,-4.574465947371209e-06,0.0,0.0001857929892139,0.0,0.0,11.765048027038574,0.0,0.0,0.0,0.3012061715126037,4.0,0.0,1.0
396960,293.17431640625,297.1499938964844,293.1499938964844,0.2106948494911193,-4155.83642578125,304.1535949707031,0.9318631887435912,0.2938698828220367,0.265144407749176,294.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5047787427902222,0.050000000745058,0.0487032830715179,293.3040466308594,297.1499938964844,293.1499938964844,0.0634218156337738,-1259.044677734375,304.16583251953125,0.6790655851364136,0.1124778613448143,0.0802520588040351,293.2037353515625,297.1499938964844,293.1499938964844,0.1826363205909729,-3905.27197265625,304.1566162109375,0.893490731716156,0.2617447078227997,0.2491006404161453,293.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.5047787427902222,0.050000000745058,0.2310274094343185,291.1923522949219,291.1499938964844,267.9322509765625,266.2803955078125,283.6076965332031,294.5296325683594,291.1927185058594,1.0,0.2347471117973327,0.7599061727523804,0.7599061727523804,1.0,1.0,-1.0491690635681152,0.4308851063251495,0.6182839274406433,0.2059196978807449,0.0,0.0,0.353375494480133,41.32294464111328,25.0,6.234238624572754,-8023.0791015625,139.29861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5674743652344,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.84375,18000.0,0.0,0.0,0.1820854395627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640332877635956,0.2640378773212433,-4.565990820992738e-06,0.0,0.0001847935782279,0.0,0.0,11.596458435058594,0.0,0.0,0.0,0.3005169630050659,4.0,0.0,1.0
397020,293.1740417480469,297.1499938964844,293.1499938964844,0.2100159674882888,-4145.17724609375,304.1535339355469,0.9527546167373656,0.2933077812194824,0.2645017206668854,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.515896201133728,0.050000000745058,0.0485567227005958,293.3004455566406,297.1499938964844,293.1499938964844,0.0606365352869033,-1221.50048828125,304.1651916503906,0.6865736246109009,0.1093046143651008,0.0778735280036926,293.2032165527344,297.1499938964844,293.1499938964844,0.1813755631446838,-3883.76806640625,304.156494140625,0.9110947251319884,0.260483980178833,0.2477645426988601,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.515896201133728,0.050000000745058,0.2303321957588195,291.1943054199219,291.1499938964844,267.9898681640625,266.32830810546875,283.6644897460937,294.5367736816406,291.1943664550781,1.0,0.2286537438631057,0.7598092555999756,0.7598092555999756,1.0,1.0,-1.04292893409729,0.4271817207336426,0.6157472729682922,0.2070939391851425,0.0,0.0,0.3473082780838012,37.590118408203125,25.0,2.82478666305542,-7912.11865234375,131.07398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,306.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.1799355149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580139636993408,0.2580185234546661,-4.5488700379792135e-06,0.0,0.0001826116786105,0.0,0.0,11.262595176696776,0.0,0.0,0.0,0.2991490960121155,4.0,0.0,1.0
397080,293.1740417480469,297.1499938964844,293.1499938964844,0.2100159674882888,-4145.17724609375,304.1535339355469,0.9527546167373656,0.2933077812194824,0.2645017206668854,294.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.515896201133728,0.050000000745058,0.0485567227005958,293.3004455566406,297.1499938964844,293.1499938964844,0.0606365352869033,-1221.50048828125,304.1651916503906,0.6865736246109009,0.1093046143651008,0.0778735280036926,293.2032165527344,297.1499938964844,293.1499938964844,0.1813755631446838,-3883.76806640625,304.156494140625,0.9110947251319884,0.260483980178833,0.2477645426988601,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.515896201133728,0.050000000745058,0.2303321957588195,291.1943054199219,291.1499938964844,267.9898681640625,266.32830810546875,283.6644897460937,294.5367736816406,291.1943664550781,1.0,0.2286537438631057,0.7598092555999756,0.7598092555999756,1.0,1.0,-1.04292893409729,0.4271817207336426,0.6157472729682922,0.2070939391851425,0.0,0.0,0.3473082780838012,37.590118408203125,25.0,2.82478666305542,-7912.11865234375,131.07398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,306.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.611328125,18000.0,0.0,0.0,0.1799355149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580139636993408,0.2580185234546661,-4.5488700379792135e-06,0.0,0.0001826116786105,0.0,0.0,11.262595176696776,0.0,0.0,0.0,0.2991490960121155,4.0,0.0,1.0
397140,293.1737976074219,297.1499938964844,293.1499938964844,0.2093886882066726,-4135.341796875,304.1534118652344,0.9687698483467102,0.2927528917789459,0.2639006674289703,294.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.5257543325424194,0.050000000745058,0.0484484955668449,293.2971496582031,297.1499938964844,293.1499938964844,0.0579524151980876,-1185.725830078125,304.16461181640625,0.6916723251342773,0.1061635166406631,0.0756029710173606,293.2027587890625,297.1499938964844,293.1499938964844,0.1801648288965225,-3863.10302734375,304.1563415527344,0.9270223379135132,0.2592288553714752,0.2464713603258133,293.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.5257543325424194,0.050000000745058,0.2298188060522079,291.1954040527344,291.1499938964844,268.0490417480469,266.3775329589844,283.7231140136719,294.5435791015625,291.1958923339844,1.0,0.2238896191120147,0.7597123980522156,0.7597123980522156,1.0,1.0,-1.0371845960617063,0.4236344397068023,0.6135501861572266,0.2085472196340561,0.0,0.0,0.3412163555622101,34.83798599243164,25.0,3.702282190322876,-7815.75732421875,124.79220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65142822265625,306.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.505859375,18000.0,0.0,0.0,0.1775785535573959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521686851978302,0.2521732151508331,-4.532420916802948e-06,0.0,0.0001802196493372,0.0,0.0,10.942527770996094,0.0,0.0,0.0,0.2978349030017853,4.0,0.0,1.0
