time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397200,293.1737976074219,297.1499938964844,293.1499938964844,0.2093886882066726,-4135.341796875,304.1534118652344,0.9687698483467102,0.2927528917789459,0.2639006674289703,294.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.5257543325424194,0.050000000745058,0.0484484955668449,293.2971496582031,297.1499938964844,293.1499938964844,0.0579524151980876,-1185.725830078125,304.16461181640625,0.6916723251342773,0.1061635166406631,0.0756029710173606,293.2027587890625,297.1499938964844,293.1499938964844,0.1801648288965225,-3863.10302734375,304.1563415527344,0.9270223379135132,0.2592288553714752,0.2464713603258133,293.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.5257543325424194,0.050000000745058,0.2298188060522079,291.1954040527344,291.1499938964844,268.0490417480469,266.3775329589844,283.7231140136719,294.5435791015625,291.1958923339844,1.0,0.2238896191120147,0.7597123980522156,0.7597123980522156,1.0,1.0,-1.0371845960617063,0.4236344397068023,0.6135501861572266,0.2085472196340561,0.0,0.0,0.3412163555622101,34.83798599243164,25.0,3.702282190322876,-7815.75732421875,124.79220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65142822265625,306.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.505859375,18000.0,0.0,0.0,0.1775785535573959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521686851978302,0.2521732151508331,-4.532420916802948e-06,0.0,0.0001802196493372,0.0,0.0,10.942527770996094,0.0,0.0,0.0,0.2978349030017853,4.0,0.0,1.0
397260,293.17352294921875,297.1499938964844,293.1499938964844,0.208747923374176,-4125.23779296875,304.1533203125,0.9806878566741944,0.2922014594078064,0.2633299231529236,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5342727899551392,0.050000000745058,0.0483674332499504,293.2945251464844,297.1499938964844,293.1499938964844,0.0552150458097457,-1149.6043701171875,304.164306640625,0.6943131685256958,0.1029682680964469,0.0733216106891632,293.20233154296875,297.1499938964844,293.1499938964844,0.1789479702711105,-3842.251708984375,304.15625,0.9401158690452576,0.2579785585403442,0.2452103644609451,293.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5342727899551392,0.050000000745058,0.2294342815876007,291.19940185546875,291.1499938964844,268.1095275878906,266.4278869628906,283.78350830078125,294.550048828125,291.1989440917969,1.0,0.2201213538646698,0.7596343755722046,0.7596343755722046,1.0,1.0,-1.0316895246505735,0.4201416373252868,0.6115478873252869,0.2102105468511581,0.0,0.0,0.3342900276184082,32.78022003173828,25.0,0.4658086895942688,-7696.27978515625,119.85338592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,306.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0078125,18000.0,0.0,0.0,0.1750848293304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457374781370163,0.245741993188858,-4.515584350883728e-06,0.0,0.0001776888384483,0.0,0.0,10.597368240356444,0.0,0.0,0.0,0.2964282929897308,4.0,0.0,1.0
397320,293.17352294921875,297.1499938964844,293.1499938964844,0.208747923374176,-4125.23779296875,304.1533203125,0.9806878566741944,0.2922014594078064,0.2633299231529236,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5342727899551392,0.050000000745058,0.0483674332499504,293.2945251464844,297.1499938964844,293.1499938964844,0.0552150458097457,-1149.6043701171875,304.164306640625,0.6943131685256958,0.1029682680964469,0.0733216106891632,293.20233154296875,297.1499938964844,293.1499938964844,0.1789479702711105,-3842.251708984375,304.15625,0.9401158690452576,0.2579785585403442,0.2452103644609451,293.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.5342727899551392,0.050000000745058,0.2294342815876007,291.19940185546875,291.1499938964844,268.1095275878906,266.4278869628906,283.78350830078125,294.550048828125,291.1989440917969,1.0,0.2201213538646698,0.7596343755722046,0.7596343755722046,1.0,1.0,-1.0316895246505735,0.4201416373252868,0.6115478873252869,0.2102105468511581,0.0,0.0,0.3342900276184082,32.78022003173828,25.0,0.4658086895942688,-7696.27978515625,119.85338592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,306.2107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0078125,18000.0,0.0,0.0,0.1750848293304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457374781370163,0.245741993188858,-4.515584350883728e-06,0.0,0.0001776888384483,0.0,0.0,10.597368240356444,0.0,0.0,0.0,0.2964282929897308,4.0,0.0,1.0
397380,293.1732788085937,297.1499938964844,293.1499938964844,0.2083504050970077,-4119.23974609375,304.15289306640625,0.9894526600837708,0.2916548550128937,0.2627810537815094,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.5414435863494873,0.050000000745058,0.0483062341809272,293.29254150390625,297.1499938964844,293.1499938964844,0.0524872690439224,-1114.106201171875,304.1640930175781,0.6947159171104431,0.0997112467885017,0.0710114389657974,293.2019348144531,297.1499938964844,293.1499938964844,0.1779443025588989,-3825.3037109375,304.1558532714844,0.9502701163291932,0.2567343115806579,0.2439740896224975,293.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.5414435863494873,0.050000000745058,0.2291439771652221,291.1909484863281,291.1499938964844,268.171142578125,266.47918701171875,283.8446350097656,294.5549621582031,291.1905212402344,1.0,0.2171021401882171,0.7595564126968384,0.7595564126968384,1.0,1.0,-1.0263527631759644,0.4166751205921173,0.6096776723861694,0.2120200395584106,0.0,0.0,0.3293969333171844,31.229995727539062,28.0,-6.072666645050049,-7590.0380859375,115.88654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369384765625,306.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.279296875,18000.0,0.0,0.0,0.1723768562078476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406482845544815,0.240652784705162,-4.5001452235737815e-06,0.0,0.0001749405928421,0.0,0.0,10.322583198547363,0.0,0.0,0.0,0.2952961325645447,4.0,0.0,1.0
397440,293.1732788085937,297.1499938964844,293.1499938964844,0.2083504050970077,-4119.23974609375,304.15289306640625,0.9894526600837708,0.2916548550128937,0.2627810537815094,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.5414435863494873,0.050000000745058,0.0483062341809272,293.29254150390625,297.1499938964844,293.1499938964844,0.0524872690439224,-1114.106201171875,304.1640930175781,0.6947159171104431,0.0997112467885017,0.0710114389657974,293.2019348144531,297.1499938964844,293.1499938964844,0.1779443025588989,-3825.3037109375,304.1558532714844,0.9502701163291932,0.2567343115806579,0.2439740896224975,293.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.5414435863494873,0.050000000745058,0.2291439771652221,291.1909484863281,291.1499938964844,268.171142578125,266.47918701171875,283.8446350097656,294.5549621582031,291.1905212402344,1.0,0.2171021401882171,0.7595564126968384,0.7595564126968384,1.0,1.0,-1.0263527631759644,0.4166751205921173,0.6096776723861694,0.2120200395584106,0.0,0.0,0.3293969333171844,31.229995727539062,28.0,-6.072666645050049,-7590.0380859375,115.88654327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369384765625,306.2021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.279296875,18000.0,0.0,0.0,0.1723768562078476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406482845544815,0.240652784705162,-4.5001452235737815e-06,0.0,0.0001749405928421,0.0,0.0,10.322583198547363,0.0,0.0,0.0,0.2952961325645447,4.0,0.0,1.0
397500,293.17315673828125,297.1499938964844,293.1499938964844,0.2080892622470855,-4115.140625,304.15283203125,0.991519808769226,0.2913875877857208,0.2625246942043304,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.5433602929115295,0.050000000745058,0.048290804028511,293.291748046875,297.1499938964844,293.1499938964844,0.0510822683572769,-1095.9088134765625,304.1640930175781,0.6928387880325317,0.0980621725320816,0.0698526874184608,293.20172119140625,297.1499938964844,293.1499938964844,0.1773908883333206,-3815.823486328125,304.1557922363281,0.9524962902069092,0.2561164498329162,0.2433743476867675,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.5433602929115295,0.050000000745058,0.229070782661438,291.1908569335937,291.1499938964844,268.20233154296875,266.5051574707031,283.8724975585937,294.552490234375,291.1910705566406,1.0,0.2162815630435943,0.7595173716545105,0.7595173716545105,1.0,1.0,-1.0238282680511477,0.4149990081787109,0.6088292598724365,0.2129708677530288,0.0,0.0,0.3266951143741607,30.84116554260254,28.0,-2.308170318603516,-7545.8896484375,114.62337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557983398437,306.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.1709947288036346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383713722229004,0.2383758574724197,-4.494020231504692e-06,0.0,0.0001735379046294,0.0,0.0,10.202237129211426,0.0,0.0,0.0,0.2947966754436493,4.0,0.0,1.0
397560,293.1729431152344,297.1499938964844,293.1499938964844,0.2078474462032318,-4111.3564453125,304.1527709960937,0.9921167492866516,0.2911336123943329,0.2622855603694916,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5440604090690613,0.050000000745058,0.0482852570712566,293.2910461425781,297.1499938964844,293.1499938964844,0.0496698766946792,-1077.70361328125,304.1640930175781,0.689507246017456,0.0964028686285018,0.068692423403263,293.2015075683594,297.1499938964844,293.1499938964844,0.1768532246351242,-3806.61669921875,304.1557312011719,0.952778160572052,0.2555058896541595,0.2427892088890075,293.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5440604090690613,0.050000000745058,0.2290444672107696,291.1911315917969,291.1499938964844,268.23370361328125,266.5312805175781,283.8985595703125,294.5469055175781,291.1908874511719,1.0,0.2158288657665252,0.7594885230064392,0.7594885230064392,1.0,1.0,-1.0214083194732666,0.4133702218532562,0.6080381870269775,0.2139440476894378,0.0,0.0,0.3239196836948395,30.703845977783203,31.0,-2.3952062129974365,-7497.4736328125,113.82679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771484375,306.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.24609375,18000.0,0.0,0.0,0.1696100831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235867753624916,0.2358722388744354,-4.487732439883985e-06,0.0,0.0001721326698316,0.0,0.0,10.071467399597168,0.0,0.0,0.0,0.2942660748958587,4.0,0.0,1.0
397620,293.1722412109375,297.1499938964844,293.1499938964844,0.2075078338384628,-4106.16845703125,304.15240478515625,0.989997386932373,0.2906924188137054,0.2618803679943084,294.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5426312685012817,0.050000000745058,0.0482966229319572,293.2898254394531,297.1499938964844,293.1499938964844,0.0468575321137905,-1041.7313232421875,304.1640930175781,0.6795551180839539,0.0930796191096305,0.0663789808750152,293.2008972167969,297.1499938964844,293.1499938964844,0.1758894771337509,-3790.20556640625,304.1554260253906,0.948872447013855,0.2543244659900665,0.241672933101654,293.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5426312685012817,0.050000000745058,0.2290983945131302,291.1873474121094,291.1499938964844,268.2970275878906,266.583984375,283.9472045898437,294.5304260253906,291.186767578125,1.0,0.2158615887165069,0.7594308257102966,0.7594308257102966,1.0,1.0,-1.0168843269348145,0.4102658331394195,0.6066185235977173,0.2159169316291809,0.0,0.0,0.3191696107387543,31.000995635986328,34.0,-5.056017875671387,-7407.8037109375,113.30427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,306.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.158203125,18000.0,0.0,0.0,0.1668459922075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313836961984634,0.2313881814479828,-4.475607511267299e-06,0.0,0.0001693274680292,0.0,0.0,9.836960792541504,0.0,0.0,0.0,0.2933092415332794,4.0,0.0,1.0
397680,293.1722412109375,297.1499938964844,293.1499938964844,0.2075078338384628,-4106.16845703125,304.15240478515625,0.989997386932373,0.2906924188137054,0.2618803679943084,294.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5426312685012817,0.050000000745058,0.0482966229319572,293.2898254394531,297.1499938964844,293.1499938964844,0.0468575321137905,-1041.7313232421875,304.1640930175781,0.6795551180839539,0.0930796191096305,0.0663789808750152,293.2008972167969,297.1499938964844,293.1499938964844,0.1758894771337509,-3790.20556640625,304.1554260253906,0.948872447013855,0.2543244659900665,0.241672933101654,293.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5426312685012817,0.050000000745058,0.2290983945131302,291.1873474121094,291.1499938964844,268.2970275878906,266.583984375,283.9472045898437,294.5304260253906,291.186767578125,1.0,0.2158615887165069,0.7594308257102966,0.7594308257102966,1.0,1.0,-1.0168843269348145,0.4102658331394195,0.6066185235977173,0.2159169316291809,0.0,0.0,0.3191696107387543,31.000995635986328,34.0,-5.056017875671387,-7407.8037109375,113.30427551269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,306.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.158203125,18000.0,0.0,0.0,0.1668459922075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313836961984634,0.2313881814479828,-4.475607511267299e-06,0.0,0.0001693274680292,0.0,0.0,9.836960792541504,0.0,0.0,0.0,0.2933092415332794,4.0,0.0,1.0
397740,293.1711730957031,297.1499938964844,293.1499938964844,0.2072766572237014,-4102.70068359375,304.1519775390625,0.9842525124549866,0.2903476059436798,0.2615838348865509,294.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5383325219154358,0.050000000745058,0.0483320690691471,293.2886657714844,297.1499938964844,293.1499938964844,0.0440521612763404,-1006.1107177734376,304.1640625,0.6665006875991821,0.0897691696882247,0.0640888288617134,293.2000427246094,297.1499938964844,293.1499938964844,0.1750023066997528,-3775.09814453125,304.15509033203125,0.9402373433113098,0.2532066702842712,0.2406386584043502,293.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5383325219154358,0.050000000745058,0.2292665243148803,291.1832275390625,291.1499938964844,268.3608703613281,266.6371154785156,283.9925231933594,294.5103454589844,291.1827392578125,1.0,0.2169073522090912,0.759373128414154,0.759373128414154,1.0,1.0,-1.0127830505371094,0.407389760017395,0.6053933501243591,0.2178619652986526,0.0,0.0,0.3150198757648468,31.910520553588867,37.0,-5.537979602813721,-7327.267578125,113.9356918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,306.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1641618311405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276144474744796,0.2276189178228378,-4.465405709197512e-06,0.0,0.0001666033931542,0.0,0.0,9.641364097595217,0.0,0.0,0.0,0.292506456375122,4.0,0.0,1.0
397800,293.1711730957031,297.1499938964844,293.1499938964844,0.2072766572237014,-4102.70068359375,304.1519775390625,0.9842525124549866,0.2903476059436798,0.2615838348865509,294.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5383325219154358,0.050000000745058,0.0483320690691471,293.2886657714844,297.1499938964844,293.1499938964844,0.0440521612763404,-1006.1107177734376,304.1640625,0.6665006875991821,0.0897691696882247,0.0640888288617134,293.2000427246094,297.1499938964844,293.1499938964844,0.1750023066997528,-3775.09814453125,304.15509033203125,0.9402373433113098,0.2532066702842712,0.2406386584043502,293.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5383325219154358,0.050000000745058,0.2292665243148803,291.1832275390625,291.1499938964844,268.3608703613281,266.6371154785156,283.9925231933594,294.5103454589844,291.1827392578125,1.0,0.2169073522090912,0.759373128414154,0.759373128414154,1.0,1.0,-1.0127830505371094,0.407389760017395,0.6053933501243591,0.2178619652986526,0.0,0.0,0.3150198757648468,31.910520553588867,37.0,-5.537979602813721,-7327.267578125,113.9356918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8028259277344,306.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.1641618311405182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276144474744796,0.2276189178228378,-4.465405709197512e-06,0.0,0.0001666033931542,0.0,0.0,9.641364097595217,0.0,0.0,0.0,0.292506456375122,4.0,0.0,1.0
397860,293.1698303222656,297.1499938964844,293.1499938964844,0.207142174243927,-4100.76025390625,304.15155029296875,0.9755331873893738,0.2900848388671875,0.2613826990127563,294.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5321857929229736,0.050000000745058,0.0483863651752471,293.2875671386719,297.1499938964844,293.1499938964844,0.0412677526473999,-970.918212890625,304.1640014648437,0.6518576145172119,0.0864818915724754,0.0618269443511962,293.1990051269531,297.1499938964844,293.1499938964844,0.1741874814033508,-3761.223388671875,304.1547546386719,0.9282636046409608,0.2521487772464752,0.2396814227104187,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5321857929229736,0.050000000745058,0.229524090886116,291.1790466308594,291.1499938964844,268.4250793457031,266.69049072265625,284.0351257324219,294.4888610839844,291.17852783203125,1.0,0.2187351733446121,0.7593228220939636,0.7593228220939636,1.0,1.0,-1.0090527534484863,0.4047469794750213,0.6043057441711426,0.219696432352066,0.0,0.0,0.3114289343357086,33.29778289794922,40.0,-5.846056938171387,-7252.61669921875,115.4653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,306.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.1616287976503372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224364161491394,0.224368616938591,-4.456723672774388e-06,0.0,0.0001640326809138,0.0,0.0,9.474059104919434,0.0,0.0,0.0,0.2918214797973633,4.0,0.0,1.0
397920,293.1698303222656,297.1499938964844,293.1499938964844,0.207142174243927,-4100.76025390625,304.15155029296875,0.9755331873893738,0.2900848388671875,0.2613826990127563,294.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5321857929229736,0.050000000745058,0.0483863651752471,293.2875671386719,297.1499938964844,293.1499938964844,0.0412677526473999,-970.918212890625,304.1640014648437,0.6518576145172119,0.0864818915724754,0.0618269443511962,293.1990051269531,297.1499938964844,293.1499938964844,0.1741874814033508,-3761.223388671875,304.1547546386719,0.9282636046409608,0.2521487772464752,0.2396814227104187,293.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5321857929229736,0.050000000745058,0.229524090886116,291.1790466308594,291.1499938964844,268.4250793457031,266.69049072265625,284.0351257324219,294.4888610839844,291.17852783203125,1.0,0.2187351733446121,0.7593228220939636,0.7593228220939636,1.0,1.0,-1.0090527534484863,0.4047469794750213,0.6043057441711426,0.219696432352066,0.0,0.0,0.3114289343357086,33.29778289794922,40.0,-5.846056938171387,-7252.61669921875,115.4653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,306.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.1616287976503372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224364161491394,0.224368616938591,-4.456723672774388e-06,0.0,0.0001640326809138,0.0,0.0,9.474059104919434,0.0,0.0,0.0,0.2918214797973633,4.0,0.0,1.0
397980,293.1683349609375,297.1499938964844,293.1499938964844,0.207080453634262,-4099.9560546875,304.1511535644531,0.9644090533256532,0.2898847460746765,0.261256068944931,294.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5250606536865234,0.050000000745058,0.0484555438160896,293.2864074707031,297.1499938964844,293.1499938964844,0.0385221540927886,-936.2317504882812,304.1639099121094,0.6368868947029114,0.0832329913973808,0.0595995597541332,293.1978759765625,297.1499938964844,293.1499938964844,0.1734299510717392,-3748.314697265625,304.1544189453125,0.9145302176475524,0.251140296459198,0.2387882769107818,293.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5250606536865234,0.050000000745058,0.2298522442579269,291.1749572753906,291.1499938964844,268.4894104003906,266.7439880371094,284.0750427246094,294.4673156738281,291.1744689941406,1.0,0.2211585193872451,0.759272575378418,0.759272575378418,1.0,1.0,-1.0056326389312744,0.4023354351520538,0.603297233581543,0.2213383018970489,0.0,0.0,0.3083805739879608,35.05999755859375,43.0,-5.663480281829834,-7184.119140625,117.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,306.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.1593008041381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216338217258453,0.2216382622718811,-4.449452717381064e-06,0.0,0.000161670075613,0.0,0.0,9.334356307983398,0.0,0.0,0.0,0.2912492156028747,4.0,0.0,1.0
398040,293.1683349609375,297.1499938964844,293.1499938964844,0.207080453634262,-4099.9560546875,304.1511535644531,0.9644090533256532,0.2898847460746765,0.261256068944931,294.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5250606536865234,0.050000000745058,0.0484555438160896,293.2864074707031,297.1499938964844,293.1499938964844,0.0385221540927886,-936.2317504882812,304.1639099121094,0.6368868947029114,0.0832329913973808,0.0595995597541332,293.1978759765625,297.1499938964844,293.1499938964844,0.1734299510717392,-3748.314697265625,304.1544189453125,0.9145302176475524,0.251140296459198,0.2387882769107818,293.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5250606536865234,0.050000000745058,0.2298522442579269,291.1749572753906,291.1499938964844,268.4894104003906,266.7439880371094,284.0750427246094,294.4673156738281,291.1744689941406,1.0,0.2211585193872451,0.759272575378418,0.759272575378418,1.0,1.0,-1.0056326389312744,0.4023354351520538,0.603297233581543,0.2213383018970489,0.0,0.0,0.3083805739879608,35.05999755859375,43.0,-5.663480281829834,-7184.119140625,117.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,306.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.1593008041381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216338217258453,0.2216382622718811,-4.449452717381064e-06,0.0,0.000161670075613,0.0,0.0,9.334356307983398,0.0,0.0,0.0,0.2912492156028747,4.0,0.0,1.0
398100,293.1675720214844,297.1499938964844,293.1499938964844,0.2070704996585846,-4099.87548828125,304.15093994140625,0.9581124782562256,0.2898032963275909,0.2612154185771942,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.521331787109375,0.050000000745058,0.0484948754310607,293.2857666015625,297.1499938964844,293.1499938964844,0.037173006683588,-919.1362915039062,304.1638488769531,0.6294580101966858,0.081630140542984,0.0585028603672981,293.197265625,297.1499938964844,293.1499938964844,0.1730683892965316,-3742.146484375,304.154296875,0.9075693488121032,0.2506517469882965,0.2383621782064438,293.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.521331787109375,0.050000000745058,0.2300388067960739,291.17303466796875,291.1499938964844,268.5215759277344,266.77069091796875,284.09393310546875,294.456787109375,291.17254638671875,1.0,0.2225520312786102,0.7592474222183228,0.7592474222183228,1.0,1.0,-1.0040273666381836,0.4012184739112854,0.602808952331543,0.222065582871437,0.0,0.0,0.307043194770813,36.05992889404297,43.0,-5.478745937347412,-7151.97802734375,119.03150177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7583312988281,306.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.1582289785146713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204434871673584,0.2204479277133941,-4.446301772986772e-06,0.0,0.0001605823053978,0.0,0.0,9.273715019226074,0.0,0.0,0.0,0.2910009026527405,4.0,0.0,1.0
398160,293.16680908203125,297.1499938964844,293.1499938964844,0.2070714086294174,-4099.96142578125,304.1507873535156,0.9514551758766174,0.2897315621376037,0.2611865699291229,294.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5175890326499939,0.050000000745058,0.0485368371009826,293.2850646972656,297.1499938964844,293.1499938964844,0.03584511205554,-902.2413940429688,304.1637268066406,0.6219993829727173,0.0800457671284675,0.0574196875095367,293.1966552734375,297.1499938964844,293.1499938964844,0.1727161556482315,-3736.133056640625,304.1541442871094,0.9009066224098206,0.2501717209815979,0.2379472404718399,293.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5175890326499939,0.050000000745058,0.2302378565073013,291.1711730957031,291.1499938964844,268.5537109375,266.79736328125,284.11212158203125,294.4465637207031,291.17071533203125,1.0,0.2240414172410965,0.7592254877090454,0.7592254877090454,1.0,1.0,-1.0024840831756592,0.4001606702804565,0.6023234724998474,0.2227210998535156,0.0,0.0,0.3058196604251861,37.12528610229492,46.0,-5.275659561157227,-7121.166015625,120.48919677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7393493652344,305.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.1572216898202896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193572074174881,0.2193616479635238,-4.443431407707976e-06,0.0,0.000159560033353,0.0,0.0,9.21850299835205,0.0,0.0,0.0,0.2907748520374298,4.0,0.0,1.0
398220,293.165283203125,297.1499938964844,293.1499938964844,0.2070994973182678,-4100.53125,304.1504821777344,0.9374375939369202,0.2896114587783813,0.261158287525177,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5102360844612122,0.050000000745058,0.0486276187002658,293.283447265625,297.1499938964844,293.1499938964844,0.0332745425403118,-869.22216796875,304.1634521484375,0.6060042977333069,0.0769515484571456,0.055304680019617,293.1954650878906,297.1499938964844,293.1499938964844,0.1720353960990905,-3724.49609375,304.1539001464844,0.8878008127212524,0.2492339015007019,0.2371464222669601,293.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5102360844612122,0.050000000745058,0.2306684851646423,291.167724609375,291.1499938964844,268.6177673339844,266.8504638671875,284.1463317871094,294.4272155761719,291.16729736328125,1.0,0.2272578477859497,0.7591816782951355,0.7591816782951355,1.0,1.0,-0.9995765686035156,0.398224264383316,0.6013522744178772,0.2237998098134994,0.0,0.0,0.3036942481994629,39.425811767578125,49.0,-4.818089485168457,-7063.5234375,123.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,305.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.1554110795259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174762785434723,0.217480719089508,-4.438466021383647e-06,0.0,0.0001577224902575,0.0,0.0,9.123178482055664,0.0,0.0,0.0,0.2903845608234405,4.0,0.0,1.0
398280,293.165283203125,297.1499938964844,293.1499938964844,0.2070994973182678,-4100.53125,304.1504821777344,0.9374375939369202,0.2896114587783813,0.261158287525177,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5102360844612122,0.050000000745058,0.0486276187002658,293.283447265625,297.1499938964844,293.1499938964844,0.0332745425403118,-869.22216796875,304.1634521484375,0.6060042977333069,0.0769515484571456,0.055304680019617,293.1954650878906,297.1499938964844,293.1499938964844,0.1720353960990905,-3724.49609375,304.1539001464844,0.8878008127212524,0.2492339015007019,0.2371464222669601,293.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5102360844612122,0.050000000745058,0.2306684851646423,291.167724609375,291.1499938964844,268.6177673339844,266.8504638671875,284.1463317871094,294.4272155761719,291.16729736328125,1.0,0.2272578477859497,0.7591816782951355,0.7591816782951355,1.0,1.0,-0.9995765686035156,0.398224264383316,0.6013522744178772,0.2237998098134994,0.0,0.0,0.3036942481994629,39.425811767578125,49.0,-4.818089485168457,-7063.5234375,123.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936340332031,305.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.064453125,18000.0,0.0,0.0,0.1554110795259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174762785434723,0.217480719089508,-4.438466021383647e-06,0.0,0.0001577224902575,0.0,0.0,9.123178482055664,0.0,0.0,0.0,0.2903845608234405,4.0,0.0,1.0
398340,293.163818359375,297.1499938964844,293.1499938964844,0.2071572989225387,-4101.5498046875,304.15020751953125,0.9232165217399596,0.2895215451717376,0.2611641585826874,294.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5032438635826111,0.050000000745058,0.0487259700894355,293.28106689453125,297.1499938964844,293.1499938964844,0.0308905616402626,-838.0264892578125,304.1629333496094,0.5889629125595093,0.0740525797009468,0.0533090271055698,293.1942443847656,297.1499938964844,293.1499938964844,0.171383798122406,-3713.3388671875,304.1536865234375,0.8750131130218506,0.2483274638652801,0.2363819181919098,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5032438635826111,0.050000000745058,0.2311350256204605,291.1645812988281,291.1499938964844,268.681396484375,266.90313720703125,284.1773986816406,294.4093933105469,291.1642150878906,1.0,0.2307232171297073,0.7591378688812256,0.7591378688812256,1.0,1.0,-0.9969488978385924,0.39654740691185,0.6004015207290649,0.2245730459690094,0.0,0.0,0.3019652068614959,41.91339492797852,52.0,-4.39284086227417,-7011.33984375,127.31832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6398010253906,305.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.1538827121257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159487158060073,0.2159531563520431,-4.434431957633933e-06,0.0,0.0001561713870614,0.0,0.0,9.046008110046388,0.0,0.0,0.0,0.2900684773921966,4.0,0.0,1.0
398400,293.163818359375,297.1499938964844,293.1499938964844,0.2071572989225387,-4101.5498046875,304.15020751953125,0.9232165217399596,0.2895215451717376,0.2611641585826874,294.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5032438635826111,0.050000000745058,0.0487259700894355,293.28106689453125,297.1499938964844,293.1499938964844,0.0308905616402626,-838.0264892578125,304.1629333496094,0.5889629125595093,0.0740525797009468,0.0533090271055698,293.1942443847656,297.1499938964844,293.1499938964844,0.171383798122406,-3713.3388671875,304.1536865234375,0.8750131130218506,0.2483274638652801,0.2363819181919098,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5032438635826111,0.050000000745058,0.2311350256204605,291.1645812988281,291.1499938964844,268.681396484375,266.90313720703125,284.1773986816406,294.4093933105469,291.1642150878906,1.0,0.2307232171297073,0.7591378688812256,0.7591378688812256,1.0,1.0,-0.9969488978385924,0.39654740691185,0.6004015207290649,0.2245730459690094,0.0,0.0,0.3019652068614959,41.91339492797852,52.0,-4.39284086227417,-7011.33984375,127.31832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6398010253906,305.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.330078125,18000.0,0.0,0.0,0.1538827121257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159487158060073,0.2159531563520431,-4.434431957633933e-06,0.0,0.0001561713870614,0.0,0.0,9.046008110046388,0.0,0.0,0.0,0.2900684773921966,4.0,0.0,1.0
398460,293.16241455078125,297.1499938964844,293.1499938964844,0.207243725657463,-4103.005859375,304.1499938964844,0.9097851514816284,0.2894589602947235,0.2612014412879944,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4966990649700165,0.050000000745058,0.0488301701843738,293.27789306640625,297.1499938964844,293.1499938964844,0.0284765139222145,-810.5029296875,304.1626892089844,0.572015643119812,0.0713786408305168,0.0514806360006332,293.19305419921875,297.1499938964844,293.1499938964844,0.1707622855901718,-3702.683837890625,304.15350341796875,0.8628847599029541,0.2474515885114669,0.2356532216072082,293.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4966990649700165,0.050000000745058,0.2316292971372604,291.1616516113281,291.1499938964844,268.744384765625,266.9552001953125,284.2055358886719,294.3930053710937,291.16131591796875,1.0,0.2343656718730926,0.7590904831886292,0.7590904831886292,1.0,1.0,-0.994642972946167,0.3951359987258911,0.5995069742202759,0.225084513425827,0.0,0.0,0.3006101548671722,44.54557037353516,55.0,-4.020583629608154,-6964.87548828125,131.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,305.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7421875,18000.0,0.0,0.0,0.1526336371898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147438526153564,0.214748278260231,-4.431216893863166e-06,0.0,0.0001549037406221,0.0,0.0,8.985230445861816,0.0,0.0,0.0,0.2898192107677459,4.0,0.0,1.0
398520,293.16241455078125,297.1499938964844,293.1499938964844,0.207243725657463,-4103.005859375,304.1499938964844,0.9097851514816284,0.2894589602947235,0.2612014412879944,294.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4966990649700165,0.050000000745058,0.0488301701843738,293.27789306640625,297.1499938964844,293.1499938964844,0.0284765139222145,-810.5029296875,304.1626892089844,0.572015643119812,0.0713786408305168,0.0514806360006332,293.19305419921875,297.1499938964844,293.1499938964844,0.1707622855901718,-3702.683837890625,304.15350341796875,0.8628847599029541,0.2474515885114669,0.2356532216072082,293.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4966990649700165,0.050000000745058,0.2316292971372604,291.1616516113281,291.1499938964844,268.744384765625,266.9552001953125,284.2055358886719,294.3930053710937,291.16131591796875,1.0,0.2343656718730926,0.7590904831886292,0.7590904831886292,1.0,1.0,-0.994642972946167,0.3951359987258911,0.5995069742202759,0.225084513425827,0.0,0.0,0.3006101548671722,44.54557037353516,55.0,-4.020583629608154,-6964.87548828125,131.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,305.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7421875,18000.0,0.0,0.0,0.1526336371898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147438526153564,0.214748278260231,-4.431216893863166e-06,0.0,0.0001549037406221,0.0,0.0,8.985230445861816,0.0,0.0,0.0,0.2898192107677459,4.0,0.0,1.0
398580,293.1610717773437,297.1499938964844,293.1499938964844,0.2073450982570648,-4104.67626953125,304.1498413085937,0.8979792594909668,0.2894152104854584,0.2612618803977966,294.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4905368387699127,0.050000000745058,0.0489390976727008,293.27423095703125,297.1499938964844,293.1499938964844,0.0268620494753122,-782.9054565429688,304.1611328125,0.5555692315101624,0.0688800141215324,0.0497833788394928,293.1918640136719,297.1499938964844,293.1499938964844,0.1701590865850448,-3692.31982421875,304.1533508300781,0.8515578508377075,0.2465980648994445,0.2349521666765213,293.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4905368387699127,0.050000000745058,0.2321460098028183,291.15924072265625,291.1499938964844,268.8065185546875,267.0064697265625,284.2316589355469,294.3783874511719,291.15899658203125,1.0,0.2381279021501541,0.7590431571006775,0.7590431571006775,1.0,1.0,-0.9925879240036012,0.3939277231693268,0.5986602306365967,0.2254041731357574,0.0,0.0,0.2995468080043793,47.29512405395508,58.0,-3.2642745971679688,-6923.49853515625,135.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,305.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1516513973474502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138092368841171,0.2138136625289917,-4.428720330906799e-06,0.0,0.0001539068762212,0.0,0.0,8.938176155090332,0.0,0.0,0.0,0.2896259129047394,4.0,0.0,1.0
398640,293.1610717773437,297.1499938964844,293.1499938964844,0.2073450982570648,-4104.67626953125,304.1498413085937,0.8979792594909668,0.2894152104854584,0.2612618803977966,294.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4905368387699127,0.050000000745058,0.0489390976727008,293.27423095703125,297.1499938964844,293.1499938964844,0.0268620494753122,-782.9054565429688,304.1611328125,0.5555692315101624,0.0688800141215324,0.0497833788394928,293.1918640136719,297.1499938964844,293.1499938964844,0.1701590865850448,-3692.31982421875,304.1533508300781,0.8515578508377075,0.2465980648994445,0.2349521666765213,293.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4905368387699127,0.050000000745058,0.2321460098028183,291.15924072265625,291.1499938964844,268.8065185546875,267.0064697265625,284.2316589355469,294.3783874511719,291.15899658203125,1.0,0.2381279021501541,0.7590431571006775,0.7590431571006775,1.0,1.0,-0.9925879240036012,0.3939277231693268,0.5986602306365967,0.2254041731357574,0.0,0.0,0.2995468080043793,47.29512405395508,58.0,-3.2642745971679688,-6923.49853515625,135.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,305.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1516513973474502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138092368841171,0.2138136625289917,-4.428720330906799e-06,0.0,0.0001539068762212,0.0,0.0,8.938176155090332,0.0,0.0,0.0,0.2896259129047394,4.0,0.0,1.0
398700,293.16046142578125,297.1499938964844,293.1499938964844,0.2073973268270492,-4105.525390625,304.1497802734375,0.8924378752708435,0.2893985509872436,0.2612987160682678,294.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.487553983926773,0.050000000745058,0.0489950329065322,293.272216796875,297.1499938964844,293.1499938964844,0.0259465612471103,-770.2400512695312,304.1607666015625,0.547690749168396,0.0676986053586006,0.0489829927682876,293.1913146972656,297.1499938964844,293.1499938964844,0.1698609888553619,-3687.1865234375,304.1532592773437,0.8462077975273132,0.2461782097816467,0.2346100658178329,293.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.487553983926773,0.050000000745058,0.2324113398790359,291.1583251953125,291.1499938964844,268.83721923828125,267.03173828125,284.2442626953125,294.3717346191406,291.1581420898437,1.0,0.2400407493114471,0.7590194344520569,0.7590194344520569,1.0,1.0,-0.9916465282440186,0.3933825194835663,0.5982639789581299,0.2255272418260574,0.0,0.0,0.2990860641002655,48.70696258544922,58.0,-2.749237060546875,-6904.32861328125,137.5084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48809814453125,305.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1512565463781356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134133130311966,0.2134177535772323,-4.427687144925585e-06,0.0,0.0001535061601316,0.0,0.0,8.918314933776855,0.0,0.0,0.0,0.2895444929599762,4.0,0.0,1.0
398760,293.15985107421875,297.1499938964844,293.1499938964844,0.2074491679668426,-4106.36181640625,304.14971923828125,0.8870642781257629,0.2893846929073334,0.2613389194011688,294.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4846059381961822,0.050000000745058,0.0490517616271972,293.2701416015625,297.1499938964844,293.1499938964844,0.0251150634139776,-758.2097778320312,304.16033935546875,0.5401219725608826,0.0665643364191055,0.0482153184711933,293.1907653808594,297.1499938964844,293.1499938964844,0.1695640981197357,-3682.06640625,304.1532287597656,0.8410635590553284,0.24576236307621,0.2342726588249206,293.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4846059381961822,0.050000000745058,0.2326804399490356,291.1576538085937,291.1499938964844,268.8676452636719,267.0567626953125,284.2567749023437,294.3653869628906,291.1575012207031,1.0,0.2419675290584564,0.7589932084083557,0.7589932084083557,1.0,1.0,-0.9907594919204712,0.3928664922714233,0.5978929996490479,0.2256477326154709,0.0,0.0,0.2986494898796081,50.13931655883789,46.0,-2.1878104209899902,-6885.91943359375,139.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576110839844,305.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1509195268154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213045060634613,0.2130494862794876,-4.426749001140706e-06,0.0,0.0001531641319161,0.0,0.0,8.89989948272705,0.0,0.0,0.0,0.2894692122936249,4.0,0.0,1.0
398820,293.1585998535156,297.1499938964844,293.1499938964844,0.2074127942323684,-4105.72900390625,304.1498718261719,0.8896641135215759,0.2893888056278229,0.2613045275211334,294.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4860506355762481,0.050000000745058,0.0490238294005394,293.2650756835937,297.1499938964844,293.1499938964844,0.0235227476805448,-734.508056640625,304.1595458984375,0.535034716129303,0.0645398125052452,0.0467126406729221,293.18963623046875,297.1499938964844,293.1499938964844,0.1688407361507415,-3669.48193359375,304.1533508300781,0.8424671292304993,0.2449614107608795,0.2334775775671005,293.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4860506355762481,0.050000000745058,0.2325479388236999,291.157958984375,291.1499938964844,268.9275207519531,267.10595703125,284.283447265625,294.3535461425781,291.15826416015625,1.0,0.2401439547538757,0.7589406371116638,0.7589406371116638,1.0,1.0,-0.9877684712409972,0.3912837207317352,0.5964847803115845,0.2256482690572738,0.0,0.0,0.2976131737232208,49.409210205078125,34.0,1.2680214643478394,-6845.9482421875,137.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,305.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1503859758377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122790515422821,0.2122834771871566,-4.425003680808004e-06,0.0,0.0001526226405985,0.0,0.0,8.862028121948242,0.0,0.0,0.0,0.2893152236938476,4.0,0.0,1.0
398880,293.1585998535156,297.1499938964844,293.1499938964844,0.2074127942323684,-4105.72900390625,304.1498718261719,0.8896641135215759,0.2893888056278229,0.2613045275211334,294.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4860506355762481,0.050000000745058,0.0490238294005394,293.2650756835937,297.1499938964844,293.1499938964844,0.0235227476805448,-734.508056640625,304.1595458984375,0.535034716129303,0.0645398125052452,0.0467126406729221,293.18963623046875,297.1499938964844,293.1499938964844,0.1688407361507415,-3669.48193359375,304.1533508300781,0.8424671292304993,0.2449614107608795,0.2334775775671005,293.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4860506355762481,0.050000000745058,0.2325479388236999,291.157958984375,291.1499938964844,268.9275207519531,267.10595703125,284.283447265625,294.3535461425781,291.15826416015625,1.0,0.2401439547538757,0.7589406371116638,0.7589406371116638,1.0,1.0,-0.9877684712409972,0.3912837207317352,0.5964847803115845,0.2256482690572738,0.0,0.0,0.2976131737232208,49.409210205078125,34.0,1.2680214643478394,-6845.9482421875,137.72032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,305.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1503859758377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122790515422821,0.2122834771871566,-4.425003680808004e-06,0.0,0.0001526226405985,0.0,0.0,8.862028121948242,0.0,0.0,0.0,0.2893152236938476,4.0,0.0,1.0
398940,293.1572265625,297.1499938964844,293.1499938964844,0.2072688490152359,-4103.33056640625,304.150146484375,0.9040160179138184,0.2894509434700012,0.261211484670639,294.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4937653541564941,0.050000000745058,0.048880822956562,293.258544921875,297.1499938964844,293.1499938964844,0.0221934374421834,-713.90673828125,304.1585693359375,0.539186954498291,0.0629489794373512,0.0454172641038894,293.1883239746094,297.1499938964844,293.1499938964844,0.1680224984884262,-3655.170166015625,304.1535949707031,0.854236900806427,0.2442197650671005,0.2326206713914871,293.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4937653541564941,0.050000000745058,0.2318695783615112,291.1612243652344,291.1499938964844,268.9859924316406,267.1538391113281,284.3112487792969,294.342529296875,291.16162109375,1.0,0.2343180030584335,0.7588880658149719,0.7588880658149719,1.0,1.0,-0.9840880632400512,0.3893870115280151,0.5947010517120361,0.2255188524723053,0.0,0.0,0.2959086894989013,45.75725173950195,25.0,3.9366331100463854,-6798.51123046875,130.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.1499814242124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211039736866951,0.2110441476106643,-4.4226062527741306e-06,0.0,0.0001522120874142,0.0,0.0,8.80168342590332,0.0,0.0,0.0,0.2890762090682983,4.0,0.0,1.0
