time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399000,293.1572265625,297.1499938964844,293.1499938964844,0.2072688490152359,-4103.33056640625,304.150146484375,0.9040160179138184,0.2894509434700012,0.261211484670639,294.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4937653541564941,0.050000000745058,0.048880822956562,293.258544921875,297.1499938964844,293.1499938964844,0.0221934374421834,-713.90673828125,304.1585693359375,0.539186954498291,0.0629489794373512,0.0454172641038894,293.1883239746094,297.1499938964844,293.1499938964844,0.1680224984884262,-3655.170166015625,304.1535949707031,0.854236900806427,0.2442197650671005,0.2326206713914871,293.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4937653541564941,0.050000000745058,0.2318695783615112,291.1612243652344,291.1499938964844,268.9859924316406,267.1538391113281,284.3112487792969,294.342529296875,291.16162109375,1.0,0.2343180030584335,0.7588880658149719,0.7588880658149719,1.0,1.0,-0.9840880632400512,0.3893870115280151,0.5947010517120361,0.2255188524723053,0.0,0.0,0.2959086894989013,45.75725173950195,25.0,3.9366331100463854,-6798.51123046875,130.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.1499814242124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211039736866951,0.2110441476106643,-4.4226062527741306e-06,0.0,0.0001522120874142,0.0,0.0,8.80168342590332,0.0,0.0,0.0,0.2890762090682983,4.0,0.0,1.0
399060,293.15576171875,297.1499938964844,293.1499938964844,0.2071233689785003,-4100.93603515625,304.1503601074219,0.928604245185852,0.2895626127719879,0.261117160320282,294.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5058877468109131,0.050000000745058,0.0486873276531696,293.250732421875,297.1499938964844,293.1499938964844,0.021165395155549,-697.3974609375,304.15740966796875,0.55010586977005,0.0617770105600357,0.0443814620375633,293.1869201660156,297.1499938964844,293.1499938964844,0.1672079414129257,-3640.93212890625,304.1537475585937,0.8736544847488403,0.2435326874256134,0.2317666858434677,293.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5058877468109131,0.050000000745058,0.2309517115354538,291.1643981933594,291.1499938964844,269.0428161621094,267.20025634765625,284.3392028808594,294.33221435546875,291.1647033691406,1.0,0.2265636622905731,0.7588525414466858,0.7588525414466858,1.0,1.0,-0.9803727865219116,0.3874646425247192,0.5929081439971924,0.2254171818494796,0.0,0.0,0.2937713265419006,40.82722854614258,25.0,4.137938976287842,-6747.666015625,121.56594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1496181041002273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094027400016784,0.209407165646553,-4.419195647642482e-06,0.0,0.0001518433564342,0.0,0.0,8.721701622009277,0.0,0.0,0.0,0.2887583076953888,4.0,0.0,1.0
399120,293.15576171875,297.1499938964844,293.1499938964844,0.2071233689785003,-4100.93603515625,304.1503601074219,0.928604245185852,0.2895626127719879,0.261117160320282,294.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5058877468109131,0.050000000745058,0.0486873276531696,293.250732421875,297.1499938964844,293.1499938964844,0.021165395155549,-697.3974609375,304.15740966796875,0.55010586977005,0.0617770105600357,0.0443814620375633,293.1869201660156,297.1499938964844,293.1499938964844,0.1672079414129257,-3640.93212890625,304.1537475585937,0.8736544847488403,0.2435326874256134,0.2317666858434677,293.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5058877468109131,0.050000000745058,0.2309517115354538,291.1643981933594,291.1499938964844,269.0428161621094,267.20025634765625,284.3392028808594,294.33221435546875,291.1647033691406,1.0,0.2265636622905731,0.7588525414466858,0.7588525414466858,1.0,1.0,-0.9803727865219116,0.3874646425247192,0.5929081439971924,0.2254171818494796,0.0,0.0,0.2937713265419006,40.82722854614258,25.0,4.137938976287842,-6747.666015625,121.56594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1496181041002273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094027400016784,0.209407165646553,-4.419195647642482e-06,0.0,0.0001518433564342,0.0,0.0,8.721701622009277,0.0,0.0,0.0,0.2887583076953888,4.0,0.0,1.0
399180,293.1543273925781,297.1499938964844,293.1499938964844,0.2070724219083786,-4100.11083984375,304.1502990722656,0.950859785079956,0.2897042036056518,0.2610990405082702,294.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5173261165618896,0.050000000745058,0.0485399439930915,293.2421264648437,297.1499938964844,293.1499938964844,0.0204563736915588,-685.694580078125,304.1561279296875,0.5605893135070801,0.0609681531786918,0.0436467118561267,293.1855163574219,297.1499938964844,293.1499938964844,0.1664872914552688,-3628.384765625,304.1536865234375,0.8913606405258179,0.2428821176290512,0.2309987694025039,293.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5173261165618896,0.050000000745058,0.230252593755722,291.1662292480469,291.1499938964844,269.09783935546875,267.2450256347656,284.3661499023437,294.3224792480469,291.1662902832031,1.0,0.2207287698984146,0.7588170170783997,0.7588170170783997,1.0,1.0,-0.9775311350822448,0.3859147727489471,0.5916163325309753,0.2255482226610183,0.0,0.0,0.2914582192897796,37.07674789428711,25.0,2.204678773880005,-6699.27880859375,114.66793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,305.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1492321938276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075679749250412,0.2075724005699157,-4.415139756019926e-06,0.0,0.0001514517061877,0.0,0.0,8.631885528564453,0.0,0.0,0.0,0.2883993089199066,4.0,0.0,1.0
399240,293.1543273925781,297.1499938964844,293.1499938964844,0.2070724219083786,-4100.11083984375,304.1502990722656,0.950859785079956,0.2897042036056518,0.2610990405082702,294.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5173261165618896,0.050000000745058,0.0485399439930915,293.2421264648437,297.1499938964844,293.1499938964844,0.0204563736915588,-685.694580078125,304.1561279296875,0.5605893135070801,0.0609681531786918,0.0436467118561267,293.1855163574219,297.1499938964844,293.1499938964844,0.1664872914552688,-3628.384765625,304.1536865234375,0.8913606405258179,0.2428821176290512,0.2309987694025039,293.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5173261165618896,0.050000000745058,0.230252593755722,291.1662292480469,291.1499938964844,269.09783935546875,267.2450256347656,284.3661499023437,294.3224792480469,291.1662902832031,1.0,0.2207287698984146,0.7588170170783997,0.7588170170783997,1.0,1.0,-0.9775311350822448,0.3859147727489471,0.5916163325309753,0.2255482226610183,0.0,0.0,0.2914582192897796,37.07674789428711,25.0,2.204678773880005,-6699.27880859375,114.66793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29205322265625,305.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.642578125,18000.0,0.0,0.0,0.1492321938276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075679749250412,0.2075724005699157,-4.415139756019926e-06,0.0,0.0001514517061877,0.0,0.0,8.631885528564453,0.0,0.0,0.0,0.2883993089199066,4.0,0.0,1.0
399300,293.1536560058594,297.1499938964844,293.1499938964844,0.2070814073085785,-4100.26708984375,304.1502380371094,0.9600669741630554,0.2897815108299255,0.2611109018325805,294.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5225560665130615,0.050000000745058,0.0484817624092102,293.23760986328125,297.1499938964844,293.1499938964844,0.0202019531279802,-681.4342041015625,304.1554870605469,0.565386176109314,0.0606890246272087,0.0433777756989002,293.1848449707031,297.1499938964844,293.1499938964844,0.1661600172519683,-3622.706298828125,304.15362548828125,0.8991374969482422,0.2425651401281356,0.2306390255689621,293.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5225560665130615,0.050000000745058,0.2299766093492508,291.16632080078125,291.1499938964844,269.1246032714844,267.2667236328125,284.3793640136719,294.3178405761719,291.16632080078125,1.0,0.2183299958705902,0.7587992548942566,0.7587992548942566,1.0,1.0,-0.9763896465301514,0.3852539658546448,0.5911356210708618,0.2257010191679,0.0,0.0,0.2903588414192199,35.59832000732422,25.0,1.0795156955718994,-6677.26416015625,111.95469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,305.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.1490200608968734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206673726439476,0.2066781371831894,-4.413052465679357e-06,0.0,0.0001512364251539,0.0,0.0,8.588006019592285,0.0,0.0,0.0,0.2882227897644043,4.0,0.0,1.0
399360,293.15301513671875,297.1499938964844,293.1499938964844,0.2071048766374588,-4100.65771484375,304.150146484375,0.96815288066864,0.2898638546466827,0.2611341178417206,294.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5274975895881653,0.050000000745058,0.048431109637022,293.23291015625,297.1499938964844,293.1499938964844,0.0200128220021724,-678.247314453125,304.1548156738281,0.5700241923332214,0.060502640902996,0.0431765131652355,293.1841735839844,297.1499938964844,293.1499938964844,0.1658467799425125,-3617.275146484375,304.1535339355469,0.9063822627067566,0.2422536164522171,0.2302918583154678,293.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5274975895881653,0.050000000745058,0.229736328125,291.16619873046875,291.1499938964844,269.1508483886719,267.2879638671875,284.3924255371094,294.3133544921875,291.1661682128906,1.0,0.2162213921546936,0.7587891221046448,0.7587891221046448,1.0,1.0,-0.9754101037979126,0.3846580386161804,0.5907520651817322,0.2259108126163482,0.0,0.0,0.2892901301383972,34.313018798828125,25.0,0.3076809644699096,-6656.8125,109.60372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.212890625,18000.0,0.0,0.0,0.1487933099269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058146297931671,0.2058190405368805,-4.411026111483807e-06,0.0,0.0001510063011664,0.0,0.0,8.545878410339355,0.0,0.0,0.0,0.2880526781082153,4.0,0.0,1.0
399420,293.1517333984375,297.1499938964844,293.1499938964844,0.2071879208087921,-4102.01611328125,304.14996337890625,0.9813978672027588,0.2900445163249969,0.2612117826938629,294.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5364972352981567,0.050000000745058,0.0483478605747222,293.222900390625,297.1499938964844,293.1499938964844,0.0198395065963268,-675.3304443359375,304.15350341796875,0.5790735483169556,0.0604341365396976,0.0429931282997131,293.1828918457031,297.1499938964844,293.1499938964844,0.1652551442384719,-3607.020751953125,304.1533508300781,0.9202380180358888,0.241647407412529,0.2296312898397445,293.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5364972352981567,0.050000000745058,0.229341447353363,291.1656799316406,291.1499938964844,269.2016296386719,267.3289489746094,284.4182434082031,294.3048400878906,291.1655578613281,1.0,0.2127280235290527,0.7587688565254211,0.7587688565254211,1.0,1.0,-0.9739164113998412,0.3836461901664734,0.5902702212333679,0.2265024483203888,0.0,0.0,0.2872340679168701,32.20705032348633,25.0,-0.678080141544342,-6619.57861328125,105.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.703125,18000.0,0.0,0.0,0.1482958048582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041705995798111,0.2041749954223632,-4.4071698539482895e-06,0.0,0.0001505013933638,0.0,0.0,8.465478897094727,0.0,0.0,0.0,0.2877281904220581,4.0,0.0,1.0
399480,293.1517333984375,297.1499938964844,293.1499938964844,0.2071879208087921,-4102.01611328125,304.14996337890625,0.9813978672027588,0.2900445163249969,0.2612117826938629,294.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5364972352981567,0.050000000745058,0.0483478605747222,293.222900390625,297.1499938964844,293.1499938964844,0.0198395065963268,-675.3304443359375,304.15350341796875,0.5790735483169556,0.0604341365396976,0.0429931282997131,293.1828918457031,297.1499938964844,293.1499938964844,0.1652551442384719,-3607.020751953125,304.1533508300781,0.9202380180358888,0.241647407412529,0.2296312898397445,293.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5364972352981567,0.050000000745058,0.229341447353363,291.1656799316406,291.1499938964844,269.2016296386719,267.3289489746094,284.4182434082031,294.3048400878906,291.1655578613281,1.0,0.2127280235290527,0.7587688565254211,0.7587688565254211,1.0,1.0,-0.9739164113998412,0.3836461901664734,0.5902702212333679,0.2265024483203888,0.0,0.0,0.2872340679168701,32.20705032348633,25.0,-0.678080141544342,-6619.57861328125,105.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,305.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.703125,18000.0,0.0,0.0,0.1482958048582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041705995798111,0.2041749954223632,-4.4071698539482895e-06,0.0,0.0001505013933638,0.0,0.0,8.465478897094727,0.0,0.0,0.0,0.2877281904220581,4.0,0.0,1.0
399540,293.1505126953125,297.1499938964844,293.1499938964844,0.2073153108358383,-4104.0810546875,304.1497497558594,0.991465151309967,0.290247768163681,0.2613270580768585,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5443090796470642,0.050000000745058,0.0482833310961723,293.2119445800781,297.1499938964844,293.1499938964844,0.0199572946876287,-677.3880004882812,304.1521301269531,0.5881321430206299,0.0608079209923744,0.043125320225954,293.1816711425781,297.1499938964844,293.1499938964844,0.1647059917449951,-3597.506591796875,304.15313720703125,0.9323530197143556,0.2410648465156555,0.2290113717317581,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5443090796470642,0.050000000745058,0.229035347700119,291.16473388671875,291.1499938964844,269.25,267.3677673339844,284.4437255859375,294.2970275878906,291.16461181640625,1.0,0.2100223898887634,0.7587485313415527,0.7587485313415527,1.0,1.0,-0.9730245471000672,0.3828631937503814,0.5901613235473633,0.2273262292146682,0.0,0.0,0.2853275239467621,30.584836959838867,25.0,-1.2760461568832395,-6586.9443359375,102.90750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,305.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1477434039115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202645942568779,0.2026503384113311,-4.403585080581252e-06,0.0,0.0001499407808296,0.0,0.0,8.391112327575684,0.0,0.0,0.0,0.2874280512332916,4.0,0.0,1.0
399600,293.1505126953125,297.1499938964844,293.1499938964844,0.2073153108358383,-4104.0810546875,304.1497497558594,0.991465151309967,0.290247768163681,0.2613270580768585,294.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5443090796470642,0.050000000745058,0.0482833310961723,293.2119445800781,297.1499938964844,293.1499938964844,0.0199572946876287,-677.3880004882812,304.1521301269531,0.5881321430206299,0.0608079209923744,0.043125320225954,293.1816711425781,297.1499938964844,293.1499938964844,0.1647059917449951,-3597.506591796875,304.15313720703125,0.9323530197143556,0.2410648465156555,0.2290113717317581,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5443090796470642,0.050000000745058,0.229035347700119,291.16473388671875,291.1499938964844,269.25,267.3677673339844,284.4437255859375,294.2970275878906,291.16461181640625,1.0,0.2100223898887634,0.7587485313415527,0.7587485313415527,1.0,1.0,-0.9730245471000672,0.3828631937503814,0.5901613235473633,0.2273262292146682,0.0,0.0,0.2853275239467621,30.584836959838867,25.0,-1.2760461568832395,-6586.9443359375,102.90750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,305.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1477434039115905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202645942568779,0.2026503384113311,-4.403585080581252e-06,0.0,0.0001499407808296,0.0,0.0,8.391112327575684,0.0,0.0,0.0,0.2874280512332916,4.0,0.0,1.0
399660,293.1492919921875,297.1499938964844,293.1499938964844,0.2073531001806259,-4104.63916015625,304.1498107910156,0.9989960193634032,0.2904864251613617,0.2613358199596405,294.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5509762167930603,0.050000000745058,0.0482328906655311,293.1998596191406,297.1499938964844,293.1499938964844,0.0203980170190334,-684.8902587890625,304.15069580078125,0.5975021123886108,0.0616839006543159,0.0436040125787258,293.1804504394531,297.1499938964844,293.1499938964844,0.1641930788755417,-3588.61865234375,304.1529541015625,0.9423812031745912,0.2405073344707489,0.2284287065267563,293.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5509762167930603,0.050000000745058,0.2287960648536682,291.1636657714844,291.1499938964844,269.29656982421875,267.4049987792969,284.4696350097656,294.2899169921875,291.1635437011719,1.0,0.2079256474971771,0.7587166428565979,0.7587166428565979,1.0,1.0,-0.9725668430328368,0.3822163939476013,0.5903504490852356,0.2283890694379806,0.0,0.0,0.2835813164710998,29.32807350158692,25.0,-1.389366865158081,-6557.94287109375,100.73001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1471482366323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012577205896377,0.2012621164321899,-4.40031635662308e-06,0.0,0.0001493367599323,0.0,0.0,8.323567390441895,0.0,0.0,0.0,0.287155270576477,4.0,0.0,1.0
399720,293.1492919921875,297.1499938964844,293.1499938964844,0.2073531001806259,-4104.63916015625,304.1498107910156,0.9989960193634032,0.2904864251613617,0.2613358199596405,294.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5509762167930603,0.050000000745058,0.0482328906655311,293.1998596191406,297.1499938964844,293.1499938964844,0.0203980170190334,-684.8902587890625,304.15069580078125,0.5975021123886108,0.0616839006543159,0.0436040125787258,293.1804504394531,297.1499938964844,293.1499938964844,0.1641930788755417,-3588.61865234375,304.1529541015625,0.9423812031745912,0.2405073344707489,0.2284287065267563,293.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5509762167930603,0.050000000745058,0.2287960648536682,291.1636657714844,291.1499938964844,269.29656982421875,267.4049987792969,284.4696350097656,294.2899169921875,291.1635437011719,1.0,0.2079256474971771,0.7587166428565979,0.7587166428565979,1.0,1.0,-0.9725668430328368,0.3822163939476013,0.5903504490852356,0.2283890694379806,0.0,0.0,0.2835813164710998,29.32807350158692,25.0,-1.389366865158081,-6557.94287109375,100.73001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,305.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.1471482366323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012577205896377,0.2012621164321899,-4.40031635662308e-06,0.0,0.0001493367599323,0.0,0.0,8.323567390441895,0.0,0.0,0.0,0.287155270576477,4.0,0.0,1.0
399780,293.14385986328125,297.1499938964844,293.1499938964844,0.2036486268043518,-4045.28564453125,304.1561279296875,0.9990000128746032,0.2915864884853363,0.2575562298297882,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550267100334167,0.050000000745058,0.0482040531933307,293.18505859375,297.1499938964844,293.1499938964844,0.0213354006409645,-700.3707885742188,304.1488952636719,0.6065776944160461,0.0634123310446739,0.0446080565452575,293.1791381835937,297.1499938964844,293.1499938964844,0.163668692111969,-3579.4228515625,304.1528625488281,0.948043704032898,0.2400023788213729,0.2279062420129776,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550267100334167,0.050000000745058,0.2286592721939087,291.1666564941406,291.1499938964844,269.3420715332031,267.4412536621094,284.5018615722656,294.283203125,291.167724609375,1.0,0.2061962932348251,0.7586847543716431,0.7586847543716431,1.0,1.0,-0.9682746529579164,0.3797944188117981,0.5884802341461182,0.2288044244050979,0.0,0.0,0.2812731266021728,28.574541091918945,25.0,6.214007377624512,-6516.23388671875,98.60018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.79296875,18000.0,0.0,0.0,0.1465067714452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997245103120803,0.1997289061546325,-4.397193606564542e-06,0.0,0.0001486857509007,0.0,0.0,8.250044822692871,0.0,0.0,0.0,0.2868596911430359,4.0,0.0,1.0
399840,293.14385986328125,297.1499938964844,293.1499938964844,0.2036486268043518,-4045.28564453125,304.1561279296875,0.9990000128746032,0.2915864884853363,0.2575562298297882,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550267100334167,0.050000000745058,0.0482040531933307,293.18505859375,297.1499938964844,293.1499938964844,0.0213354006409645,-700.3707885742188,304.1488952636719,0.6065776944160461,0.0634123310446739,0.0446080565452575,293.1791381835937,297.1499938964844,293.1499938964844,0.163668692111969,-3579.4228515625,304.1528625488281,0.948043704032898,0.2400023788213729,0.2279062420129776,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5550267100334167,0.050000000745058,0.2286592721939087,291.1666564941406,291.1499938964844,269.3420715332031,267.4412536621094,284.5018615722656,294.283203125,291.167724609375,1.0,0.2061962932348251,0.7586847543716431,0.7586847543716431,1.0,1.0,-0.9682746529579164,0.3797944188117981,0.5884802341461182,0.2288044244050979,0.0,0.0,0.2812731266021728,28.574541091918945,25.0,6.214007377624512,-6516.23388671875,98.60018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.79296875,18000.0,0.0,0.0,0.1465067714452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997245103120803,0.1997289061546325,-4.397193606564542e-06,0.0,0.0001486857509007,0.0,0.0,8.250044822692871,0.0,0.0,0.0,0.2868596911430359,4.0,0.0,1.0
399900,293.1388854980469,297.1499938964844,293.1499938964844,0.2016142755746841,-4011.68408203125,304.1587219238281,0.9990000128746032,0.2926390767097473,0.2553889751434326,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568326115608215,0.050000000745058,0.0481915920972824,293.1765441894531,297.1499938964844,293.1499938964844,0.0220749974250793,-712.2303466796875,304.1477355957031,0.6120476126670837,0.0646442323923111,0.0453814007341861,293.1783447265625,297.1499938964844,293.1499938964844,0.1634033620357513,-3574.727294921875,304.1528015136719,0.95052969455719,0.2397872656583786,0.2276777923107147,293.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568326115608215,0.050000000745058,0.2286001741886139,291.1707458496094,291.1499938964844,269.3643798828125,267.458984375,284.5179138183594,294.2797241210937,291.1716003417969,1.0,0.2054444253444671,0.758668839931488,0.758668839931488,1.0,1.0,-0.9663739204406738,0.378693163394928,0.5876807570457458,0.2290630638599395,0.0,0.0,0.2794782519340515,28.250364303588867,25.0,7.827072143554687,-6489.04541015625,97.6585464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016052246094,305.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.365234375,18000.0,0.0,0.0,0.1461484879255294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985065042972564,0.1985109001398086,-4.395067207951797e-06,0.0,0.0001483221421949,0.0,0.0,8.19240951538086,0.0,0.0,0.0,0.2866344749927521,4.0,0.0,1.0
399960,293.13330078125,297.1499938964844,293.1499938964844,0.1996193081140518,-3979.54736328125,304.1607360839844,0.9990000128746032,0.2938795089721679,0.2533485889434814,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5585302710533142,0.050000000745058,0.0481800884008407,293.16766357421875,297.1499938964844,293.1499938964844,0.0229777209460735,-726.3732299804688,304.1465148925781,0.6177309155464172,0.0660504102706909,0.0462950766086578,293.177490234375,297.1499938964844,293.1499938964844,0.1631855219602584,-3570.90673828125,304.1527099609375,0.9528601765632628,0.2396002560853958,0.2274764627218246,293.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5585302710533142,0.050000000745058,0.2285455912351608,291.1732788085937,291.1499938964844,269.3863830566406,267.4764709472656,284.5334777832031,294.2762451171875,291.17364501953125,1.0,0.20476134121418,0.7586665153503418,0.7586665153503418,1.0,1.0,-0.9647005796432496,0.3776885271072387,0.5870120525360107,0.2293877303600311,0.0,0.0,0.2776613533496856,27.95358085632324,28.0,6.175585746765137,-6460.28662109375,96.82545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,305.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1457521021366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971311867237091,0.1971355825662613,-4.392373739392497e-06,0.0,0.0001479198544984,0.0,0.0,8.126941680908203,0.0,0.0,0.0,0.286378413438797,4.0,0.0,1.0
400020,293.1240539550781,297.1499938964844,293.1499938964844,0.1986646950244903,-3965.050537109375,304.1585693359375,0.9990000128746032,0.2961851060390472,0.2524255514144897,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5592969655990601,0.050000000745058,0.0481749437749385,293.1504821777344,297.1499938964844,293.1499938964844,0.0251456275582313,-759.0330810546875,304.1440734863281,0.6271021962165833,0.0690867975354194,0.0483765341341495,293.1756286621094,297.1499938964844,293.1499938964844,0.1629189997911453,-3566.389892578125,304.1522216796875,0.9535529017448424,0.2392797172069549,0.2271544486284256,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5592969655990601,0.050000000745058,0.2285211831331253,291.1715393066406,291.1499938964844,269.429443359375,267.5106201171875,284.5586242675781,294.2693786621094,291.1705322265625,1.0,0.2048520594835281,0.7586619853973389,0.7586619853973389,1.0,1.0,-0.965667188167572,0.3776028752326965,0.5880643129348755,0.2309553325176239,0.0,0.0,0.2747762799263,27.865741729736328,31.0,-4.226180553436279,-6420.3759765625,96.88040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,305.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.1448535174131393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946959346532821,0.1947003304958343,-4.386702585179592e-06,0.0,0.000147007900523,0.0,0.0,8.009790420532227,0.0,0.0,0.0,0.2859109342098236,4.0,0.0,1.0
400080,293.1240539550781,297.1499938964844,293.1499938964844,0.1986646950244903,-3965.050537109375,304.1585693359375,0.9990000128746032,0.2961851060390472,0.2524255514144897,294.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5592969655990601,0.050000000745058,0.0481749437749385,293.1504821777344,297.1499938964844,293.1499938964844,0.0251456275582313,-759.0330810546875,304.1440734863281,0.6271021962165833,0.0690867975354194,0.0483765341341495,293.1756286621094,297.1499938964844,293.1499938964844,0.1629189997911453,-3566.389892578125,304.1522216796875,0.9535529017448424,0.2392797172069549,0.2271544486284256,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5592969655990601,0.050000000745058,0.2285211831331253,291.1715393066406,291.1499938964844,269.429443359375,267.5106201171875,284.5586242675781,294.2693786621094,291.1705322265625,1.0,0.2048520594835281,0.7586619853973389,0.7586619853973389,1.0,1.0,-0.965667188167572,0.3776028752326965,0.5880643129348755,0.2309553325176239,0.0,0.0,0.2747762799263,27.865741729736328,31.0,-4.226180553436279,-6420.3759765625,96.88040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,305.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46875,18000.0,0.0,0.0,0.1448535174131393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946959346532821,0.1947003304958343,-4.386702585179592e-06,0.0,0.000147007900523,0.0,0.0,8.009790420532227,0.0,0.0,0.0,0.2859109342098236,4.0,0.0,1.0
400140,293.1214904785156,297.1499938964844,293.1499938964844,0.2008866518735885,-4002.155029296875,304.1519470214844,0.9990000128746032,0.2973783314228058,0.2546996474266052,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5574062466621399,0.050000000745058,0.0481876321136951,293.1356506347656,297.1499938964844,293.1499938964844,0.0274067018181085,-792.3235473632812,304.142333984375,0.6339133977890015,0.0720876529812812,0.0504987649619579,293.17401123046875,297.1499938964844,293.1499938964844,0.1628133952617645,-3564.85546875,304.15167236328125,0.9501847624778748,0.2389595508575439,0.2268706262111663,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5574062466621399,0.050000000745058,0.2285813689231872,291.16070556640625,291.1499938964844,269.4711608886719,267.5435791015625,284.57763671875,294.2632141113281,291.1591186523437,1.0,0.206199049949646,0.7586573958396912,0.7586573958396912,1.0,1.0,-0.9706897139549256,0.3793290257453918,0.5913606882095337,0.2333861291408538,0.0,0.0,0.2740303874015808,28.2802963256836,34.0,-13.750901222229004,-6414.03369140625,98.60436248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,305.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1439205110073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936854273080825,0.1936898082494735,-4.383037321531447e-06,0.0,0.000146061021951,0.0,0.0,7.959022045135498,0.0,0.0,0.0,0.2856938540935516,4.0,0.0,1.0
400200,293.1214904785156,297.1499938964844,293.1499938964844,0.2008866518735885,-4002.155029296875,304.1519470214844,0.9990000128746032,0.2973783314228058,0.2546996474266052,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5574062466621399,0.050000000745058,0.0481876321136951,293.1356506347656,297.1499938964844,293.1499938964844,0.0274067018181085,-792.3235473632812,304.142333984375,0.6339133977890015,0.0720876529812812,0.0504987649619579,293.17401123046875,297.1499938964844,293.1499938964844,0.1628133952617645,-3564.85546875,304.15167236328125,0.9501847624778748,0.2389595508575439,0.2268706262111663,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5574062466621399,0.050000000745058,0.2285813689231872,291.16070556640625,291.1499938964844,269.4711608886719,267.5435791015625,284.57763671875,294.2632141113281,291.1591186523437,1.0,0.206199049949646,0.7586573958396912,0.7586573958396912,1.0,1.0,-0.9706897139549256,0.3793290257453918,0.5913606882095337,0.2333861291408538,0.0,0.0,0.2740303874015808,28.2802963256836,34.0,-13.750901222229004,-6414.03369140625,98.60436248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,305.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1439205110073089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936854273080825,0.1936898082494735,-4.383037321531447e-06,0.0,0.000146061021951,0.0,0.0,7.959022045135498,0.0,0.0,0.0,0.2856938540935516,4.0,0.0,1.0
400260,293.1260070800781,297.1499938964844,293.1499938964844,0.2056685090065002,-4080.154541015625,304.143310546875,0.9990000128746032,0.2971957325935364,0.2595703899860382,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5533475279808044,0.050000000745058,0.0482157506048679,293.1234436035156,297.1499938964844,293.1499938964844,0.0296368561685085,-823.52685546875,304.14111328125,0.6382254362106323,0.0749324113130569,0.0525402091443538,293.17291259765625,297.1499938964844,293.1499938964844,0.1627149283885955,-3563.44140625,304.1512756347656,0.9432573914527892,0.2385746836662292,0.2265547215938568,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5533475279808044,0.050000000745058,0.2287147641181945,291.1474914550781,291.1499938964844,269.511474609375,267.5753173828125,284.5918273925781,294.2582397460937,291.14581298828125,1.0,0.208595260977745,0.7586109638214111,0.7586109638214111,1.0,1.0,-0.9788001179695128,0.3824537694454193,0.5963463187217712,0.2364226728677749,0.0,0.0,0.2752447128295898,29.1240177154541,37.0,-17.670150756835938,-6437.76513671875,101.71105194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,305.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1431305706501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941912025213241,0.1941955834627151,-4.382618953968631e-06,0.0,0.0001452593423891,0.0,0.0,7.980452537536621,0.0,0.0,0.0,0.2857625484466553,4.0,0.0,1.0
400320,293.1260070800781,297.1499938964844,293.1499938964844,0.2056685090065002,-4080.154541015625,304.143310546875,0.9990000128746032,0.2971957325935364,0.2595703899860382,294.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5533475279808044,0.050000000745058,0.0482157506048679,293.1234436035156,297.1499938964844,293.1499938964844,0.0296368561685085,-823.52685546875,304.14111328125,0.6382254362106323,0.0749324113130569,0.0525402091443538,293.17291259765625,297.1499938964844,293.1499938964844,0.1627149283885955,-3563.44140625,304.1512756347656,0.9432573914527892,0.2385746836662292,0.2265547215938568,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5533475279808044,0.050000000745058,0.2287147641181945,291.1474914550781,291.1499938964844,269.511474609375,267.5753173828125,284.5918273925781,294.2582397460937,291.14581298828125,1.0,0.208595260977745,0.7586109638214111,0.7586109638214111,1.0,1.0,-0.9788001179695128,0.3824537694454193,0.5963463187217712,0.2364226728677749,0.0,0.0,0.2752447128295898,29.1240177154541,37.0,-17.670150756835938,-6437.76513671875,101.71105194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,305.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1431305706501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941912025213241,0.1941955834627151,-4.382618953968631e-06,0.0,0.0001452593423891,0.0,0.0,7.980452537536621,0.0,0.0,0.0,0.2857625484466553,4.0,0.0,1.0
400380,293.13690185546875,297.1499938964844,293.1499938964844,0.2122016698122024,-4185.21484375,304.1347351074219,0.9990000128746032,0.2956054210662842,0.2661570608615875,294.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5474279522895813,0.050000000745058,0.048259075731039,293.11376953125,297.1499938964844,293.1499938964844,0.0322047472000122,-856.5877075195312,304.139892578125,0.6400572657585144,0.0775705426931381,0.0544529296457767,293.1724548339844,297.1499938964844,293.1499938964844,0.1625525653362274,-3560.85302734375,304.151123046875,0.9329901337623596,0.2380892485380172,0.2261654883623123,293.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5474279522895813,0.050000000745058,0.2289202809333801,291.1343994140625,291.1499938964844,269.55029296875,267.6058044433594,284.6023254394531,294.25494384765625,291.1329345703125,1.0,0.211846575140953,0.7585645914077759,0.7585645914077759,1.0,1.0,-0.9888371229171752,0.3864849209785461,0.6023522019386292,0.239778071641922,0.0,0.0,0.2782124876976013,30.37618637084961,40.0,-17.562990188598633,-6484.4208984375,105.96783447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05078125,18000.0,0.0,0.0,0.14265076816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196064606308937,0.196068987250328,-4.385309694043826e-06,0.0,0.0001447723916498,0.0,0.0,8.067429542541504,0.0,0.0,0.0,0.2860949337482452,4.0,0.0,1.0
400440,293.13690185546875,297.1499938964844,293.1499938964844,0.2122016698122024,-4185.21484375,304.1347351074219,0.9990000128746032,0.2956054210662842,0.2661570608615875,294.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5474279522895813,0.050000000745058,0.048259075731039,293.11376953125,297.1499938964844,293.1499938964844,0.0322047472000122,-856.5877075195312,304.139892578125,0.6400572657585144,0.0775705426931381,0.0544529296457767,293.1724548339844,297.1499938964844,293.1499938964844,0.1625525653362274,-3560.85302734375,304.151123046875,0.9329901337623596,0.2380892485380172,0.2261654883623123,293.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5474279522895813,0.050000000745058,0.2289202809333801,291.1343994140625,291.1499938964844,269.55029296875,267.6058044433594,284.6023254394531,294.25494384765625,291.1329345703125,1.0,0.211846575140953,0.7585645914077759,0.7585645914077759,1.0,1.0,-0.9888371229171752,0.3864849209785461,0.6023522019386292,0.239778071641922,0.0,0.0,0.2782124876976013,30.37618637084961,40.0,-17.562990188598633,-6484.4208984375,105.96783447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05078125,18000.0,0.0,0.0,0.14265076816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196064606308937,0.196068987250328,-4.385309694043826e-06,0.0,0.0001447723916498,0.0,0.0,8.067429542541504,0.0,0.0,0.0,0.2860949337482452,4.0,0.0,1.0
400500,293.1414489746094,297.1499938964844,293.1499938964844,0.2120624631643295,-4182.181640625,304.1378173828125,0.9934293031692504,0.2948784828186035,0.2658241391181946,294.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5422654747962952,0.050000000745058,0.0482994057238101,293.109130859375,297.1499938964844,293.1499938964844,0.0333637185394763,-871.7542724609375,304.1396179199219,0.6387578845024109,0.0789417847990989,0.055403534322977,293.17236328125,297.1499938964844,293.1499938964844,0.1624177694320678,-3558.540771484375,304.15118408203125,0.9240997433662416,0.2378218472003936,0.2259576767683029,293.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5422654747962952,0.050000000745058,0.2291115820407867,291.13037109375,291.1499938964844,269.5691223144531,267.6205139160156,284.611572265625,294.2538146972656,291.13037109375,1.0,0.2136344611644745,0.7585414052009583,0.7585414052009583,1.0,1.0,-0.9896109700202942,0.3866695761680603,0.6029413938522339,0.2403645366430282,0.0,0.0,0.2799572348594665,31.41722297668457,40.0,-9.182665824890137,-6501.4892578125,107.88890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,305.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.142563596367836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973913460969925,0.1973957270383834,-4.387738954392262e-06,0.0,0.0001446839160053,0.0,0.0,8.130109786987305,0.0,0.0,0.0,0.2863381505012512,4.0,0.0,1.0
400560,293.1429748535156,297.1499938964844,293.1499938964844,0.2117373496294021,-4176.32861328125,304.1405944824219,0.9868165254592896,0.2946814298629761,0.2654736638069153,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5371606945991516,0.050000000745058,0.0483419150114059,293.10400390625,297.1499938964844,293.1499938964844,0.0346163921058177,-887.9301147460938,304.13922119140625,0.6377250552177429,0.08046455681324,0.0564493164420127,293.1722412109375,297.1499938964844,293.1499938964844,0.1621829718351364,-3554.319091796875,304.1513977050781,0.9153300523757936,0.2375595718622207,0.2257494032382965,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5371606945991516,0.050000000745058,0.2293132245540619,291.1333923339844,291.1499938964844,269.5875549316406,267.6349182128906,284.6199951171875,294.2522888183594,291.1347045898437,1.0,0.2155108302831649,0.7584729790687561,0.7584729790687561,1.0,1.0,-0.9904835224151612,0.3869311809539795,0.6035523414611816,0.2408673614263534,0.0,0.0,0.2807889282703399,32.512149810791016,43.0,1.8470263481140137,-6512.7265625,109.9266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,305.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1425677239894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984044909477234,0.1984088867902755,-4.390392859932035e-06,0.0,0.0001446881069568,0.0,0.0,8.1795015335083,0.0,0.0,0.0,0.2865333259105682,4.0,0.0,1.0
400620,293.14337158203125,297.1499938964844,293.1499938964844,0.2117942571640014,-4176.3515625,304.1435546875,0.9734057188034058,0.2947755753993988,0.2655260562896728,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5275105237960815,0.050000000745058,0.048430748283863,293.0938720703125,297.1499938964844,293.1499938964844,0.0373868644237518,-923.3638305664062,304.13818359375,0.6363703608512878,0.083681896328926,0.0587310194969177,293.1718444824219,297.1499938964844,293.1499938964844,0.1617689728736877,-3546.932373046875,304.151611328125,0.8996220231056213,0.2370780259370803,0.2253702878952026,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5275105237960815,0.050000000745058,0.2297346144914627,291.139404296875,291.1499938964844,269.6231384277344,267.6626281738281,284.63287353515625,294.2488098144531,291.1394958496094,1.0,0.219513714313507,0.7583361268043518,0.7583361268043518,1.0,1.0,-0.993442177772522,0.3880518078804016,0.6053903698921204,0.2419904023408889,0.0,0.0,0.2816761434078216,34.810970306396484,46.0,3.3109591007232666,-6516.646484375,114.4709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1427800804376602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991721093654632,0.1991765052080154,-4.393280050862813e-06,0.0,0.0001449036208214,0.0,0.0,8.21856689453125,0.0,0.0,0.0,0.286707729101181,4.0,0.0,1.0
400680,293.14337158203125,297.1499938964844,293.1499938964844,0.2117942571640014,-4176.3515625,304.1435546875,0.9734057188034058,0.2947755753993988,0.2655260562896728,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5275105237960815,0.050000000745058,0.048430748283863,293.0938720703125,297.1499938964844,293.1499938964844,0.0373868644237518,-923.3638305664062,304.13818359375,0.6363703608512878,0.083681896328926,0.0587310194969177,293.1718444824219,297.1499938964844,293.1499938964844,0.1617689728736877,-3546.932373046875,304.151611328125,0.8996220231056213,0.2370780259370803,0.2253702878952026,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5275105237960815,0.050000000745058,0.2297346144914627,291.139404296875,291.1499938964844,269.6231384277344,267.6626281738281,284.63287353515625,294.2488098144531,291.1394958496094,1.0,0.219513714313507,0.7583361268043518,0.7583361268043518,1.0,1.0,-0.993442177772522,0.3880518078804016,0.6053903698921204,0.2419904023408889,0.0,0.0,0.2816761434078216,34.810970306396484,46.0,3.3109591007232666,-6516.646484375,114.4709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,305.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1427800804376602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991721093654632,0.1991765052080154,-4.393280050862813e-06,0.0,0.0001449036208214,0.0,0.0,8.21856689453125,0.0,0.0,0.0,0.286707729101181,4.0,0.0,1.0
400740,293.14306640625,297.1499938964844,293.1499938964844,0.2121381014585495,-4181.3232421875,304.1451110839844,0.9590149521827698,0.2950062155723572,0.2658068537712097,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5184578895568848,0.050000000745058,0.0485266633331775,293.0845947265625,297.1499938964844,293.1499938964844,0.0403129048645496,-960.5386962890624,304.13726806640625,0.6351441740989685,0.0869924128055572,0.061098925769329,293.1712951660156,297.1499938964844,293.1499938964844,0.1614769697189331,-3541.829345703125,304.15155029296875,0.8852055072784424,0.236639067530632,0.2250434756278991,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5184578895568848,0.050000000745058,0.2301895916461944,291.1393127441406,291.1499938964844,269.6570129394531,267.6888427734375,284.6430969238281,294.24560546875,291.1393127441406,1.0,0.2237698435783386,0.7581992745399475,0.7581992745399475,1.0,1.0,-0.9968902468681335,0.3894482851028442,0.6074419617652893,0.2430715560913086,0.0,0.0,0.2831065654754638,37.29218673706055,49.0,1.097548484802246,-6527.359375,119.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15771484375,305.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1431919634342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002052962779998,0.200209692120552,-4.39539689978119e-06,0.0,0.0001453216391382,0.0,0.0,8.26804256439209,0.0,0.0,0.0,0.2869052588939667,4.0,0.0,1.0
