time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400800,293.14306640625,297.1499938964844,293.1499938964844,0.2121381014585495,-4181.3232421875,304.1451110839844,0.9590149521827698,0.2950062155723572,0.2658068537712097,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5184578895568848,0.050000000745058,0.0485266633331775,293.0845947265625,297.1499938964844,293.1499938964844,0.0403129048645496,-960.5386962890624,304.13726806640625,0.6351441740989685,0.0869924128055572,0.061098925769329,293.1712951660156,297.1499938964844,293.1499938964844,0.1614769697189331,-3541.829345703125,304.15155029296875,0.8852055072784424,0.236639067530632,0.2250434756278991,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5184578895568848,0.050000000745058,0.2301895916461944,291.1393127441406,291.1499938964844,269.6570129394531,267.6888427734375,284.6430969238281,294.24560546875,291.1393127441406,1.0,0.2237698435783386,0.7581992745399475,0.7581992745399475,1.0,1.0,-0.9968902468681335,0.3894482851028442,0.6074419617652893,0.2430715560913086,0.0,0.0,0.2831065654754638,37.29218673706055,49.0,1.097548484802246,-6527.359375,119.4644546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15771484375,305.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1431919634342193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002052962779998,0.200209692120552,-4.39539689978119e-06,0.0,0.0001453216391382,0.0,0.0,8.26804256439209,0.0,0.0,0.0,0.2869052588939667,4.0,0.0,1.0
400860,293.1426696777344,297.1499938964844,293.1499938964844,0.2125062644481659,-4186.81787109375,304.1461181640625,0.943992555141449,0.2952634692192077,0.2661300301551819,294.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.510125994682312,0.050000000745058,0.0486288480460643,293.0759582519531,297.1499938964844,293.1499938964844,0.043334312736988,-998.8650512695312,304.136474609375,0.6340915560722351,0.0904015600681305,0.0635391995310783,293.1706848144531,297.1499938964844,293.1499938964844,0.1612139344215393,-3537.239990234375,304.1514587402344,0.8715654015541077,0.2362227588891983,0.2247483134269714,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.510125994682312,0.050000000745058,0.2306743264198303,291.1391296386719,291.1499938964844,269.6890869140625,267.71356201171875,284.6512451171875,294.2430725097656,291.1390380859375,1.0,0.2281989604234695,0.7581018805503845,0.7581018805503845,1.0,1.0,-1.00055730342865,0.3910022377967834,0.6095550656318665,0.2440617978572845,0.0,0.0,0.2845636010169983,39.93185043334961,52.0,-0.1213643029332161,-6541.11083984375,124.81291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,305.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1437786221504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013162076473236,0.2013206034898758,-4.397817519929959e-06,0.0,0.0001459170307498,0.0,0.0,8.321599006652832,0.0,0.0,0.0,0.287119448184967,4.0,0.0,1.0
400920,293.1426696777344,297.1499938964844,293.1499938964844,0.2125062644481659,-4186.81787109375,304.1461181640625,0.943992555141449,0.2952634692192077,0.2661300301551819,294.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.510125994682312,0.050000000745058,0.0486288480460643,293.0759582519531,297.1499938964844,293.1499938964844,0.043334312736988,-998.8650512695312,304.136474609375,0.6340915560722351,0.0904015600681305,0.0635391995310783,293.1706848144531,297.1499938964844,293.1499938964844,0.1612139344215393,-3537.239990234375,304.1514587402344,0.8715654015541077,0.2362227588891983,0.2247483134269714,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.510125994682312,0.050000000745058,0.2306743264198303,291.1391296386719,291.1499938964844,269.6890869140625,267.71356201171875,284.6512451171875,294.2430725097656,291.1390380859375,1.0,0.2281989604234695,0.7581018805503845,0.7581018805503845,1.0,1.0,-1.00055730342865,0.3910022377967834,0.6095550656318665,0.2440617978572845,0.0,0.0,0.2845636010169983,39.93185043334961,52.0,-0.1213643029332161,-6541.11083984375,124.81291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,305.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.814453125,18000.0,0.0,0.0,0.1437786221504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013162076473236,0.2013206034898758,-4.397817519929959e-06,0.0,0.0001459170307498,0.0,0.0,8.321599006652832,0.0,0.0,0.0,0.287119448184967,4.0,0.0,1.0
400980,293.14227294921875,297.1499938964844,293.1499938964844,0.2128873616456985,-4192.61474609375,304.1467590332031,0.9290211200714112,0.2955282330513,0.2664677798748016,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5025493502616882,0.050000000745058,0.0487362071871757,293.0679626464844,297.1499938964844,293.1499938964844,0.0464319251477718,-1038.3115234375,304.1358337402344,0.6332817673683167,0.0938979983329773,0.066047303378582,293.1700744628906,297.1499938964844,293.1499938964844,0.1609758883714676,-3533.099365234375,304.1513671875,0.8588940501213074,0.2358188480138778,0.2244720607995987,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5025493502616882,0.050000000745058,0.2311835885047912,291.1383361816406,291.1499938964844,269.7192687988281,267.73663330078125,284.65753173828125,294.2413635253906,291.13824462890625,1.0,0.2327402830123901,0.7580044865608215,0.7580044865608215,1.0,1.0,-1.004381537437439,0.392687052488327,0.6116945147514343,0.2449288666248321,0.0,0.0,0.2861731946468353,42.70098876953125,55.0,-0.8423025012016296,-6558.5732421875,130.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1445060074329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202531486749649,0.2025358974933624,-4.4004291339661e-06,0.0,0.0001466552348574,0.0,0.0,8.38023853302002,0.0,0.0,0.0,0.287353903055191,4.0,0.0,1.0
401040,293.14227294921875,297.1499938964844,293.1499938964844,0.2128873616456985,-4192.61474609375,304.1467590332031,0.9290211200714112,0.2955282330513,0.2664677798748016,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5025493502616882,0.050000000745058,0.0487362071871757,293.0679626464844,297.1499938964844,293.1499938964844,0.0464319251477718,-1038.3115234375,304.1358337402344,0.6332817673683167,0.0938979983329773,0.066047303378582,293.1700744628906,297.1499938964844,293.1499938964844,0.1609758883714676,-3533.099365234375,304.1513671875,0.8588940501213074,0.2358188480138778,0.2244720607995987,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5025493502616882,0.050000000745058,0.2311835885047912,291.1383361816406,291.1499938964844,269.7192687988281,267.73663330078125,284.65753173828125,294.2413635253906,291.13824462890625,1.0,0.2327402830123901,0.7580044865608215,0.7580044865608215,1.0,1.0,-1.004381537437439,0.392687052488327,0.6116945147514343,0.2449288666248321,0.0,0.0,0.2861731946468353,42.70098876953125,55.0,-0.8423025012016296,-6558.5732421875,130.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1445060074329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202531486749649,0.2025358974933624,-4.4004291339661e-06,0.0,0.0001466552348574,0.0,0.0,8.38023853302002,0.0,0.0,0.0,0.287353903055191,4.0,0.0,1.0
401100,293.14208984375,297.1499938964844,293.1499938964844,0.2130761891603469,-4195.50634765625,304.1470031738281,0.9217993021011353,0.2956606149673462,0.2666388750076294,294.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4990231394767761,0.050000000745058,0.0487915128469467,293.0642395019531,297.1499938964844,293.1499938964844,0.0479986555874347,-1058.3682861328125,304.13555908203125,0.6329707503318787,0.0956727340817451,0.0673225075006485,293.1697998046875,297.1499938964844,293.1499938964844,0.1608605980873108,-3531.091796875,304.1513366699219,0.8529463410377502,0.2356196343898773,0.2243386805057525,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4990231394767761,0.050000000745058,0.2314459383487701,291.1379699707031,291.1499938964844,269.733642578125,267.74755859375,284.6599426269531,294.2408752441406,291.1379089355469,1.0,0.2350371479988098,0.75795578956604,0.75795578956604,1.0,1.0,-1.006338596343994,0.3935737907886505,0.6127648949623108,0.2453087270259857,0.0,0.0,0.2870132625102997,44.12594604492188,55.0,-0.8771491050720215,-6568.7158203125,133.37705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401306152344,305.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1449129283428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031775265932083,0.2031819373369217,-4.40183521277504e-06,0.0,0.0001470681891078,0.0,0.0,8.411493301391602,0.0,0.0,0.0,0.287478893995285,4.0,0.0,1.0
401160,293.1419372558594,297.1499938964844,293.1499938964844,0.2132625579833984,-4198.36767578125,304.147216796875,0.914894998073578,0.295791894197464,0.2668102085590362,294.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4956494867801666,0.050000000745058,0.0488477349281311,293.0606689453125,297.1499938964844,293.1499938964844,0.0495713613927364,-1078.5911865234375,304.13531494140625,0.6327191591262817,0.0974604561924934,0.0686084255576133,293.1695251464844,297.1499938964844,293.1499938964844,0.1607463508844375,-3529.10009765625,304.1513061523437,0.8472568988800049,0.2354214340448379,0.2242073565721511,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4956494867801666,0.050000000745058,0.2317126244306564,291.1376647949219,291.1499938964844,269.7474975585937,267.7580871582031,284.66192626953125,294.2406311035156,291.1376342773437,1.0,0.2373432666063308,0.7578941583633423,0.7578941583633423,1.0,1.0,-1.0083177089691162,0.3944858908653259,0.6138317584991455,0.2456471920013427,0.0,0.0,0.2878650426864624,45.57332229614258,43.0,-0.8123405575752258,-6579.57373046875,136.35032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02117919921875,305.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1453419327735901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038372904062271,0.2038416862487793,-4.403289040055824e-06,0.0,0.0001475035969633,0.0,0.0,8.4434814453125,0.0,0.0,0.0,0.2876070439815521,4.0,0.0,1.0
401220,293.1415710449219,297.1499938964844,293.1499938964844,0.2134912014007568,-4201.77392578125,304.14776611328125,0.918348789215088,0.2960725426673889,0.267030119895935,294.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4971500337123871,0.050000000745058,0.0488223135471344,293.0538330078125,297.1499938964844,293.1499938964844,0.0526153445243835,-1117.9971923828125,304.1351623535156,0.6418143510818481,0.1011102944612503,0.0711197853088378,293.1689453125,297.1499938964844,293.1499938964844,0.1603928506374359,-3522.847412109375,304.1514587402344,0.849240779876709,0.235046312212944,0.2238196432590484,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4971500337123871,0.050000000745058,0.2315920293331146,291.1382751464844,291.1499938964844,269.773681640625,267.7778015136719,284.66583251953125,294.2408142089844,291.1386108398437,1.0,0.2362314760684967,0.7577710151672363,0.7577710151672363,1.0,1.0,-1.0109559297561646,0.3957876861095428,0.6151682138442993,0.2458507418632507,0.0,0.0,0.2894228994846344,44.95578384399414,31.0,1.5722167491912842,-6598.94580078125,135.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,305.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1462495476007461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051276564598083,0.2051320672035217,-4.406273092172341e-06,0.0,0.0001484246895415,0.0,0.0,8.506412506103516,0.0,0.0,0.0,0.2878595888614654,4.0,0.0,1.0
401280,293.1415710449219,297.1499938964844,293.1499938964844,0.2134912014007568,-4201.77392578125,304.14776611328125,0.918348789215088,0.2960725426673889,0.267030119895935,294.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4971500337123871,0.050000000745058,0.0488223135471344,293.0538330078125,297.1499938964844,293.1499938964844,0.0526153445243835,-1117.9971923828125,304.1351623535156,0.6418143510818481,0.1011102944612503,0.0711197853088378,293.1689453125,297.1499938964844,293.1499938964844,0.1603928506374359,-3522.847412109375,304.1514587402344,0.849240779876709,0.235046312212944,0.2238196432590484,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4971500337123871,0.050000000745058,0.2315920293331146,291.1382751464844,291.1499938964844,269.773681640625,267.7778015136719,284.66583251953125,294.2408142089844,291.1386108398437,1.0,0.2362314760684967,0.7577710151672363,0.7577710151672363,1.0,1.0,-1.0109559297561646,0.3957876861095428,0.6151682138442993,0.2458507418632507,0.0,0.0,0.2894228994846344,44.95578384399414,31.0,1.5722167491912842,-6598.94580078125,135.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887084960937,305.29803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1462495476007461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051276564598083,0.2051320672035217,-4.406273092172341e-06,0.0,0.0001484246895415,0.0,0.0,8.506412506103516,0.0,0.0,0.0,0.2878595888614654,4.0,0.0,1.0
401340,293.1410827636719,297.1499938964844,293.1499938964844,0.21359783411026,-4203.23583984375,304.1483154296875,0.9374050498008728,0.2963848710060119,0.2671715021133423,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5061326026916504,0.050000000745058,0.0486834980547428,293.0472717285156,297.1499938964844,293.1499938964844,0.0556112043559551,-1157.17724609375,304.1351013183594,0.6606775522232056,0.104874700307846,0.0736289173364639,293.168212890625,297.1499938964844,293.1499938964844,0.1599427610635757,-3514.83984375,304.1517333984375,0.8633134365081787,0.23471300303936,0.2233565747737884,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5061326026916504,0.050000000745058,0.2309335619211197,291.1412353515625,291.1499938964844,269.7977294921875,267.79571533203125,284.6683654785156,294.2420654296875,291.1416015625,1.0,0.2310373485088348,0.7576478123664856,0.7576478123664856,1.0,1.0,-1.0126246213912964,0.3967646956443786,0.6158599257469177,0.2455478012561798,0.0,0.0,0.2904016077518463,41.44759368896485,25.0,3.518408298492432,-6611.951171875,130.3253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1471727937459945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060187011957168,0.2060231119394302,-4.408718723425409e-06,0.0,0.0001493616728112,0.0,0.0,8.550671577453613,0.0,0.0,0.0,0.2880416214466095,4.0,0.0,1.0
401400,293.1410827636719,297.1499938964844,293.1499938964844,0.21359783411026,-4203.23583984375,304.1483154296875,0.9374050498008728,0.2963848710060119,0.2671715021133423,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5061326026916504,0.050000000745058,0.0486834980547428,293.0472717285156,297.1499938964844,293.1499938964844,0.0556112043559551,-1157.17724609375,304.1351013183594,0.6606775522232056,0.104874700307846,0.0736289173364639,293.168212890625,297.1499938964844,293.1499938964844,0.1599427610635757,-3514.83984375,304.1517333984375,0.8633134365081787,0.23471300303936,0.2233565747737884,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5061326026916504,0.050000000745058,0.2309335619211197,291.1412353515625,291.1499938964844,269.7977294921875,267.79571533203125,284.6683654785156,294.2420654296875,291.1416015625,1.0,0.2310373485088348,0.7576478123664856,0.7576478123664856,1.0,1.0,-1.0126246213912964,0.3967646956443786,0.6158599257469177,0.2455478012561798,0.0,0.0,0.2904016077518463,41.44759368896485,25.0,3.518408298492432,-6611.951171875,130.3253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1471727937459945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060187011957168,0.2060231119394302,-4.408718723425409e-06,0.0,0.0001493616728112,0.0,0.0,8.550671577453613,0.0,0.0,0.0,0.2880416214466095,4.0,0.0,1.0
401460,293.1405944824219,297.1499938964844,293.1499938964844,0.2137013375759124,-4204.70947265625,304.1487121582031,0.9617669582366944,0.296706885099411,0.2673050165176391,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5189617276191711,0.050000000745058,0.0485208556056022,293.041259765625,297.1499938964844,293.1499938964844,0.058616779744625,-1196.963134765625,304.13507080078125,0.6850921511650085,0.1086999103426933,0.0761742442846298,293.1674499511719,297.1499938964844,293.1499938964844,0.1595050543546676,-3507.08154296875,304.1518859863281,0.883103609085083,0.2344073951244354,0.2229006588459015,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5189617276191711,0.050000000745058,0.230162039399147,291.1436462402344,291.1499938964844,269.819580078125,267.811767578125,284.66802978515625,294.2447509765625,291.14385986328125,1.0,0.2250179797410965,0.7575228214263916,0.7575228214263916,1.0,1.0,-1.014171123504639,0.3978197872638702,0.6163513660430908,0.2448601573705673,0.0,0.0,0.2910708785057068,37.3259391784668,25.0,2.945192813873291,-6622.86767578125,123.59361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,305.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1480481624603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206598475575447,0.2066028863191604,-4.41034035247867e-06,0.0,0.0001502500672359,0.0,0.0,8.57956600189209,0.0,0.0,0.0,0.2881617546081543,4.0,0.0,1.0
401520,293.1405944824219,297.1499938964844,293.1499938964844,0.2137013375759124,-4204.70947265625,304.1487121582031,0.9617669582366944,0.296706885099411,0.2673050165176391,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5189617276191711,0.050000000745058,0.0485208556056022,293.041259765625,297.1499938964844,293.1499938964844,0.058616779744625,-1196.963134765625,304.13507080078125,0.6850921511650085,0.1086999103426933,0.0761742442846298,293.1674499511719,297.1499938964844,293.1499938964844,0.1595050543546676,-3507.08154296875,304.1518859863281,0.883103609085083,0.2344073951244354,0.2229006588459015,293.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5189617276191711,0.050000000745058,0.230162039399147,291.1436462402344,291.1499938964844,269.819580078125,267.811767578125,284.66802978515625,294.2447509765625,291.14385986328125,1.0,0.2250179797410965,0.7575228214263916,0.7575228214263916,1.0,1.0,-1.014171123504639,0.3978197872638702,0.6163513660430908,0.2448601573705673,0.0,0.0,0.2910708785057068,37.3259391784668,25.0,2.945192813873291,-6622.86767578125,123.59361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95458984375,305.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1480481624603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206598475575447,0.2066028863191604,-4.41034035247867e-06,0.0,0.0001502500672359,0.0,0.0,8.57956600189209,0.0,0.0,0.0,0.2881617546081543,4.0,0.0,1.0
401580,293.1402893066406,297.1499938964844,293.1499938964844,0.213859349489212,-4207.12109375,304.1488647460937,0.9805259108543396,0.2970115840435028,0.26746666431427,294.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5309029817581177,0.050000000745058,0.0483979992568492,293.0359802246094,297.1499938964844,293.1499938964844,0.061639916151762,-1237.5029296875,304.135009765625,0.7080475687980652,0.1125235334038734,0.0787579491734504,293.166748046875,297.1499938964844,293.1499938964844,0.1591325104236602,-3500.52783203125,304.15185546875,0.9007605910301208,0.2341057658195495,0.222493976354599,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5309029817581177,0.050000000745058,0.229579284787178,291.14434814453125,291.1499938964844,269.8391418457031,267.825927734375,284.663818359375,294.2494506835937,291.1443176269531,1.0,0.2205689996480941,0.7573978304862976,0.7573978304862976,1.0,1.0,-1.0161306858062744,0.3992166817188263,0.6169140338897705,0.243840143084526,0.0,0.0,0.2917562127113342,34.20732879638672,25.0,0.8504540920257568,-6637.1376953125,118.67090606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,305.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.148840919137001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071218788623809,0.2071262896060943,-4.411580448504537e-06,0.0,0.000151054613525,0.0,0.0,8.60525894165039,0.0,0.0,0.0,0.288266509771347,4.0,0.0,1.0
401640,293.1402893066406,297.1499938964844,293.1499938964844,0.213859349489212,-4207.12109375,304.1488647460937,0.9805259108543396,0.2970115840435028,0.26746666431427,294.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5309029817581177,0.050000000745058,0.0483979992568492,293.0359802246094,297.1499938964844,293.1499938964844,0.061639916151762,-1237.5029296875,304.135009765625,0.7080475687980652,0.1125235334038734,0.0787579491734504,293.166748046875,297.1499938964844,293.1499938964844,0.1591325104236602,-3500.52783203125,304.15185546875,0.9007605910301208,0.2341057658195495,0.222493976354599,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5309029817581177,0.050000000745058,0.229579284787178,291.14434814453125,291.1499938964844,269.8391418457031,267.825927734375,284.663818359375,294.2494506835937,291.1443176269531,1.0,0.2205689996480941,0.7573978304862976,0.7573978304862976,1.0,1.0,-1.0161306858062744,0.3992166817188263,0.6169140338897705,0.243840143084526,0.0,0.0,0.2917562127113342,34.20732879638672,25.0,0.8504540920257568,-6637.1376953125,118.67090606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,305.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.148840919137001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071218788623809,0.2071262896060943,-4.411580448504537e-06,0.0,0.000151054613525,0.0,0.0,8.60525894165039,0.0,0.0,0.0,0.288266509771347,4.0,0.0,1.0
401700,293.14019775390625,297.1499938964844,293.1499938964844,0.2139522284269333,-4208.56640625,304.1488952636719,0.9877877831459044,0.2971519529819488,0.2675500214099884,294.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5362650156021118,0.050000000745058,0.0483495369553566,293.0336608886719,297.1499938964844,293.1499938964844,0.063144601881504,-1257.8759765625,304.135009765625,0.718000590801239,0.1144229546189308,0.0800522416830062,293.1664733886719,297.1499938964844,293.1499938964844,0.1589643508195877,-3497.58544921875,304.1518249511719,0.908640682697296,0.2339511513710022,0.2223010659217834,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5362650156021118,0.050000000745058,0.2293493896722793,291.14404296875,291.1499938964844,269.8480529785156,267.832275390625,284.6602783203125,294.25274658203125,291.1439208984375,1.0,0.2187848389148712,0.757335364818573,0.757335364818573,1.0,1.0,-1.0172183513641355,0.4000285267829895,0.6171898245811462,0.2431776523590088,0.0,0.0,0.2921859323978424,32.97359085083008,25.0,-0.1788533180952072,-6646.39794921875,116.7906723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,305.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1492040455341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074352502822876,0.2074396610260009,-4.412229827721603e-06,0.0,0.0001514231407782,0.0,0.0,8.620478630065918,0.0,0.0,0.0,0.2883274257183075,4.0,0.0,1.0
401760,293.14013671875,297.1499938964844,293.1499938964844,0.214047223329544,-4210.0498046875,304.14892578125,0.9939594268798828,0.2972837388515472,0.2676320075988769,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5412532687187195,0.050000000745058,0.0483074821531772,293.03155517578125,297.1499938964844,293.1499938964844,0.0646396502852439,-1278.2437744140625,304.135009765625,0.7268915772438049,0.116312563419342,0.0813447907567024,293.16619873046875,297.1499938964844,293.1499938964844,0.1588020175695419,-3494.749267578125,304.1517944335937,0.916329860687256,0.2337931990623474,0.2221116423606872,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5412532687187195,0.050000000745058,0.2291499078273773,291.1434936523437,291.1499938964844,269.8563537597656,267.8381042480469,284.65576171875,294.2566833496094,291.1433410644531,1.0,0.2172398716211319,0.7572691440582275,0.7572691440582275,1.0,1.0,-1.018350601196289,0.4009049236774444,0.617445707321167,0.2424022257328033,0.0,0.0,0.2926736176013946,31.89979553222656,25.0,-0.940538227558136,-6657.08203125,115.19367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,305.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.1495475172996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077976167201995,0.2078020274639129,-4.412970156408846e-06,0.0,0.0001517717173555,0.0,0.0,8.638068199157715,0.0,0.0,0.0,0.2883974015712738,4.0,0.0,1.0
401820,293.1385192871094,297.1499938964844,293.1499938964844,0.2117917537689209,-4171.4453125,304.15338134765625,0.9990000128746032,0.2978493571281433,0.2649222910404205,294.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5489028096199036,0.050000000745058,0.0482478626072406,293.0276794433594,297.1499938964844,293.1499938964844,0.0676046013832092,-1318.9827880859375,304.13507080078125,0.7419958710670471,0.1200969889760017,0.083936683833599,293.1657409667969,297.1499938964844,293.1499938964844,0.158478558063507,-3489.072265625,304.1517333984375,0.9282801151275636,0.2334756404161453,0.2217510491609573,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5489028096199036,0.050000000745058,0.2288670837879181,291.1432189941406,291.1499938964844,269.8711242675781,267.8482666015625,284.64776611328125,294.2665100097656,291.1436767578125,1.0,0.2146836817264557,0.7571367621421814,0.7571367621421814,1.0,1.0,-1.017714262008667,0.401469349861145,0.6162448525428772,0.2399133294820785,0.0,0.0,0.2936389744281769,30.32749366760254,25.0,2.091298818588257,-6673.3935546875,112.2863998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,305.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1501802206039428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086094915866851,0.2086139023303985,-4.414745490066707e-06,0.0,0.0001524138351669,0.0,0.0,8.677736282348633,0.0,0.0,0.0,0.2885549366474151,4.0,0.0,1.0
401880,293.1385192871094,297.1499938964844,293.1499938964844,0.2117917537689209,-4171.4453125,304.15338134765625,0.9990000128746032,0.2978493571281433,0.2649222910404205,294.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5489028096199036,0.050000000745058,0.0482478626072406,293.0276794433594,297.1499938964844,293.1499938964844,0.0676046013832092,-1318.9827880859375,304.13507080078125,0.7419958710670471,0.1200969889760017,0.083936683833599,293.1657409667969,297.1499938964844,293.1499938964844,0.158478558063507,-3489.072265625,304.1517333984375,0.9282801151275636,0.2334756404161453,0.2217510491609573,293.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5489028096199036,0.050000000745058,0.2288670837879181,291.1432189941406,291.1499938964844,269.8711242675781,267.8482666015625,284.64776611328125,294.2665100097656,291.1436767578125,1.0,0.2146836817264557,0.7571367621421814,0.7571367621421814,1.0,1.0,-1.017714262008667,0.401469349861145,0.6162448525428772,0.2399133294820785,0.0,0.0,0.2936389744281769,30.32749366760254,25.0,2.091298818588257,-6673.3935546875,112.2863998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,305.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1501802206039428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086094915866851,0.2086139023303985,-4.414745490066707e-06,0.0,0.0001524138351669,0.0,0.0,8.677736282348633,0.0,0.0,0.0,0.2885549366474151,4.0,0.0,1.0
401940,293.1283569335937,297.1499938964844,293.1499938964844,0.2058701068162918,-4078.1943359375,304.16192626953125,0.9990000128746032,0.3001914322376251,0.2591853141784668,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5536678433418274,0.050000000745058,0.0482133366167545,293.0232849121094,297.1499938964844,293.1499938964844,0.0706141293048858,-1360.7059326171875,304.135009765625,0.754743218421936,0.1240898668766021,0.0866587832570076,293.1650695800781,297.1499938964844,293.1499938964844,0.158072829246521,-3481.740966796875,304.1518249511719,0.9355826377868652,0.2332167476415634,0.2214533537626266,293.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5536678433418274,0.050000000745058,0.2287033200263977,291.1529235839844,291.1499938964844,269.88336181640625,267.8562927246094,284.6415100097656,294.2770080566406,291.1539611816406,1.0,0.2125760614871978,0.7570043802261353,0.7570043802261353,1.0,1.0,-1.0131523609161377,0.4004095494747162,0.6127428412437439,0.2362099289894104,0.0,0.0,0.2926635444164276,29.331642150878903,25.0,10.493216514587402,-6664.30908203125,109.57263946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1506818979978561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083400934934616,0.208344504237175,-4.4154930947115645e-06,0.0,0.0001529229775769,0.0,0.0,8.667091369628906,0.0,0.0,0.0,0.2885210812091827,4.0,0.0,1.0
402000,293.1283569335937,297.1499938964844,293.1499938964844,0.2058701068162918,-4078.1943359375,304.16192626953125,0.9990000128746032,0.3001914322376251,0.2591853141784668,294.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5536678433418274,0.050000000745058,0.0482133366167545,293.0232849121094,297.1499938964844,293.1499938964844,0.0706141293048858,-1360.7059326171875,304.135009765625,0.754743218421936,0.1240898668766021,0.0866587832570076,293.1650695800781,297.1499938964844,293.1499938964844,0.158072829246521,-3481.740966796875,304.1518249511719,0.9355826377868652,0.2332167476415634,0.2214533537626266,293.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5536678433418274,0.050000000745058,0.2287033200263977,291.1529235839844,291.1499938964844,269.88336181640625,267.8562927246094,284.6415100097656,294.2770080566406,291.1539611816406,1.0,0.2125760614871978,0.7570043802261353,0.7570043802261353,1.0,1.0,-1.0131523609161377,0.4004095494747162,0.6127428412437439,0.2362099289894104,0.0,0.0,0.2926635444164276,29.331642150878903,25.0,10.493216514587402,-6664.30908203125,109.57263946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1506818979978561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083400934934616,0.208344504237175,-4.4154930947115645e-06,0.0,0.0001529229775769,0.0,0.0,8.667091369628906,0.0,0.0,0.0,0.2885210812091827,4.0,0.0,1.0
402060,293.1156311035156,297.1499938964844,293.1499938964844,0.2009616792201995,-3999.645263671875,304.1660461425781,0.9990000128746032,0.3033201396465301,0.2541846334934234,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5578341484069824,0.050000000745058,0.0481845736503601,293.0188293457031,297.1499938964844,293.1499938964844,0.0737574771046638,-1404.832763671875,304.134765625,0.7675077319145203,0.1281996518373489,0.0894954428076744,293.1640319824219,297.1499938964844,293.1499938964844,0.1578259170055389,-3477.3779296875,304.1516418457031,0.9419569373130798,0.2330409437417984,0.2212403714656829,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5578341484069824,0.050000000745058,0.2285668700933456,291.156982421875,291.1499938964844,269.8930358886719,267.8621826171875,284.6302185058594,294.2890319824219,291.15704345703125,1.0,0.210879236459732,0.7568943500518799,0.7568943500518799,1.0,1.0,-1.01010000705719,0.4001449048519134,0.6099551320075989,0.2325283586978912,0.0,0.0,0.2913729846477508,28.49481964111328,25.0,4.770601749420166,-6649.17919921875,107.45109558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,305.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1509534865617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072371244430542,0.2072415351867675,-4.413471287989523e-06,0.0,0.0001531986054033,0.0,0.0,8.613959312438965,0.0,0.0,0.0,0.2883184254169464,4.0,0.0,1.0
402120,293.1156311035156,297.1499938964844,293.1499938964844,0.2009616792201995,-3999.645263671875,304.1660461425781,0.9990000128746032,0.3033201396465301,0.2541846334934234,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5578341484069824,0.050000000745058,0.0481845736503601,293.0188293457031,297.1499938964844,293.1499938964844,0.0737574771046638,-1404.832763671875,304.134765625,0.7675077319145203,0.1281996518373489,0.0894954428076744,293.1640319824219,297.1499938964844,293.1499938964844,0.1578259170055389,-3477.3779296875,304.1516418457031,0.9419569373130798,0.2330409437417984,0.2212403714656829,293.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5578341484069824,0.050000000745058,0.2285668700933456,291.156982421875,291.1499938964844,269.8930358886719,267.8621826171875,284.6302185058594,294.2890319824219,291.15704345703125,1.0,0.210879236459732,0.7568943500518799,0.7568943500518799,1.0,1.0,-1.01010000705719,0.4001449048519134,0.6099551320075989,0.2325283586978912,0.0,0.0,0.2913729846477508,28.49481964111328,25.0,4.770601749420166,-6649.17919921875,107.45109558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204162597656,305.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1509534865617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072371244430542,0.2072415351867675,-4.413471287989523e-06,0.0,0.0001531986054033,0.0,0.0,8.613959312438965,0.0,0.0,0.0,0.2883184254169464,4.0,0.0,1.0
402180,293.1033020019531,297.1499938964844,293.1499938964844,0.1967957913875579,-3933.2197265625,304.1676025390625,0.9990000128746032,0.3066934943199157,0.249923750758171,294.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5613694787025452,0.050000000745058,0.0481611192226409,293.0149841308594,297.1499938964844,293.1499938964844,0.0769203305244445,-1449.6981201171875,304.13458251953125,0.7798370122909546,0.1323054581880569,0.0923508927226066,293.16290283203125,297.1499938964844,293.1499938964844,0.1576909720897674,-3475.077392578125,304.1513061523437,0.9473209381103516,0.232916459441185,0.2210897803306579,293.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5613694787025452,0.050000000745058,0.2284556180238723,291.15655517578125,291.1499938964844,269.8999938964844,267.8658142089844,284.6154479980469,294.30322265625,291.1563720703125,1.0,0.2095200419425964,0.7567843198776245,0.7567843198776245,1.0,1.0,-1.008069634437561,0.4004314541816711,0.6076382398605347,0.2288156896829605,0.0,0.0,0.2905074954032898,27.8004207611084,25.0,0.1013054847717285,-6644.4755859375,105.81041717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,305.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1510003954172134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064718008041381,0.2064762115478515,-4.411465397424763e-06,0.0,0.0001532462192699,0.0,0.0,8.576019287109375,0.0,0.0,0.0,0.2881635725498199,4.0,0.0,1.0
402240,293.1033020019531,297.1499938964844,293.1499938964844,0.1967957913875579,-3933.2197265625,304.1676025390625,0.9990000128746032,0.3066934943199157,0.249923750758171,294.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5613694787025452,0.050000000745058,0.0481611192226409,293.0149841308594,297.1499938964844,293.1499938964844,0.0769203305244445,-1449.6981201171875,304.13458251953125,0.7798370122909546,0.1323054581880569,0.0923508927226066,293.16290283203125,297.1499938964844,293.1499938964844,0.1576909720897674,-3475.077392578125,304.1513061523437,0.9473209381103516,0.232916459441185,0.2210897803306579,293.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5613694787025452,0.050000000745058,0.2284556180238723,291.15655517578125,291.1499938964844,269.8999938964844,267.8658142089844,284.6154479980469,294.30322265625,291.1563720703125,1.0,0.2095200419425964,0.7567843198776245,0.7567843198776245,1.0,1.0,-1.008069634437561,0.4004314541816711,0.6076382398605347,0.2288156896829605,0.0,0.0,0.2905074954032898,27.8004207611084,25.0,0.1013054847717285,-6644.4755859375,105.81041717529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,305.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1510003954172134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064718008041381,0.2064762115478515,-4.411465397424763e-06,0.0,0.0001532462192699,0.0,0.0,8.576019287109375,0.0,0.0,0.0,0.2881635725498199,4.0,0.0,1.0
402300,293.0975646972656,297.1499938964844,293.1499938964844,0.1949626058340072,-3904.042724609375,304.167724609375,0.9990000128746032,0.308411031961441,0.2480473220348358,294.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5629187226295471,0.050000000745058,0.0481510981917381,293.01336669921875,297.1499938964844,293.1499938964844,0.0784860700368881,-1472.0517578125,304.1345520019531,0.7857498526573181,0.1343347579240799,0.0937674418091774,293.1623229980469,297.1499938964844,293.1499938964844,0.1576465368270874,-3474.345458984375,304.1511535644531,0.9496454000473022,0.2328634858131408,0.2210276573896408,293.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5629187226295471,0.050000000745058,0.228408083319664,291.1555480957031,291.1499938964844,269.9024658203125,267.8667907714844,284.6070556640625,294.3111267089844,291.1552429199219,1.0,0.2089493870735168,0.756729245185852,0.756729245185852,1.0,1.0,-1.0073734521865845,0.4007426798343658,0.6066308617591858,0.2269590646028518,0.0,0.0,0.2902370095252991,27.49918937683105,25.0,-1.6931811571121216,-6645.07373046875,105.14118957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,305.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.787109375,18000.0,0.0,0.0,0.1509570777416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062036842107772,0.2062080949544906,-4.410687779454747e-06,0.0,0.0001532022433821,0.0,0.0,8.562600135803223,0.0,0.0,0.0,0.2881081402301788,4.0,0.0,1.0
402360,293.0921936035156,297.1499938964844,293.1499938964844,0.1932832300662994,-3877.3388671875,304.16754150390625,0.9990000128746032,0.3101322054862976,0.2463262528181076,294.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5643345713615417,0.050000000745058,0.0481420718133449,293.011962890625,297.1499938964844,293.1499938964844,0.0800345540046691,-1494.2401123046875,304.134521484375,0.7914639711380005,0.136340245604515,0.0951699689030647,293.16180419921875,297.1499938964844,293.1499938964844,0.1576119661331176,-3473.7919921875,304.1510009765625,0.9517492651939392,0.232812613248825,0.2209697961807251,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5643345713615417,0.050000000745058,0.228365272283554,291.15411376953125,291.1499938964844,269.9042358398437,267.8671875,284.5981750488281,294.3194885253906,291.1537170410156,1.0,0.2084424346685409,0.7566763162612915,0.7566763162612915,1.0,1.0,-1.0068589448928833,0.4011459648609161,0.6057130098342896,0.2251119464635849,0.0,0.0,0.2901062369346618,27.22490119934082,43.0,-3.0678834915161133,-6647.7373046875,104.5587387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995788574219,305.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.1508802622556686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060385644435882,0.2060429751873016,-4.410107067087665e-06,0.0,0.0001531242887722,0.0,0.0,8.554149627685547,0.0,0.0,0.0,0.288072258234024,4.0,0.0,1.0
402420,293.0990905761719,297.1499938964844,293.1499938964844,0.2069480717182159,-4102.072265625,304.1381530761719,0.9990000128746032,0.3102836012840271,0.260755181312561,294.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5523605346679688,0.050000000745058,0.0482227355241775,293.0119323730469,297.1499938964844,293.1499938964844,0.083118624985218,-1538.84912109375,304.1345520019531,0.7844897508621216,0.1398563683032989,0.0978375673294067,293.1614685058594,297.1499938964844,293.1499938964844,0.1578471362590789,-3478.49365234375,304.1502380371094,0.932533085346222,0.2325866967439651,0.2208914756774902,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5523605346679688,0.050000000745058,0.2287479043006897,291.1336669921875,291.1499938964844,269.9056091308594,267.8661804199219,284.55096435546875,294.3381652832031,291.12774658203125,1.0,0.2151974439620971,0.7565703392028809,0.7565703392028809,1.0,1.0,-1.0278279781341553,0.4120879471302032,0.6157400012016296,0.2252990752458572,0.0,0.0,0.2930682599544525,29.43504524230957,46.0,-40.14313125610352,-6730.46533203125,113.09089660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1507364511489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070091068744659,0.2070135176181793,-4.410082965478068e-06,0.0,0.0001529783330624,0.0,0.0,8.597413063049316,0.0,0.0,0.0,0.2882422804832458,4.0,0.0,1.0
402480,293.0990905761719,297.1499938964844,293.1499938964844,0.2069480717182159,-4102.072265625,304.1381530761719,0.9990000128746032,0.3102836012840271,0.260755181312561,294.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5523605346679688,0.050000000745058,0.0482227355241775,293.0119323730469,297.1499938964844,293.1499938964844,0.083118624985218,-1538.84912109375,304.1345520019531,0.7844897508621216,0.1398563683032989,0.0978375673294067,293.1614685058594,297.1499938964844,293.1499938964844,0.1578471362590789,-3478.49365234375,304.1502380371094,0.932533085346222,0.2325866967439651,0.2208914756774902,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5523605346679688,0.050000000745058,0.2287479043006897,291.1336669921875,291.1499938964844,269.9056091308594,267.8661804199219,284.55096435546875,294.3381652832031,291.12774658203125,1.0,0.2151974439620971,0.7565703392028809,0.7565703392028809,1.0,1.0,-1.0278279781341553,0.4120879471302032,0.6157400012016296,0.2252990752458572,0.0,0.0,0.2930682599544525,29.43504524230957,46.0,-40.14313125610352,-6730.46533203125,113.09089660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,305.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1507364511489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070091068744659,0.2070135176181793,-4.410082965478068e-06,0.0,0.0001529783330624,0.0,0.0,8.597413063049316,0.0,0.0,0.0,0.2882422804832458,4.0,0.0,1.0
402540,293.1324157714844,297.1499938964844,293.1499938964844,0.2225052714347839,-4349.2607421875,304.11676025390625,0.9986292719841005,0.3048366904258728,0.2758315205574035,294.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5388721227645874,0.050000000745058,0.048327300697565,293.01727294921875,297.1499938964844,293.1499938964844,0.0855768918991088,-1574.7225341796875,304.1356506347656,0.7733355164527893,0.1422818601131439,0.099782571196556,293.1630859375,297.1499938964844,293.1499938964844,0.158103659749031,-3483.822509765625,304.1497802734375,0.910037398338318,0.2319722026586532,0.2205155044794082,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5388721227645874,0.050000000745058,0.2292439043521881,291.0896301269531,291.1499938964844,269.9040832519531,267.8627624511719,284.5054016113281,294.3626708984375,291.0872497558594,1.0,0.2219081223011016,0.756464421749115,0.756464421749115,1.0,1.0,-1.048890471458435,0.4230240881443023,0.6258663535118103,0.2256487607955932,0.0,0.0,0.3044327795505523,32.25767135620117,49.0,-42.49463653564453,-6916.31005859375,123.00635528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,305.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.447265625,18000.0,0.0,0.0,0.1510722190141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149362713098526,0.2149406969547271,-4.421654921316076e-06,0.0,0.0001533190952613,0.0,0.0,8.975296974182129,0.0,0.0,0.0,0.2896926999092102,4.0,0.0,1.0
