time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402600,293.1324157714844,297.1499938964844,293.1499938964844,0.2225052714347839,-4349.2607421875,304.11676025390625,0.9986292719841005,0.3048366904258728,0.2758315205574035,294.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5388721227645874,0.050000000745058,0.048327300697565,293.01727294921875,297.1499938964844,293.1499938964844,0.0855768918991088,-1574.7225341796875,304.1356506347656,0.7733355164527893,0.1422818601131439,0.099782571196556,293.1630859375,297.1499938964844,293.1499938964844,0.158103659749031,-3483.822509765625,304.1497802734375,0.910037398338318,0.2319722026586532,0.2205155044794082,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5388721227645874,0.050000000745058,0.2292439043521881,291.0896301269531,291.1499938964844,269.9040832519531,267.8627624511719,284.5054016113281,294.3626708984375,291.0872497558594,1.0,0.2219081223011016,0.756464421749115,0.756464421749115,1.0,1.0,-1.048890471458435,0.4230240881443023,0.6258663535118103,0.2256487607955932,0.0,0.0,0.3044327795505523,32.25767135620117,49.0,-42.49463653564453,-6916.31005859375,123.00635528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,305.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.447265625,18000.0,0.0,0.0,0.1510722190141677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149362713098526,0.2149406969547271,-4.421654921316076e-06,0.0,0.0001533190952613,0.0,0.0,8.975296974182129,0.0,0.0,0.0,0.2896926999092102,4.0,0.0,1.0
402660,293.14849853515625,297.1499938964844,293.1499938964844,0.2191173285245895,-4293.94775390625,304.1330871582031,0.9717867374420166,0.301963746547699,0.2724214792251587,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.5213341116905212,0.050000000745058,0.0484946817159652,293.0223999023437,297.1499938964844,293.1499938964844,0.0873456373810768,-1600.0150146484375,304.1374816894531,0.7559661269187927,0.1445972174406051,0.1014771461486816,293.1654357910156,297.1499938964844,293.1499938964844,0.1574249267578125,-3471.36669921875,304.1510314941406,0.8827316164970398,0.2311638295650482,0.2199352234601974,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.5213341116905212,0.050000000745058,0.2300378978252411,291.1005249023437,291.1499938964844,269.8995666503906,267.8568725585937,284.486328125,294.37457275390625,291.1039123535156,1.0,0.2280263900756836,0.7560960650444031,0.7560960650444031,1.0,1.0,-1.0469361543655396,0.4232354164123535,0.6237007975578308,0.2220441251993179,0.0,0.0,0.3109698593616485,36.39900970458984,52.0,12.297987937927246,-7014.10546875,129.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260925292969,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.1521909981966018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221388667821884,0.2221433222293853,-4.440943030203925e-06,0.0,0.000154454522999,0.0,0.0,9.340301513671877,0.0,0.0,0.0,0.2911588251590729,4.0,0.0,1.0
402720,293.14849853515625,297.1499938964844,293.1499938964844,0.2191173285245895,-4293.94775390625,304.1330871582031,0.9717867374420166,0.301963746547699,0.2724214792251587,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.5213341116905212,0.050000000745058,0.0484946817159652,293.0223999023437,297.1499938964844,293.1499938964844,0.0873456373810768,-1600.0150146484375,304.1374816894531,0.7559661269187927,0.1445972174406051,0.1014771461486816,293.1654357910156,297.1499938964844,293.1499938964844,0.1574249267578125,-3471.36669921875,304.1510314941406,0.8827316164970398,0.2311638295650482,0.2199352234601974,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.5213341116905212,0.050000000745058,0.2300378978252411,291.1005249023437,291.1499938964844,269.8995666503906,267.8568725585937,284.486328125,294.37457275390625,291.1039123535156,1.0,0.2280263900756836,0.7560960650444031,0.7560960650444031,1.0,1.0,-1.0469361543655396,0.4232354164123535,0.6237007975578308,0.2220441251993179,0.0,0.0,0.3109698593616485,36.39900970458984,52.0,12.297987937927246,-7014.10546875,129.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260925292969,305.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.1521909981966018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221388667821884,0.2221433222293853,-4.440943030203925e-06,0.0,0.000154454522999,0.0,0.0,9.340301513671877,0.0,0.0,0.0,0.2911588251590729,4.0,0.0,1.0
402780,293.1520690917969,297.1499938964844,293.1499938964844,0.2183782458305359,-4280.43115234375,304.1398010253906,0.9490963220596312,0.3012740910053253,0.2717011272907257,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5089837312698364,0.050000000745058,0.0486441701650619,293.0255126953125,297.1499938964844,293.1499938964844,0.0893101170659065,-1628.2685546875,304.1383361816406,0.7446519136428833,0.1471989005804062,0.1033669039607048,293.1669616699219,297.1499938964844,293.1499938964844,0.1567670106887817,-3459.402099609375,304.1517333984375,0.8627470135688782,0.2304592281579971,0.2193868309259414,293.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5089837312698364,0.050000000745058,0.2307469993829727,291.11505126953125,291.1499938964844,269.8919982910156,267.84844970703125,284.4590759277344,294.37725830078125,291.1155090332031,1.0,0.2338033765554428,0.7557277083396912,0.7557277083396912,1.0,1.0,-1.048710823059082,0.4250585436820984,0.6236523389816284,0.2193914800882339,0.0,0.0,0.3143568038940429,40.13854217529297,55.0,11.611187934875488,-7051.1318359375,137.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,305.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.392578125,18000.0,0.0,0.0,0.1537068039178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250542044639587,0.2250586450099945,-4.451051609066781e-06,0.0,0.0001559928641654,0.0,0.0,9.494160652160645,0.0,0.0,0.0,0.29183229804039,4.0,0.0,1.0
402840,293.1520690917969,297.1499938964844,293.1499938964844,0.2183782458305359,-4280.43115234375,304.1398010253906,0.9490963220596312,0.3012740910053253,0.2717011272907257,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5089837312698364,0.050000000745058,0.0486441701650619,293.0255126953125,297.1499938964844,293.1499938964844,0.0893101170659065,-1628.2685546875,304.1383361816406,0.7446519136428833,0.1471989005804062,0.1033669039607048,293.1669616699219,297.1499938964844,293.1499938964844,0.1567670106887817,-3459.402099609375,304.1517333984375,0.8627470135688782,0.2304592281579971,0.2193868309259414,293.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5089837312698364,0.050000000745058,0.2307469993829727,291.11505126953125,291.1499938964844,269.8919982910156,267.84844970703125,284.4590759277344,294.37725830078125,291.1155090332031,1.0,0.2338033765554428,0.7557277083396912,0.7557277083396912,1.0,1.0,-1.048710823059082,0.4250585436820984,0.6236523389816284,0.2193914800882339,0.0,0.0,0.3143568038940429,40.13854217529297,55.0,11.611187934875488,-7051.1318359375,137.0660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,305.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.392578125,18000.0,0.0,0.0,0.1537068039178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250542044639587,0.2250586450099945,-4.451051609066781e-06,0.0,0.0001559928641654,0.0,0.0,9.494160652160645,0.0,0.0,0.0,0.29183229804039,4.0,0.0,1.0
402900,293.1529235839844,297.1499938964844,293.1499938964844,0.218276098370552,-4278.25927734375,304.1418151855469,0.9386779069900512,0.301078587770462,0.2715637981891632,294.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5038918256759644,0.050000000745058,0.0487161763012409,293.0267028808594,297.1499938964844,293.1499938964844,0.0903631597757339,-1643.4989013671875,304.1385498046875,0.7401604652404785,0.148536741733551,0.1043484434485435,293.1674194335937,297.1499938964844,293.1499938964844,0.1565366834402084,-3455.285888671875,304.15185546875,0.854353129863739,0.2301564216613769,0.219158262014389,293.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5038918256759644,0.050000000745058,0.2310885637998581,291.1170654296875,291.1499938964844,269.88702392578125,267.8432312011719,284.4447326660156,294.3768920898437,291.1175842285156,1.0,0.2365819960832595,0.7555435299873352,0.7555435299873352,1.0,1.0,-1.0499457120895386,0.4260766506195068,0.6238691210746765,0.2182716876268386,0.0,0.0,0.3163489699363708,41.94654083251953,55.0,9.514850616455078,-7075.615234375,140.61170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90362548828125,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.1545414626598358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267705351114273,0.2267749905586242,-4.45521163783269e-06,0.0,0.0001568399457028,0.0,0.0,9.581504821777344,0.0,0.0,0.0,0.2921874821186065,4.0,0.0,1.0
402960,293.15350341796875,297.1499938964844,293.1499938964844,0.2182015627622604,-4276.625,304.1434326171875,0.9288881421089172,0.3009238541126251,0.2714743614196777,294.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4993115067481994,0.050000000745058,0.048786986619234,293.02783203125,297.1499938964844,293.1499938964844,0.0914201140403747,-1658.787841796875,304.1387023925781,0.7361897230148315,0.1498782783746719,0.1053363531827926,293.1676940917969,297.1499938964844,293.1499938964844,0.1563246697187423,-3451.497802734375,304.1518859863281,0.8467667102813721,0.2298798412084579,0.2189555168151855,293.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.4993115067481994,0.050000000745058,0.2314244657754898,291.1193542480469,291.1499938964844,269.8812561035156,267.8373718261719,284.43023681640625,294.3758239746094,291.119873046875,1.0,0.2392959296703338,0.755441427230835,0.755441427230835,1.0,1.0,-1.0512685775756836,0.4271067082881927,0.6241618990898132,0.2172831594944,0.0,0.0,0.3181625306606293,43.72771453857422,43.0,8.118017196655273,-7099.90087890625,144.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,305.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.1554218232631683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284271866083145,0.2284316420555114,-4.4594230530492496e-06,0.0,0.000157733389642,0.0,0.0,9.666478157043455,0.0,0.0,0.0,0.2925326228141784,4.0,0.0,1.0
403020,293.1540832519531,297.1499938964844,293.1499938964844,0.217995285987854,-4272.666015625,304.1459350585937,0.9288758635520936,0.3007202446460724,0.2712576389312744,294.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4994407296180725,0.050000000745058,0.0487849228084087,293.0298156738281,297.1499938964844,293.1499938964844,0.0934306755661964,-1687.84912109375,304.1391296386719,0.7404174208641052,0.1525727063417434,0.1072124764323234,293.16778564453125,297.1499938964844,293.1499938964844,0.155848354101181,-3442.986572265625,304.1520690917969,0.8463882207870483,0.229409784078598,0.2184822857379913,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4994407296180725,0.050000000745058,0.2314146608114242,291.1234741210937,291.1499938964844,269.8672790527344,267.8236694335937,284.4036560058594,294.3724365234375,291.1240539550781,1.0,0.2388167083263397,0.7552372217178345,0.7552372217178345,1.0,1.0,-1.0526783466339111,0.4284815788269043,0.6241967082023621,0.2154093086719513,0.0,0.0,0.3214276432991028,43.64461517333984,31.0,6.906800270080566,-7142.0205078125,144.36245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,305.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0859375,18000.0,0.0,0.0,0.1572729796171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314271628856659,0.231431633234024,-4.46733338321792e-06,0.0,0.0001596120855538,0.0,0.0,9.82162094116211,0.0,0.0,0.0,0.2931673228740692,4.0,0.0,1.0
403080,293.1540832519531,297.1499938964844,293.1499938964844,0.217995285987854,-4272.666015625,304.1459350585937,0.9288758635520936,0.3007202446460724,0.2712576389312744,294.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4994407296180725,0.050000000745058,0.0487849228084087,293.0298156738281,297.1499938964844,293.1499938964844,0.0934306755661964,-1687.84912109375,304.1391296386719,0.7404174208641052,0.1525727063417434,0.1072124764323234,293.16778564453125,297.1499938964844,293.1499938964844,0.155848354101181,-3442.986572265625,304.1520690917969,0.8463882207870483,0.229409784078598,0.2184822857379913,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4994407296180725,0.050000000745058,0.2314146608114242,291.1234741210937,291.1499938964844,269.8672790527344,267.8236694335937,284.4036560058594,294.3724365234375,291.1240539550781,1.0,0.2388167083263397,0.7552372217178345,0.7552372217178345,1.0,1.0,-1.0526783466339111,0.4284815788269043,0.6241967082023621,0.2154093086719513,0.0,0.0,0.3214276432991028,43.64461517333984,31.0,6.906800270080566,-7142.0205078125,144.36245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,305.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0859375,18000.0,0.0,0.0,0.1572729796171188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314271628856659,0.231431633234024,-4.46733338321792e-06,0.0,0.0001596120855538,0.0,0.0,9.82162094116211,0.0,0.0,0.0,0.2931673228740692,4.0,0.0,1.0
403140,293.1539611816406,297.1499938964844,293.1499938964844,0.2177409678697586,-4268.14697265625,304.147705078125,0.9455759525299072,0.3006381392478943,0.2710430324077606,294.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5076289176940918,0.050000000745058,0.0486627109348773,293.03155517578125,297.1499938964844,293.1499938964844,0.0953433662652969,-1715.4437255859375,304.1395568847656,0.7556031942367554,0.1552654504776001,0.1090052872896194,293.1673583984375,297.1499938964844,293.1499938964844,0.1553438603878021,-3433.957763671875,304.1522216796875,0.8587961792945862,0.2290479242801666,0.2179940491914749,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5076289176940918,0.050000000745058,0.2308349460363388,291.1286926269531,291.1499938964844,269.8500061035156,267.80718994140625,284.3800964355469,294.3680725097656,291.1293029785156,1.0,0.2340775281190872,0.7550330758094788,0.7550330758094788,1.0,1.0,-1.0531439781188965,0.4292647242546081,0.6238792538642883,0.2138014733791351,0.0,0.0,0.323928028345108,40.51809310913086,25.0,7.305368900299072,-7176.1005859375,138.88331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,305.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1591509282588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338463366031646,0.2338508069515228,-4.474139586818637e-06,0.0,0.0001615179644431,0.0,0.0,9.948275566101074,0.0,0.0,0.0,0.2936888337135315,4.0,0.0,1.0
403200,293.1539611816406,297.1499938964844,293.1499938964844,0.2177409678697586,-4268.14697265625,304.147705078125,0.9455759525299072,0.3006381392478943,0.2710430324077606,294.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5076289176940918,0.050000000745058,0.0486627109348773,293.03155517578125,297.1499938964844,293.1499938964844,0.0953433662652969,-1715.4437255859375,304.1395568847656,0.7556031942367554,0.1552654504776001,0.1090052872896194,293.1673583984375,297.1499938964844,293.1499938964844,0.1553438603878021,-3433.957763671875,304.1522216796875,0.8587961792945862,0.2290479242801666,0.2179940491914749,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5076289176940918,0.050000000745058,0.2308349460363388,291.1286926269531,291.1499938964844,269.8500061035156,267.80718994140625,284.3800964355469,294.3680725097656,291.1293029785156,1.0,0.2340775281190872,0.7550330758094788,0.7550330758094788,1.0,1.0,-1.0531439781188965,0.4292647242546081,0.6238792538642883,0.2138014733791351,0.0,0.0,0.323928028345108,40.51809310913086,25.0,7.305368900299072,-7176.1005859375,138.88331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,305.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1591509282588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338463366031646,0.2338508069515228,-4.474139586818637e-06,0.0,0.0001615179644431,0.0,0.0,9.948275566101074,0.0,0.0,0.0,0.2936888337135315,4.0,0.0,1.0
403260,293.1534729003906,297.1499938964844,293.1499938964844,0.2175224274396896,-4264.365234375,304.1488342285156,0.9675556421279908,0.30063596367836,0.2708821296691894,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5198246240615845,0.050000000745058,0.0485113710165023,293.03338623046875,297.1499938964844,293.1499938964844,0.0971996784210205,-1742.1776123046875,304.13995361328125,0.7762936353683472,0.1578909009695053,0.1107425913214683,293.16656494140625,297.1499938964844,293.1499938964844,0.1548890918493271,-3425.83642578125,304.1522216796875,0.8771706819534302,0.2287666499614715,0.2175603061914444,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5198246240615845,0.050000000745058,0.2301170527935028,291.1336669921875,291.1499938964844,269.829345703125,267.7890014648437,284.358154296875,294.3631896972656,291.1341552734375,1.0,0.2283791750669479,0.7548185586929321,0.7548185586929321,1.0,1.0,-1.0534716844558716,0.4298543930053711,0.6236173510551453,0.2125245481729507,0.0,0.0,0.3257631957530975,36.66048812866211,25.0,6.616849422454834,-7204.86669921875,132.05418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74481201171875,305.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1609505265951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356438040733337,0.2356482893228531,-4.47940919912071e-06,0.0,0.0001633443171158,0.0,0.0,10.043222427368164,0.0,0.0,0.0,0.2940824925899505,4.0,0.0,1.0
403320,293.1534729003906,297.1499938964844,293.1499938964844,0.2175224274396896,-4264.365234375,304.1488342285156,0.9675556421279908,0.30063596367836,0.2708821296691894,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5198246240615845,0.050000000745058,0.0485113710165023,293.03338623046875,297.1499938964844,293.1499938964844,0.0971996784210205,-1742.1776123046875,304.13995361328125,0.7762936353683472,0.1578909009695053,0.1107425913214683,293.16656494140625,297.1499938964844,293.1499938964844,0.1548890918493271,-3425.83642578125,304.1522216796875,0.8771706819534302,0.2287666499614715,0.2175603061914444,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5198246240615845,0.050000000745058,0.2301170527935028,291.1336669921875,291.1499938964844,269.829345703125,267.7890014648437,284.358154296875,294.3631896972656,291.1341552734375,1.0,0.2283791750669479,0.7548185586929321,0.7548185586929321,1.0,1.0,-1.0534716844558716,0.4298543930053711,0.6236173510551453,0.2125245481729507,0.0,0.0,0.3257631957530975,36.66048812866211,25.0,6.616849422454834,-7204.86669921875,132.05418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74481201171875,305.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1609505265951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356438040733337,0.2356482893228531,-4.47940919912071e-06,0.0,0.0001633443171158,0.0,0.0,10.043222427368164,0.0,0.0,0.0,0.2940824925899505,4.0,0.0,1.0
403380,293.15283203125,297.1499938964844,293.1499938964844,0.2173954099416732,-4262.17236328125,304.1494140625,0.9842903017997742,0.300676017999649,0.2708015143871307,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5310710072517395,0.050000000745058,0.0483966320753097,293.03570556640625,297.1499938964844,293.1499938964844,0.0990101397037506,-1768.1998291015625,304.1402893066406,0.7953715324401855,0.1603811830282211,0.1124232560396194,293.1656494140625,297.1499938964844,293.1499938964844,0.1545315235853195,-3419.4892578125,304.1520690917969,0.8936091065406799,0.2285342961549759,0.2172165960073471,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5310710072517395,0.050000000745058,0.2295727729797363,291.1371459960937,291.1499938964844,269.8054504394531,267.7702331542969,284.3363647460937,294.35791015625,291.1374816894531,1.0,0.2241562157869339,0.7546040415763855,0.7546040415763855,1.0,1.0,-1.0541881322860718,0.4305301606655121,0.6236580014228821,0.2115736305713653,0.0,0.0,0.327224850654602,33.74005126953125,25.0,4.790945053100586,-7233.435546875,126.99674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433166503906,305.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1625948846340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370419800281524,0.2370464652776718,-4.483437805902213e-06,0.0,0.0001650131453061,0.0,0.0,10.11716079711914,0.0,0.0,0.0,0.2943888306617737,4.0,0.0,1.0
403440,293.15283203125,297.1499938964844,293.1499938964844,0.2173954099416732,-4262.17236328125,304.1494140625,0.9842903017997742,0.300676017999649,0.2708015143871307,294.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5310710072517395,0.050000000745058,0.0483966320753097,293.03570556640625,297.1499938964844,293.1499938964844,0.0990101397037506,-1768.1998291015625,304.1402893066406,0.7953715324401855,0.1603811830282211,0.1124232560396194,293.1656494140625,297.1499938964844,293.1499938964844,0.1545315235853195,-3419.4892578125,304.1520690917969,0.8936091065406799,0.2285342961549759,0.2172165960073471,293.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5310710072517395,0.050000000745058,0.2295727729797363,291.1371459960937,291.1499938964844,269.8054504394531,267.7702331542969,284.3363647460937,294.35791015625,291.1374816894531,1.0,0.2241562157869339,0.7546040415763855,0.7546040415763855,1.0,1.0,-1.0541881322860718,0.4305301606655121,0.6236580014228821,0.2115736305713653,0.0,0.0,0.327224850654602,33.74005126953125,25.0,4.790945053100586,-7233.435546875,126.99674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433166503906,305.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1625948846340179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370419800281524,0.2370464652776718,-4.483437805902213e-06,0.0,0.0001650131453061,0.0,0.0,10.11716079711914,0.0,0.0,0.0,0.2943888306617737,4.0,0.0,1.0
403500,293.15252685546875,297.1499938964844,293.1499938964844,0.2173589020967483,-4261.5380859375,304.14959716796875,0.9907683730125428,0.3007053136825561,0.2707819640636444,294.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5360957384109497,0.050000000745058,0.0483512170612812,293.0370483398437,297.1499938964844,293.1499938964844,0.09988584369421,-1780.7589111328125,304.14044189453125,0.8039072155952454,0.1615641862154007,0.1132303923368454,293.1651611328125,297.1499938964844,293.1499938964844,0.1543813645839691,-3416.835693359375,304.1519775390625,0.9007928967475892,0.2284299880266189,0.2170692235231399,293.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5360957384109497,0.050000000745058,0.229357361793518,291.13836669921875,291.1499938964844,269.7923583984375,267.7606506347656,284.3255615234375,294.3551330566406,291.1386108398437,1.0,0.2224522680044174,0.7544967532157898,0.7544967532157898,1.0,1.0,-1.0546433925628662,0.4308802485466003,0.6237631440162659,0.2112053632736206,0.0,0.0,0.3278793692588806,32.58579635620117,25.0,3.953606367111206,-7248.32421875,125.03807830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74908447265625,305.4592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1633449792861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376593202352523,0.2376638054847717,-4.485160843614722e-06,0.0,0.0001657743996474,0.0,0.0,10.149749755859377,0.0,0.0,0.0,0.2945232689380646,4.0,0.0,1.0
403560,293.15216064453125,297.1499938964844,293.1499938964844,0.217334046959877,-4261.1015625,304.14971923828125,0.9962809681892396,0.3007398843765259,0.2707730531692505,294.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5407540202140808,0.050000000745058,0.048311773687601,293.0385131835937,297.1499938964844,293.1499938964844,0.1007371842861175,-1792.94580078125,304.1406555175781,0.8116667866706848,0.1627050340175628,0.1140126064419746,293.1646728515625,297.1499938964844,293.1499938964844,0.1542444080114364,-3414.41796875,304.15185546875,0.9075052738189696,0.228332445025444,0.2169345021247863,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5407540202140808,0.050000000745058,0.2291702479124069,291.139404296875,291.1499938964844,269.7785339355469,267.7509155273437,284.3148193359375,294.352294921875,291.1396484375,1.0,0.2209741920232772,0.7543954849243164,0.7543954849243164,1.0,1.0,-1.0551378726959229,0.4312293231487274,0.623908519744873,0.2108998298645019,0.0,0.0,0.328480064868927,31.584346771240234,25.0,3.352025032043457,-7263.537109375,123.36151123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,305.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1640433818101883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382327318191528,0.2382372170686721,-4.486757461563684e-06,0.0,0.0001664831797825,0.0,0.0,10.180047988891602,0.0,0.0,0.0,0.2946479320526123,4.0,0.0,1.0
403620,293.1484069824219,297.1499938964844,293.1499938964844,0.2135682106018066,-4200.8603515625,304.15643310546875,0.9990000128746032,0.3014310300350189,0.2669315934181213,294.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5472499132156372,0.050000000745058,0.0482604950666427,293.0414733886719,297.1499938964844,293.1499938964844,0.102369949221611,-1816.2198486328125,304.1410522460937,0.822830080986023,0.1649258583784103,0.1155309230089187,293.16363525390625,297.1499938964844,293.1499938964844,0.1539831906557083,-3409.750732421875,304.15167236328125,0.917370617389679,0.2281747013330459,0.2167193740606308,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5472499132156372,0.050000000745058,0.2289270013570785,291.1436462402344,291.1499938964844,269.74884033203125,267.7310791015625,284.29791259765625,294.34698486328125,291.1449584960937,1.0,0.2184667438268661,0.7541929483413696,0.7541929483413696,1.0,1.0,-1.051666021347046,0.4298641979694366,0.6218017935752869,0.2095341235399246,0.0,0.0,0.3291332423686981,30.22879409790039,25.0,9.27861499786377,-7279.53466796875,120.10208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872314453125,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.1652687191963195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391071617603302,0.2391116470098495,-4.489530056162039e-06,0.0,0.0001677267428021,0.0,0.0,10.22704792022705,0.0,0.0,0.0,0.2948405146598816,4.0,0.0,1.0
403680,293.1484069824219,297.1499938964844,293.1499938964844,0.2135682106018066,-4200.8603515625,304.15643310546875,0.9990000128746032,0.3014310300350189,0.2669315934181213,294.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5472499132156372,0.050000000745058,0.0482604950666427,293.0414733886719,297.1499938964844,293.1499938964844,0.102369949221611,-1816.2198486328125,304.1410522460937,0.822830080986023,0.1649258583784103,0.1155309230089187,293.16363525390625,297.1499938964844,293.1499938964844,0.1539831906557083,-3409.750732421875,304.15167236328125,0.917370617389679,0.2281747013330459,0.2167193740606308,293.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5472499132156372,0.050000000745058,0.2289270013570785,291.1436462402344,291.1499938964844,269.74884033203125,267.7310791015625,284.29791259765625,294.34698486328125,291.1449584960937,1.0,0.2184667438268661,0.7541929483413696,0.7541929483413696,1.0,1.0,-1.051666021347046,0.4298641979694366,0.6218017935752869,0.2095341235399246,0.0,0.0,0.3291332423686981,30.22879409790039,25.0,9.27861499786377,-7279.53466796875,120.10208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872314453125,305.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.134765625,18000.0,0.0,0.0,0.1652687191963195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391071617603302,0.2391116470098495,-4.489530056162039e-06,0.0,0.0001677267428021,0.0,0.0,10.22704792022705,0.0,0.0,0.0,0.2948405146598816,4.0,0.0,1.0
403740,293.1366882324219,297.1499938964844,293.1499938964844,0.2080002874135971,-4111.20458984375,304.1634521484375,0.9990000128746032,0.3038401901721954,0.2613094449043274,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.551899790763855,0.050000000745058,0.04822613671422,293.0437316894531,297.1499938964844,293.1499938964844,0.1039863303303718,-1839.105224609375,304.1413269042969,0.83170485496521,0.1672194004058838,0.1170946136116981,293.1621398925781,297.1499938964844,293.1499938964844,0.1537148654460907,-3404.81689453125,304.15155029296875,0.9247065186500548,0.2281295657157898,0.2166119515895843,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.551899790763855,0.050000000745058,0.2287640273571014,291.1560363769531,291.1499938964844,269.7165832519531,267.71075439453125,284.2831726074219,294.3417663574219,291.1570129394531,1.0,0.2163860946893692,0.7539904117584229,0.7539904117584229,1.0,1.0,-1.0465024709701538,0.4276945888996124,0.6188079118728638,0.2079509943723678,0.0,0.0,0.3274642825126648,29.283626556396484,25.0,13.068265914916992,-7267.365234375,117.17808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,305.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1661653220653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381288558244705,0.2381333410739898,-4.489158072829014e-06,0.0,0.0001686366886133,0.0,0.0,10.180362701416016,0.0,0.0,0.0,0.2946668267250061,4.0,0.0,1.0
403800,293.1366882324219,297.1499938964844,293.1499938964844,0.2080002874135971,-4111.20458984375,304.1634521484375,0.9990000128746032,0.3038401901721954,0.2613094449043274,294.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.551899790763855,0.050000000745058,0.04822613671422,293.0437316894531,297.1499938964844,293.1499938964844,0.1039863303303718,-1839.105224609375,304.1413269042969,0.83170485496521,0.1672194004058838,0.1170946136116981,293.1621398925781,297.1499938964844,293.1499938964844,0.1537148654460907,-3404.81689453125,304.15155029296875,0.9247065186500548,0.2281295657157898,0.2166119515895843,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.551899790763855,0.050000000745058,0.2287640273571014,291.1560363769531,291.1499938964844,269.7165832519531,267.71075439453125,284.2831726074219,294.3417663574219,291.1570129394531,1.0,0.2163860946893692,0.7539904117584229,0.7539904117584229,1.0,1.0,-1.0465024709701538,0.4276945888996124,0.6188079118728638,0.2079509943723678,0.0,0.0,0.3274642825126648,29.283626556396484,25.0,13.068265914916992,-7267.365234375,117.17808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,305.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.732421875,18000.0,0.0,0.0,0.1661653220653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381288558244705,0.2381333410739898,-4.489158072829014e-06,0.0,0.0001686366886133,0.0,0.0,10.180362701416016,0.0,0.0,0.0,0.2946668267250061,4.0,0.0,1.0
403860,293.1231384277344,297.1499938964844,293.1499938964844,0.2032062709331512,-4034.79541015625,304.1669006347656,0.9990000128746032,0.3069202899932861,0.2564793825149536,294.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5559239983558655,0.050000000745058,0.0481977835297584,293.0457763671875,297.1499938964844,293.1499938964844,0.1056857258081436,-1863.2020263671875,304.1413879394531,0.8399274349212646,0.1694958060979843,0.118671216070652,293.1602783203125,297.1499938964844,293.1499938964844,0.1536505669355392,-3403.68359375,304.1511535644531,0.9312633275985718,0.2282004505395889,0.2166251093149185,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5559239983558655,0.050000000745058,0.2286295443773269,291.1610717773437,291.1499938964844,269.6820068359375,267.69000244140625,284.2672119140625,294.33624267578125,291.161376953125,1.0,0.2146824449300766,0.7538387775421143,0.7538387775421143,1.0,1.0,-1.0424174070358276,0.4259664416313171,0.6164510250091553,0.2067404240369796,0.0,0.0,0.3255889117717743,28.5074462890625,25.0,7.189568996429443,-7251.94921875,114.8395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,305.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3359375,18000.0,0.0,0.0,0.1666368544101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364164590835571,0.2364209443330764,-4.485320005187532e-06,0.0,0.0001691152283456,0.0,0.0,10.091952323913574,0.0,0.0,0.0,0.2943167388439178,4.0,0.0,1.0
403920,293.1231384277344,297.1499938964844,293.1499938964844,0.2032062709331512,-4034.79541015625,304.1669006347656,0.9990000128746032,0.3069202899932861,0.2564793825149536,294.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5559239983558655,0.050000000745058,0.0481977835297584,293.0457763671875,297.1499938964844,293.1499938964844,0.1056857258081436,-1863.2020263671875,304.1413879394531,0.8399274349212646,0.1694958060979843,0.118671216070652,293.1602783203125,297.1499938964844,293.1499938964844,0.1536505669355392,-3403.68359375,304.1511535644531,0.9312633275985718,0.2282004505395889,0.2166251093149185,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5559239983558655,0.050000000745058,0.2286295443773269,291.1610717773437,291.1499938964844,269.6820068359375,267.69000244140625,284.2672119140625,294.33624267578125,291.161376953125,1.0,0.2146824449300766,0.7538387775421143,0.7538387775421143,1.0,1.0,-1.0424174070358276,0.4259664416313171,0.6164510250091553,0.2067404240369796,0.0,0.0,0.3255889117717743,28.5074462890625,25.0,7.189568996429443,-7251.94921875,114.8395767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003295898437,305.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3359375,18000.0,0.0,0.0,0.1666368544101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364164590835571,0.2364209443330764,-4.485320005187532e-06,0.0,0.0001691152283456,0.0,0.0,10.091952323913574,0.0,0.0,0.0,0.2943167388439178,4.0,0.0,1.0
403980,293.1099853515625,297.1499938964844,293.1499938964844,0.1990812271833419,-3969.23583984375,304.1680908203125,0.9990000128746032,0.3102718889713287,0.2523161172866821,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.559387743473053,0.050000000745058,0.0481743216514587,293.0480651855469,297.1499938964844,293.1499938964844,0.1073628067970275,-1886.9354248046875,304.1414489746094,0.8474891781806946,0.1716747432947158,0.1201947405934333,293.1582336425781,297.1499938964844,293.1499938964844,0.1537092626094818,-3404.796142578125,304.1506652832031,0.9370323419570924,0.2283506542444229,0.2167267054319381,293.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.559387743473053,0.050000000745058,0.2285182327032089,291.16259765625,291.1499938964844,269.64532470703125,267.6688842773437,284.2503356933594,294.3302917480469,291.1626281738281,1.0,0.2132896482944488,0.7536871433258057,0.7536871433258057,1.0,1.0,-1.039209008216858,0.4245890378952026,0.6146199703216553,0.2058330327272415,0.0,0.0,0.3237791657447815,27.86871719360352,25.0,2.5737996101379395,-7242.4345703125,112.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,305.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1667060703039169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347718775272369,0.2347763627767563,-4.481093128561042e-06,0.0,0.0001691854704404,0.0,0.0,10.006147384643556,0.0,0.0,0.0,0.2939675450325012,4.0,0.0,1.0
404040,293.1099853515625,297.1499938964844,293.1499938964844,0.1990812271833419,-3969.23583984375,304.1680908203125,0.9990000128746032,0.3102718889713287,0.2523161172866821,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.559387743473053,0.050000000745058,0.0481743216514587,293.0480651855469,297.1499938964844,293.1499938964844,0.1073628067970275,-1886.9354248046875,304.1414489746094,0.8474891781806946,0.1716747432947158,0.1201947405934333,293.1582336425781,297.1499938964844,293.1499938964844,0.1537092626094818,-3404.796142578125,304.1506652832031,0.9370323419570924,0.2283506542444229,0.2167267054319381,293.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.559387743473053,0.050000000745058,0.2285182327032089,291.16259765625,291.1499938964844,269.64532470703125,267.6688842773437,284.2503356933594,294.3302917480469,291.1626281738281,1.0,0.2132896482944488,0.7536871433258057,0.7536871433258057,1.0,1.0,-1.039209008216858,0.4245890378952026,0.6146199703216553,0.2058330327272415,0.0,0.0,0.3237791657447815,27.86871719360352,25.0,2.5737996101379395,-7242.4345703125,112.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,305.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1667060703039169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347718775272369,0.2347763627767563,-4.481093128561042e-06,0.0,0.0001691854704404,0.0,0.0,10.006147384643556,0.0,0.0,0.0,0.2939675450325012,4.0,0.0,1.0
404100,293.103759765625,297.1499938964844,293.1499938964844,0.1972458958625793,-3940.109130859375,304.1681213378906,0.9990000128746032,0.3120052516460418,0.2504588961601257,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5609273314476013,0.050000000745058,0.0481641516089439,293.0493469238281,297.1499938964844,293.1499938964844,0.1081784144043922,-1898.4559326171875,304.1415405273437,0.8510163426399231,0.1727148443460464,0.1209253966808319,293.1572265625,297.1499938964844,293.1499938964844,0.1537727117538452,-3405.971435546875,304.1504211425781,0.9396275281906128,0.2284464687108993,0.2168009281158447,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5609273314476013,0.050000000745058,0.2284699976444244,291.16241455078125,291.1499938964844,269.62628173828125,267.6581726074219,284.2416076660156,294.32720947265625,291.16229248046875,1.0,0.2126923352479934,0.7536113262176514,0.7536113262176514,1.0,1.0,-1.0378756523132324,0.4240078330039978,0.6138677597045898,0.2054746747016906,0.0,0.0,0.3229677975177765,27.59318923950196,25.0,0.6349731087684631,-7239.49853515625,112.16864013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,305.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.1666089296340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340064942836761,0.2340109795331955,-4.479041763261193e-06,0.0,0.0001690868957666,0.0,0.0,9.966124534606934,0.0,0.0,0.0,0.2938041388988495,4.0,0.0,1.0
404160,293.0977783203125,297.1499938964844,293.1499938964844,0.1955472528934478,-3913.166748046875,304.1679077148437,0.9990000128746032,0.3137649893760681,0.2487363964319229,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5623509883880615,0.050000000745058,0.0481548868119716,293.0507202148437,297.1499938964844,293.1499938964844,0.1089739054441452,-1909.677001953125,304.1416320800781,0.8543769121170044,0.1737187504768371,0.1216322928667068,293.1562194824219,297.1499938964844,293.1499938964844,0.1538533717393875,-3407.45703125,304.15020751953125,0.942042589187622,0.2285525500774383,0.2168868482112884,293.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5623509883880615,0.050000000745058,0.2284260392189026,291.1617431640625,291.1499938964844,269.6067810058594,267.6473999023437,284.232666015625,294.3240051269531,291.1615295410156,1.0,0.2121521830558776,0.7535458207130432,0.7535458207130432,1.0,1.0,-1.0366957187652588,0.4234886169433594,0.6132071614265442,0.2051721513271331,0.0,0.0,0.3222515285015106,27.342914581298828,28.0,-0.925634741783142,-7237.98681640625,111.45577239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05731201171875,305.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1664379388093948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333188951015472,0.2333233654499054,-4.477132279134821e-06,0.0,0.0001689133496256,0.0,0.0,9.930078506469728,0.0,0.0,0.0,0.2936562597751617,4.0,0.0,1.0
404220,293.0894470214844,297.1499938964844,293.1499938964844,0.1953487694263458,-3911.585693359375,304.1621398925781,0.9990000128746032,0.3167896568775177,0.2486459016799926,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624256134033203,0.050000000745058,0.0481543987989425,293.0541381835937,297.1499938964844,293.1499938964844,0.1105069071054458,-1931.29296875,304.1418762207031,0.8574920296669006,0.1755434423685073,0.1229547262191772,293.1543884277344,297.1499938964844,293.1499938964844,0.1540982127189636,-3411.981689453125,304.14971923828125,0.9424983263015748,0.2287675738334655,0.2170910835266113,293.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624256134033203,0.050000000745058,0.2284237295389175,291.15673828125,291.1499938964844,269.56658935546875,267.6256103515625,284.2107238769531,294.3168334960937,291.155517578125,1.0,0.2124941945075988,0.7534148097038269,0.7534148097038269,1.0,1.0,-1.0384140014648438,0.4242576956748962,0.6141562461853027,0.2054598778486251,0.0,0.0,0.3215855360031128,27.35051155090332,31.0,-8.743546485900879,-7251.7353515625,111.8642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,305.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1659314781427383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323910892009735,0.2323955595493316,-4.474032721191179e-06,0.0,0.0001683993614278,0.0,0.0,9.880414962768556,0.0,0.0,0.0,0.2934512794017792,4.0,0.0,1.0
404280,293.0894470214844,297.1499938964844,293.1499938964844,0.1953487694263458,-3911.585693359375,304.1621398925781,0.9990000128746032,0.3167896568775177,0.2486459016799926,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624256134033203,0.050000000745058,0.0481543987989425,293.0541381835937,297.1499938964844,293.1499938964844,0.1105069071054458,-1931.29296875,304.1418762207031,0.8574920296669006,0.1755434423685073,0.1229547262191772,293.1543884277344,297.1499938964844,293.1499938964844,0.1540982127189636,-3411.981689453125,304.14971923828125,0.9424983263015748,0.2287675738334655,0.2170910835266113,293.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624256134033203,0.050000000745058,0.2284237295389175,291.15673828125,291.1499938964844,269.56658935546875,267.6256103515625,284.2107238769531,294.3168334960937,291.155517578125,1.0,0.2124941945075988,0.7534148097038269,0.7534148097038269,1.0,1.0,-1.0384140014648438,0.4242576956748962,0.6141562461853027,0.2054598778486251,0.0,0.0,0.3215855360031128,27.35051155090332,31.0,-8.743546485900879,-7251.7353515625,111.8642349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,305.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1659314781427383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323910892009735,0.2323955595493316,-4.474032721191179e-06,0.0,0.0001683993614278,0.0,0.0,9.880414962768556,0.0,0.0,0.0,0.2934512794017792,4.0,0.0,1.0
404340,293.0883178710937,297.1499938964844,293.1499938964844,0.1968580037355423,-3937.05078125,304.1568298339844,0.9990000128746032,0.3179402649402618,0.2502288520336151,294.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5611176490783691,0.050000000745058,0.048162892460823,293.0568542480469,297.1499938964844,293.1499938964844,0.1113533228635788,-1943.237060546875,304.14208984375,0.8574293851852417,0.1764627248048782,0.1236442327499389,293.1535339355469,297.1499938964844,293.1499938964844,0.1542944461107254,-3415.635009765625,304.1494445800781,0.9406062960624696,0.2288718521595001,0.2172078937292099,293.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5611176490783691,0.050000000745058,0.2284640371799469,291.1496887207031,291.1499938964844,269.5417785644531,267.6123962402344,284.1954650878906,294.31201171875,291.148193359375,1.0,0.2132943123579025,0.7533361911773682,0.7533361911773682,1.0,1.0,-1.0413395166397097,0.4255527555942535,0.6157867312431335,0.2060654014348983,0.0,0.0,0.3222602605819702,27.601896286010746,31.0,-13.654297828674316,-7275.634765625,112.98430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,305.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1655859947204589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326419353485107,0.2326464205980301,-4.473516128200572e-06,0.0,0.0001680487330304,0.0,0.0,9.890976905822754,0.0,0.0,0.0,0.2934862077236175,4.0,0.0,1.0
