time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404400,293.0891418457031,297.1499938964844,293.1499938964844,0.1984300762414932,-3963.1064453125,304.15289306640625,0.9990000128746032,0.3183993399143219,0.2518599927425384,294.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5597661733627319,0.050000000745058,0.0481717884540557,293.0589904785156,297.1499938964844,293.1499938964844,0.1118645891547203,-1950.442626953125,304.142333984375,0.8566620945930481,0.1769925504922866,0.1240506172180175,293.153076171875,297.1499938964844,293.1499938964844,0.1544220149517059,-3418.0107421875,304.1492919921875,0.9385510683059692,0.2289227396249771,0.2172741144895553,293.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5597661733627319,0.050000000745058,0.2285062223672866,291.1445007324219,291.1499938964844,269.5249938964844,267.6035461425781,284.18463134765625,294.3086853027344,291.1429748535156,1.0,0.2140451669692993,0.7532837986946106,0.7532837986946106,1.0,1.0,-1.0439252853393557,0.4266959726810455,0.6172293424606323,0.2066148817539215,0.0,0.0,0.323106437921524,27.859542846679688,34.0,-15.693963050842283,-7297.93017578125,114.04188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827697753906,305.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.14453125,18000.0,0.0,0.0,0.1653700470924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331914752721786,0.2331959456205368,-4.474080924410373e-06,0.0,0.0001678295811871,0.0,0.0,9.917702674865724,0.0,0.0,0.0,0.29358771443367,4.0,0.0,1.0
404460,293.0966796875,297.1499938964844,293.1499938964844,0.2040983885526657,-4055.739990234375,304.1424865722656,0.9990000128746032,0.3184291422367096,0.2576897442340851,294.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5549150109291077,0.050000000745058,0.0482047460973262,293.0653686523437,297.1499938964844,293.1499938964844,0.1129246726632118,-1965.350341796875,304.14312744140625,0.852448046207428,0.1780090928077697,0.1248630806803703,293.1524963378906,297.1499938964844,293.1499938964844,0.1546942293643951,-3423.0908203125,304.1490783691406,0.9308825731277466,0.2289667427539825,0.2173779010772705,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5549150109291077,0.050000000745058,0.2286625504493713,291.1312561035156,291.1499938964844,269.48223876953125,267.581298828125,284.156005859375,294.30029296875,291.1297302246094,1.0,0.2165995240211486,0.7530872225761414,0.7530872225761414,1.0,1.0,-1.0522485971450806,0.4303644299507141,0.6218841671943665,0.2084108144044876,0.0,0.0,0.3264954090118408,28.79955291748047,37.0,-17.915239334106445,-7371.34228515625,117.67564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,305.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1649843603372573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357534766197204,0.2357579618692398,-4.478654773265589e-06,0.0,0.0001674381637712,0.0,0.0,10.046728134155272,0.0,0.0,0.0,0.2940962612628937,4.0,0.0,1.0
404520,293.0966796875,297.1499938964844,293.1499938964844,0.2040983885526657,-4055.739990234375,304.1424865722656,0.9990000128746032,0.3184291422367096,0.2576897442340851,294.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5549150109291077,0.050000000745058,0.0482047460973262,293.0653686523437,297.1499938964844,293.1499938964844,0.1129246726632118,-1965.350341796875,304.14312744140625,0.852448046207428,0.1780090928077697,0.1248630806803703,293.1524963378906,297.1499938964844,293.1499938964844,0.1546942293643951,-3423.0908203125,304.1490783691406,0.9308825731277466,0.2289667427539825,0.2173779010772705,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5549150109291077,0.050000000745058,0.2286625504493713,291.1312561035156,291.1499938964844,269.48223876953125,267.581298828125,284.156005859375,294.30029296875,291.1297302246094,1.0,0.2165995240211486,0.7530872225761414,0.7530872225761414,1.0,1.0,-1.0522485971450806,0.4303644299507141,0.6218841671943665,0.2084108144044876,0.0,0.0,0.3264954090118408,28.79955291748047,37.0,-17.915239334106445,-7371.34228515625,117.67564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,305.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1649843603372573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357534766197204,0.2357579618692398,-4.478654773265589e-06,0.0,0.0001674381637712,0.0,0.0,10.046728134155272,0.0,0.0,0.0,0.2940962612628937,4.0,0.0,1.0
404580,293.1109313964844,297.1499938964844,293.1499938964844,0.2118144333362579,-4180.033203125,304.13214111328125,0.9990000128746032,0.316899299621582,0.2655401825904846,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.548393726348877,0.050000000745058,0.0482518263161182,293.0731201171875,297.1499938964844,293.1499938964844,0.1136500239372253,-1975.510009765625,304.1441955566406,0.8455411195755005,0.1785811781883239,0.1253765523433685,293.1526184082031,297.1499938964844,293.1499938964844,0.1548659056425094,-3426.330078125,304.14910888671875,0.920279622077942,0.2288758754730224,0.2173726558685302,293.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.548393726348877,0.050000000745058,0.2288858890533447,291.1186218261719,291.1499938964844,269.4385070800781,267.5588684082031,284.1259765625,294.2926025390625,291.1173095703125,1.0,0.2199686616659164,0.7528907060623169,0.7528907060623169,1.0,1.0,-1.0626052618026731,0.4349295794963836,0.6276757121086121,0.2106876373291015,0.0,0.0,0.3315407037734985,30.12483596801757,25.0,-17.251747131347656,-7465.43115234375,122.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,305.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.1649741679430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399088591337204,0.2399133592844009,-4.487550995690981e-06,0.0,0.0001674278173595,0.0,0.0,10.260380744934082,0.0,0.0,0.0,0.2949528396129608,4.0,0.0,1.0
404640,293.1109313964844,297.1499938964844,293.1499938964844,0.2118144333362579,-4180.033203125,304.13214111328125,0.9990000128746032,0.316899299621582,0.2655401825904846,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.548393726348877,0.050000000745058,0.0482518263161182,293.0731201171875,297.1499938964844,293.1499938964844,0.1136500239372253,-1975.510009765625,304.1441955566406,0.8455411195755005,0.1785811781883239,0.1253765523433685,293.1526184082031,297.1499938964844,293.1499938964844,0.1548659056425094,-3426.330078125,304.14910888671875,0.920279622077942,0.2288758754730224,0.2173726558685302,293.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.548393726348877,0.050000000745058,0.2288858890533447,291.1186218261719,291.1499938964844,269.4385070800781,267.5588684082031,284.1259765625,294.2926025390625,291.1173095703125,1.0,0.2199686616659164,0.7528907060623169,0.7528907060623169,1.0,1.0,-1.0626052618026731,0.4349295794963836,0.6276757121086121,0.2106876373291015,0.0,0.0,0.3315407037734985,30.12483596801757,25.0,-17.251747131347656,-7465.43115234375,122.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,305.7447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.140625,18000.0,0.0,0.0,0.1649741679430008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399088591337204,0.2399133592844009,-4.487550995690981e-06,0.0,0.0001674278173595,0.0,0.0,10.260380744934082,0.0,0.0,0.0,0.2949528396129608,4.0,0.0,1.0
404700,293.11749267578125,297.1499938964844,293.1499938964844,0.2116592973470688,-4176.4970703125,304.1358337402344,0.9990000128746032,0.3161030113697052,0.2651534080505371,294.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5487126708030701,0.050000000745058,0.048249427229166,293.0771179199219,297.1499938964844,293.1499938964844,0.1138536185026168,-1978.3135986328125,304.1448974609375,0.8462256789207458,0.1787677854299545,0.1255130469799041,293.1528625488281,297.1499938964844,293.1499938964844,0.1548580527305603,-3426.209228515625,304.1492919921875,0.9206791520118712,0.2287981361150741,0.2173015922307968,293.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5487126708030701,0.050000000745058,0.2288745194673538,291.1144104003906,291.1499938964844,269.4163513183594,267.547607421875,284.1159362792969,294.28973388671875,291.11456298828125,1.0,0.2194543778896331,0.752792477607727,0.752792477607727,1.0,1.0,-1.0622093677520752,0.4347045123577118,0.627504825592041,0.2106861323118209,0.0,0.0,0.3343620896339416,30.061595916748047,25.0,-8.573830604553223,-7500.2119140625,122.33894348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,305.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8203125,18000.0,0.0,0.0,0.1651506572961807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424809038639068,0.2424854040145874,-4.493551841733279e-06,0.0,0.0001676069223321,0.0,0.0,10.39449977874756,0.0,0.0,0.0,0.2954926788806915,4.0,0.0,1.0
404760,293.11798095703125,297.1499938964844,293.1499938964844,0.207988828420639,-4116.2353515625,304.1451416015625,0.9990000128746032,0.316413551568985,0.2612886428833008,294.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5519168376922607,0.050000000745058,0.0482259467244148,293.0804138183594,297.1499938964844,293.1499938964844,0.1139516457915306,-1979.5020751953125,304.1456298828125,0.8504776954650879,0.179045021533966,0.1256545931100845,293.1529541015625,297.1499938964844,293.1499938964844,0.1546864658594131,-3422.94677734375,304.14971923828125,0.9257344603538512,0.2287444770336151,0.217213749885559,293.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5519168376922607,0.050000000745058,0.2287631332874298,291.12078857421875,291.1499938964844,269.39404296875,267.53631591796875,284.1102294921875,294.2873840332031,291.12359619140625,1.0,0.2177120447158813,0.7526535987854004,0.7526535987854004,1.0,1.0,-1.0574758052825928,0.4325495958328247,0.6249261498451233,0.2097157835960388,0.0,0.0,0.3357341289520263,29.40849876403809,25.0,11.12107276916504,-7513.22802734375,120.01649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,305.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.693359375,18000.0,0.0,0.0,0.165422648191452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445469349622726,0.2445514351129531,-4.499901024246356e-06,0.0,0.0001678829576121,0.0,0.0,10.50607681274414,0.0,0.0,0.0,0.2959408760070801,4.0,0.0,1.0
404820,293.1091003417969,297.1499938964844,293.1499938964844,0.2030336707830429,-4035.418212890625,304.1547546386719,0.9990000128746032,0.3190160691738128,0.2563932538032532,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.555995523929596,0.050000000745058,0.0481972359120845,293.08526611328125,297.1499938964844,293.1499938964844,0.1142973378300666,-1983.9774169921875,304.146484375,0.856614351272583,0.17982117831707,0.126135304570198,293.1524353027344,297.1499938964844,293.1499938964844,0.1543678790330886,-3416.83056640625,304.1503295898437,0.9322866201400756,0.2287714183330536,0.2171680778264999,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.555995523929596,0.050000000745058,0.228626936674118,291.1427001953125,291.1499938964844,269.34912109375,267.5137023925781,284.0956420898437,294.2824401855469,291.1436462402344,1.0,0.2159682959318161,0.7523759007453918,0.7523759007453918,1.0,1.0,-1.0519211292266846,0.4300113916397095,0.6219097971916199,0.2085483074188232,0.0,0.0,0.3350352346897125,28.612445831298828,28.0,17.979381561279297,-7492.71630859375,117.26251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,305.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1660595685243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244726225733757,0.2447307407855987,-4.505050583247794e-06,0.0,0.0001685293536866,0.0,0.0,10.525981903076172,0.0,0.0,0.0,0.2960657477378845,4.0,0.0,1.0
404880,293.1091003417969,297.1499938964844,293.1499938964844,0.2030336707830429,-4035.418212890625,304.1547546386719,0.9990000128746032,0.3190160691738128,0.2563932538032532,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.555995523929596,0.050000000745058,0.0481972359120845,293.08526611328125,297.1499938964844,293.1499938964844,0.1142973378300666,-1983.9774169921875,304.146484375,0.856614351272583,0.17982117831707,0.126135304570198,293.1524353027344,297.1499938964844,293.1499938964844,0.1543678790330886,-3416.83056640625,304.1503295898437,0.9322866201400756,0.2287714183330536,0.2171680778264999,293.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.555995523929596,0.050000000745058,0.228626936674118,291.1427001953125,291.1499938964844,269.34912109375,267.5137023925781,284.0956420898437,294.2824401855469,291.1436462402344,1.0,0.2159682959318161,0.7523759007453918,0.7523759007453918,1.0,1.0,-1.0519211292266846,0.4300113916397095,0.6219097971916199,0.2085483074188232,0.0,0.0,0.3350352346897125,28.612445831298828,28.0,17.979381561279297,-7492.71630859375,117.26251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,305.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1660595685243606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244726225733757,0.2447307407855987,-4.505050583247794e-06,0.0,0.0001685293536866,0.0,0.0,10.525981903076172,0.0,0.0,0.0,0.2960657477378845,4.0,0.0,1.0
404940,293.10113525390625,297.1499938964844,293.1499938964844,0.2019338756799698,-4018.072265625,304.15478515625,0.9990000128746032,0.3216773867607116,0.2553209662437439,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5568887591362,0.050000000745058,0.0481911115348339,293.08966064453125,297.1499938964844,293.1499938964844,0.1148942932486534,-1992.26318359375,304.14666748046875,0.8589342832565308,0.1805687099695205,0.1266728639602661,293.15142822265625,297.1499938964844,293.1499938964844,0.1544421166181564,-3418.17041015625,304.15008544921875,0.9339184761047364,0.2289151549339294,0.2172786742448806,293.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5568887591362,0.050000000745058,0.22859787940979,291.1446228027344,291.1499938964844,269.30389404296875,267.4911193847656,284.07598876953125,294.2769470214844,291.144287109375,1.0,0.2157750576734542,0.7520981431007385,0.7520981431007385,1.0,1.0,-1.0513676404953003,0.4297100901603699,0.6216575503349304,0.2084359228610992,0.0,0.0,0.3354943692684173,28.451250076293945,31.0,3.918934345245361,-7490.26416015625,116.8433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.1666567325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447962462902069,0.2448007464408874,-4.50501784143853e-06,0.0,0.0001691353973001,0.0,0.0,10.529226303100586,0.0,0.0,0.0,0.2960879802703857,4.0,0.0,1.0
405000,293.10113525390625,297.1499938964844,293.1499938964844,0.2019338756799698,-4018.072265625,304.15478515625,0.9990000128746032,0.3216773867607116,0.2553209662437439,294.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5568887591362,0.050000000745058,0.0481911115348339,293.08966064453125,297.1499938964844,293.1499938964844,0.1148942932486534,-1992.26318359375,304.14666748046875,0.8589342832565308,0.1805687099695205,0.1266728639602661,293.15142822265625,297.1499938964844,293.1499938964844,0.1544421166181564,-3418.17041015625,304.15008544921875,0.9339184761047364,0.2289151549339294,0.2172786742448806,293.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5568887591362,0.050000000745058,0.22859787940979,291.1446228027344,291.1499938964844,269.30389404296875,267.4911193847656,284.07598876953125,294.2769470214844,291.144287109375,1.0,0.2157750576734542,0.7520981431007385,0.7520981431007385,1.0,1.0,-1.0513676404953003,0.4297100901603699,0.6216575503349304,0.2084359228610992,0.0,0.0,0.3354943692684173,28.451250076293945,31.0,3.918934345245361,-7490.26416015625,116.8433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.1666567325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447962462902069,0.2448007464408874,-4.50501784143853e-06,0.0,0.0001691353973001,0.0,0.0,10.529226303100586,0.0,0.0,0.0,0.2960879802703857,4.0,0.0,1.0
405060,293.0999450683594,297.1499938964844,293.1499938964844,0.2041035443544387,-4053.8427734375,304.14947509765625,0.9990000128746032,0.3231729567050934,0.2575739622116089,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5550113916397095,0.050000000745058,0.0482040494680404,293.0946655273437,297.1499938964844,293.1499938964844,0.1154351159930229,-1999.8433837890625,304.1468811035156,0.8574926853179932,0.1810864061117172,0.1270898729562759,293.1505432128906,297.1499938964844,293.1499938964844,0.1546579897403717,-3422.17431640625,304.1496887207031,0.9311299324035645,0.2290559262037277,0.2174322456121444,293.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5550113916397095,0.050000000745058,0.2286592572927475,291.1385803222656,291.1499938964844,269.2586669921875,267.46856689453125,284.0516052246094,294.27081298828125,291.1375427246094,1.0,0.2168564051389694,0.7519665956497192,0.7519665956497192,1.0,1.0,-1.0548444986343384,0.4312351047992706,0.6236093640327454,0.209179937839508,0.0,0.0,0.3373661041259765,28.82310104370117,34.0,-6.979168891906738,-7520.56591796875,118.33545684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.1672824472188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461408376693725,0.2461453527212143,-4.50722382083768e-06,0.0,0.0001697704137768,0.0,0.0,10.59788417816162,0.0,0.0,0.0,0.2963598966598511,4.0,0.0,1.0
405120,293.0999450683594,297.1499938964844,293.1499938964844,0.2041035443544387,-4053.8427734375,304.14947509765625,0.9990000128746032,0.3231729567050934,0.2575739622116089,294.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5550113916397095,0.050000000745058,0.0482040494680404,293.0946655273437,297.1499938964844,293.1499938964844,0.1154351159930229,-1999.8433837890625,304.1468811035156,0.8574926853179932,0.1810864061117172,0.1270898729562759,293.1505432128906,297.1499938964844,293.1499938964844,0.1546579897403717,-3422.17431640625,304.1496887207031,0.9311299324035645,0.2290559262037277,0.2174322456121444,293.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5550113916397095,0.050000000745058,0.2286592572927475,291.1385803222656,291.1499938964844,269.2586669921875,267.46856689453125,284.0516052246094,294.27081298828125,291.1375427246094,1.0,0.2168564051389694,0.7519665956497192,0.7519665956497192,1.0,1.0,-1.0548444986343384,0.4312351047992706,0.6236093640327454,0.209179937839508,0.0,0.0,0.3373661041259765,28.82310104370117,34.0,-6.979168891906738,-7520.56591796875,118.33545684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,305.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.1672824472188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461408376693725,0.2461453527212143,-4.50722382083768e-06,0.0,0.0001697704137768,0.0,0.0,10.59788417816162,0.0,0.0,0.0,0.2963598966598511,4.0,0.0,1.0
405180,293.10595703125,297.1499938964844,293.1499938964844,0.2089412361383438,-4132.25732421875,304.1415710449219,0.9990000128746032,0.3232313990592956,0.262513667345047,294.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5508984923362732,0.050000000745058,0.0482333190739154,293.1004943847656,297.1499938964844,293.1499938964844,0.1158082708716392,-2005.1021728515625,304.1473083496094,0.8528407216072083,0.1813078820705413,0.1273211538791656,293.1501770019531,297.1499938964844,293.1499938964844,0.1548899561166763,-3426.500732421875,304.1494140625,0.9246246814727784,0.2291186302900314,0.2175431847572326,293.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5508984923362732,0.050000000745058,0.2287980914115905,291.1286315917969,291.1499938964844,269.213623046875,267.4461364746094,284.0241394042969,294.26446533203125,291.12744140625,1.0,0.2189986407756805,0.7518351078033447,0.7518351078033447,1.0,1.0,-1.0613850355148315,0.4341392815113067,0.6272457242012024,0.2105527520179748,0.0,0.0,0.3408630788326263,29.64691162109375,25.0,-12.716028213500977,-7580.4150390625,121.3904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.35546875,18000.0,0.0,0.0,0.1680503934621811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489905804395675,0.2489950805902481,-4.513103704084642e-06,0.0,0.0001705497852526,0.0,0.0,10.74661350250244,0.0,0.0,0.0,0.2969557642936706,4.0,0.0,1.0
405240,293.10595703125,297.1499938964844,293.1499938964844,0.2089412361383438,-4132.25732421875,304.1415710449219,0.9990000128746032,0.3232313990592956,0.262513667345047,294.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5508984923362732,0.050000000745058,0.0482333190739154,293.1004943847656,297.1499938964844,293.1499938964844,0.1158082708716392,-2005.1021728515625,304.1473083496094,0.8528407216072083,0.1813078820705413,0.1273211538791656,293.1501770019531,297.1499938964844,293.1499938964844,0.1548899561166763,-3426.500732421875,304.1494140625,0.9246246814727784,0.2291186302900314,0.2175431847572326,293.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5508984923362732,0.050000000745058,0.2287980914115905,291.1286315917969,291.1499938964844,269.213623046875,267.4461364746094,284.0241394042969,294.26446533203125,291.12744140625,1.0,0.2189986407756805,0.7518351078033447,0.7518351078033447,1.0,1.0,-1.0613850355148315,0.4341392815113067,0.6272457242012024,0.2105527520179748,0.0,0.0,0.3408630788326263,29.64691162109375,25.0,-12.716028213500977,-7580.4150390625,121.3904266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,305.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.35546875,18000.0,0.0,0.0,0.1680503934621811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489905804395675,0.2489950805902481,-4.513103704084642e-06,0.0,0.0001705497852526,0.0,0.0,10.74661350250244,0.0,0.0,0.0,0.2969557642936706,4.0,0.0,1.0
405300,293.1092834472656,297.1499938964844,293.1499938964844,0.2084426134824752,-4123.66650390625,304.14410400390625,0.9990000128746032,0.3231326639652252,0.2618319988250732,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5514649152755737,0.050000000745058,0.0482291989028453,293.1034545898437,297.1499938964844,293.1499938964844,0.1158894747495651,-2006.2318115234373,304.14764404296875,0.8536192774772644,0.181355133652687,0.127353549003601,293.150146484375,297.1499938964844,293.1499938964844,0.1549472510814666,-3427.56982421875,304.1494140625,0.9255564212799072,0.2291254699230194,0.2175494879484176,293.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5514649152755737,0.050000000745058,0.2287785559892654,291.1245422363281,291.1499938964844,269.1912536621094,267.4349670410156,284.01385498046875,294.26171875,291.1244201660156,1.0,0.2184413820505142,0.7517693042755127,0.7517693042755127,1.0,1.0,-1.0605897903442385,0.4337685704231262,0.6268211603164673,0.2103911489248275,0.0,0.0,0.3429918885231018,29.53314781188965,25.0,-7.423662185668945,-7607.044921875,120.99211120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,305.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.1685174852609634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250943660736084,0.2509481906890869,-4.517602064879611e-06,0.0,0.0001710238284431,0.0,0.0,10.850043296813965,0.0,0.0,0.0,0.297371506690979,4.0,0.0,1.0
405360,293.10821533203125,297.1499938964844,293.1499938964844,0.2052635252475738,-4071.673095703125,304.1510009765625,0.9990000128746032,0.3238570690155029,0.2585212886333465,294.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5542217493057251,0.050000000745058,0.0482095517218112,293.10577392578125,297.1499938964844,293.1499938964844,0.1158830001950264,-2006.0076904296875,304.1480712890625,0.8571816086769104,0.1814892441034317,0.127399668097496,293.1499938964844,297.1499938964844,293.1499938964844,0.1548569351434707,-3425.79638671875,304.1496887207031,0.9300302863121032,0.2291493117809295,0.2175424844026565,293.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5542217493057251,0.050000000745058,0.2286853492259979,291.1298522949219,291.1499938964844,269.16900634765625,267.42388916015625,284.0067749023437,294.2591552734375,291.1325988769531,1.0,0.2169764786958694,0.7516516447067261,0.7516516447067261,1.0,1.0,-1.056529521942139,0.4319484233856201,0.6245810985565186,0.2094829231500625,0.0,0.0,0.3438658714294433,28.983787536621094,28.0,11.014108657836914,-7625.9951171875,119.02597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.791015625,18000.0,0.0,0.0,0.1690307706594467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525158822536468,0.2525204122066498,-4.52258245786652e-06,0.0,0.0001715447433525,0.0,0.0,10.936680793762209,0.0,0.0,0.0,0.2977167665958404,4.0,0.0,1.0
405420,293.1015319824219,297.1499938964844,293.1499938964844,0.2034996300935745,-4043.148681640625,304.1532592773437,0.9990000128746032,0.3262763321399688,0.2569794356822967,294.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5555069446563721,0.050000000745058,0.048200599849224,293.1092529296875,297.1499938964844,293.1499938964844,0.1160313934087753,-2007.8466796875,304.1484375,0.859389066696167,0.1819043308496475,0.1276639550924301,293.1493835449219,297.1499938964844,293.1499938964844,0.1547284871339798,-3423.208251953125,304.14996337890625,0.9322651624679564,0.2292764782905578,0.2176307737827301,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5555069446563721,0.050000000745058,0.2286428958177566,291.14666748046875,291.1499938964844,269.1250305175781,267.4018859863281,283.9868469238281,294.25341796875,291.1460876464844,1.0,0.216654285788536,0.7514162659645081,0.7514162659645081,1.0,1.0,-1.055035948753357,0.4312998652458191,0.6237360835075378,0.2089880853891372,0.0,0.0,0.342808187007904,28.73479652404785,31.0,7.532374858856201,-7611.63623046875,118.22254180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1700531095266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519502341747284,0.2519547641277313,-4.525184976955643e-06,0.0,0.0001725822949083,0.0,0.0,10.91551399230957,0.0,0.0,0.0,0.2976733446121216,4.0,0.0,1.0
405480,293.1015319824219,297.1499938964844,293.1499938964844,0.2034996300935745,-4043.148681640625,304.1532592773437,0.9990000128746032,0.3262763321399688,0.2569794356822967,294.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5555069446563721,0.050000000745058,0.048200599849224,293.1092529296875,297.1499938964844,293.1499938964844,0.1160313934087753,-2007.8466796875,304.1484375,0.859389066696167,0.1819043308496475,0.1276639550924301,293.1493835449219,297.1499938964844,293.1499938964844,0.1547284871339798,-3423.208251953125,304.14996337890625,0.9322651624679564,0.2292764782905578,0.2176307737827301,293.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5555069446563721,0.050000000745058,0.2286428958177566,291.14666748046875,291.1499938964844,269.1250305175781,267.4018859863281,283.9868469238281,294.25341796875,291.1460876464844,1.0,0.216654285788536,0.7514162659645081,0.7514162659645081,1.0,1.0,-1.055035948753357,0.4312998652458191,0.6237360835075378,0.2089880853891372,0.0,0.0,0.342808187007904,28.73479652404785,31.0,7.532374858856201,-7611.63623046875,118.22254180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,305.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.154296875,18000.0,0.0,0.0,0.1700531095266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519502341747284,0.2519547641277313,-4.525184976955643e-06,0.0,0.0001725822949083,0.0,0.0,10.91551399230957,0.0,0.0,0.0,0.2976733446121216,4.0,0.0,1.0
405540,293.1003723144531,297.1499938964844,293.1499938964844,0.205513134598732,-4076.23876953125,304.14874267578125,0.9990000128746032,0.3277498185634613,0.2590173184871673,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.553808331489563,0.050000000745058,0.0482124686241149,293.1129455566406,297.1499938964844,293.1499938964844,0.1163816154003143,-2012.8123779296875,304.1483764648437,0.857765793800354,0.1821856796741485,0.127902090549469,293.1487121582031,297.1499938964844,293.1499938964844,0.1549691259860992,-3427.673095703125,304.14959716796875,0.9297667145729064,0.2294287383556366,0.2177881598472595,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.553808331489563,0.050000000745058,0.2286992073059082,291.13885498046875,291.1499938964844,269.0819396972656,267.38018798828125,283.9625549316406,294.2472839355469,291.1382751464844,1.0,0.2176191061735153,0.75118088722229,0.75118088722229,1.0,1.0,-1.0580371618270874,0.4326632618904114,0.625373899936676,0.2094358503818512,0.0,0.0,0.3448396623134613,29.06963348388672,34.0,-4.359349727630615,-7646.02978515625,119.54244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.1709551513195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532732188701629,0.2532777488231659,-4.526511020230828e-06,0.0,0.0001734977413434,0.0,0.0,10.982026100158691,0.0,0.0,0.0,0.2979342341423034,4.0,0.0,1.0
405600,293.1003723144531,297.1499938964844,293.1499938964844,0.205513134598732,-4076.23876953125,304.14874267578125,0.9990000128746032,0.3277498185634613,0.2590173184871673,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.553808331489563,0.050000000745058,0.0482124686241149,293.1129455566406,297.1499938964844,293.1499938964844,0.1163816154003143,-2012.8123779296875,304.1483764648437,0.857765793800354,0.1821856796741485,0.127902090549469,293.1487121582031,297.1499938964844,293.1499938964844,0.1549691259860992,-3427.673095703125,304.14959716796875,0.9297667145729064,0.2294287383556366,0.2177881598472595,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.553808331489563,0.050000000745058,0.2286992073059082,291.13885498046875,291.1499938964844,269.0819396972656,267.38018798828125,283.9625549316406,294.2472839355469,291.1382751464844,1.0,0.2176191061735153,0.75118088722229,0.75118088722229,1.0,1.0,-1.0580371618270874,0.4326632618904114,0.625373899936676,0.2094358503818512,0.0,0.0,0.3448396623134613,29.06963348388672,34.0,-4.359349727630615,-7646.02978515625,119.54244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.1709551513195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532732188701629,0.2532777488231659,-4.526511020230828e-06,0.0,0.0001734977413434,0.0,0.0,10.982026100158691,0.0,0.0,0.0,0.2979342341423034,4.0,0.0,1.0
405660,293.1060791015625,297.1499938964844,293.1499938964844,0.210098534822464,-4150.36328125,304.1414489746094,0.9990000128746032,0.3278674185276031,0.2637467384338379,294.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5498757362365723,0.050000000745058,0.0482407994568347,293.117431640625,297.1499938964844,293.1499938964844,0.1165571138262748,-2015.29345703125,304.1486511230469,0.8530205488204956,0.1822205185890197,0.1279945820569992,293.1484375,297.1499938964844,293.1499938964844,0.1551708728075027,-3431.384033203125,304.1493835449219,0.9235846996307372,0.2295182794332504,0.2179205864667892,293.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5498757362365723,0.050000000745058,0.2288335859775543,291.1326904296875,291.1499938964844,269.0399780273437,267.35888671875,283.9355163574219,294.2412414550781,291.1317138671875,1.0,0.2196587324142456,0.7510047554969788,0.7510047554969788,1.0,1.0,-1.0641778707504272,0.4354459643363952,0.6287319660186768,0.2105378657579422,0.0,0.0,0.3475117683410644,29.8607177734375,37.0,-9.09891128540039,-7704.62353515625,122.4555435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,305.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1719110608100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555947005748749,0.2555992603302002,-4.53184202342527e-06,0.0,0.0001744678738759,0.0,0.0,11.10600471496582,0.0,0.0,0.0,0.2984341084957123,4.0,0.0,1.0
405720,293.1060791015625,297.1499938964844,293.1499938964844,0.210098534822464,-4150.36328125,304.1414489746094,0.9990000128746032,0.3278674185276031,0.2637467384338379,294.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5498757362365723,0.050000000745058,0.0482407994568347,293.117431640625,297.1499938964844,293.1499938964844,0.1165571138262748,-2015.29345703125,304.1486511230469,0.8530205488204956,0.1822205185890197,0.1279945820569992,293.1484375,297.1499938964844,293.1499938964844,0.1551708728075027,-3431.384033203125,304.1493835449219,0.9235846996307372,0.2295182794332504,0.2179205864667892,293.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5498757362365723,0.050000000745058,0.2288335859775543,291.1326904296875,291.1499938964844,269.0399780273437,267.35888671875,283.9355163574219,294.2412414550781,291.1317138671875,1.0,0.2196587324142456,0.7510047554969788,0.7510047554969788,1.0,1.0,-1.0641778707504272,0.4354459643363952,0.6287319660186768,0.2105378657579422,0.0,0.0,0.3475117683410644,29.8607177734375,37.0,-9.09891128540039,-7704.62353515625,122.4555435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,305.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1719110608100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555947005748749,0.2555992603302002,-4.53184202342527e-06,0.0,0.0001744678738759,0.0,0.0,11.10600471496582,0.0,0.0,0.0,0.2984341084957123,4.0,0.0,1.0
405780,293.1181945800781,297.1499938964844,293.1499938964844,0.2168991267681121,-4259.14208984375,304.1329650878906,0.9990000128746032,0.3265356421470642,0.2706474363803863,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5442291498184204,0.050000000745058,0.048283752053976,293.1227111816406,297.1499938964844,293.1499938964844,0.1165582612156868,-2015.35986328125,304.14910888671875,0.8457971215248108,0.1819742918014526,0.1279051005840301,293.1487121582031,297.1499938964844,293.1499938964844,0.1553434282541275,-3434.599609375,304.1493225097656,0.9145588278770448,0.2295001000165939,0.2179741859436035,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5442291498184204,0.050000000745058,0.229037344455719,291.12371826171875,291.1499938964844,268.99932861328125,267.33807373046875,283.9072570800781,294.2359313964844,291.1226501464844,1.0,0.2225794345140457,0.7508286833763123,0.7508286833763123,1.0,1.0,-1.0727128982543943,0.4393019676208496,0.6334109306335449,0.2121516317129135,0.0,0.0,0.3516178727149963,31.05302619934082,25.0,-12.146245002746582,-7783.24951171875,126.7238540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,305.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.884765625,18000.0,0.0,0.0,0.1730174422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25921231508255,0.259216845035553,-4.540312147582881e-06,0.0,0.0001755907142069,0.0,0.0,11.30063247680664,0.0,0.0,0.0,0.2992226183414459,4.0,0.0,1.0
405840,293.1181945800781,297.1499938964844,293.1499938964844,0.2168991267681121,-4259.14208984375,304.1329650878906,0.9990000128746032,0.3265356421470642,0.2706474363803863,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5442291498184204,0.050000000745058,0.048283752053976,293.1227111816406,297.1499938964844,293.1499938964844,0.1165582612156868,-2015.35986328125,304.14910888671875,0.8457971215248108,0.1819742918014526,0.1279051005840301,293.1487121582031,297.1499938964844,293.1499938964844,0.1553434282541275,-3434.599609375,304.1493225097656,0.9145588278770448,0.2295001000165939,0.2179741859436035,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5442291498184204,0.050000000745058,0.229037344455719,291.12371826171875,291.1499938964844,268.99932861328125,267.33807373046875,283.9072570800781,294.2359313964844,291.1226501464844,1.0,0.2225794345140457,0.7508286833763123,0.7508286833763123,1.0,1.0,-1.0727128982543943,0.4393019676208496,0.6334109306335449,0.2121516317129135,0.0,0.0,0.3516178727149963,31.05302619934082,25.0,-12.146245002746582,-7783.24951171875,126.7238540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,305.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.884765625,18000.0,0.0,0.0,0.1730174422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25921231508255,0.259216845035553,-4.540312147582881e-06,0.0,0.0001755907142069,0.0,0.0,11.30063247680664,0.0,0.0,0.0,0.2992226183414459,4.0,0.0,1.0
405900,293.1236572265625,297.1499938964844,293.1499938964844,0.2163896858692169,-4249.94775390625,304.1371459960937,0.9990000128746032,0.3258567154407501,0.2698854506015777,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5448436141014099,0.050000000745058,0.0482789278030395,293.125244140625,297.1499938964844,293.1499938964844,0.1164665073156356,-2014.08837890625,304.1494140625,0.8463032245635986,0.1818217784166336,0.1277842670679092,293.14898681640625,297.1499938964844,293.1499938964844,0.1553676873445511,-3435.06982421875,304.1493835449219,0.91548490524292,0.2294657081365585,0.2179396003484726,293.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5448436141014099,0.050000000745058,0.2290144562721252,291.11962890625,291.1499938964844,268.9795837402344,267.3278503417969,283.8977355957031,294.2338562011719,291.11944580078125,1.0,0.2218661457300186,0.7507405877113342,0.7507405877113342,1.0,1.0,-1.071584701538086,0.4388198256492615,0.6327648162841797,0.2117987722158432,0.0,0.0,0.3540677428245544,30.91450881958008,25.0,-7.818785667419434,-7802.2177734375,126.19026184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,305.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.1736398339271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261516660451889,0.2615211904048919,-4.54600558441598e-06,0.0,0.0001762223691912,0.0,0.0,11.42598819732666,0.0,0.0,0.0,0.2997314631938934,4.0,0.0,1.0
405960,293.1231994628906,297.1499938964844,293.1499938964844,0.2124592214822769,-4185.8515625,304.14666748046875,0.9990000128746032,0.3262775540351867,0.2657142579555511,294.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5482501983642578,0.050000000745058,0.0482528656721115,293.1268310546875,297.1499938964844,293.1499938964844,0.1163385808467865,-2012.2125244140625,304.1497497558594,0.850375235080719,0.1818234324455261,0.1277092397212982,293.1490783691406,297.1499938964844,293.1499938964844,0.1552662253379821,-3433.12744140625,304.1496887207031,0.9208974242210388,0.2294588238000869,0.2178917378187179,293.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5482501983642578,0.050000000745058,0.2288908213376999,291.1234130859375,291.1499938964844,268.96026611328125,267.3177795410156,283.89178466796875,294.2315673828125,291.12548828125,1.0,0.2199448049068451,0.7506051659584045,0.7506051659584045,1.0,1.0,-1.066253423690796,0.4364841878414154,0.6297692060470581,0.2104533463716507,0.0,0.0,0.3555123805999756,30.182449340820312,25.0,7.625187397003174,-7807.66015625,123.54471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876037597656,305.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.26171875,18000.0,0.0,0.0,0.1742610782384872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635640203952789,0.2635685801506042,-4.552302016236354e-06,0.0,0.0001768528454704,0.0,0.0,11.54077434539795,0.0,0.0,0.0,0.300193190574646,4.0,0.0,1.0
406020,293.1126403808594,297.1499938964844,293.1499938964844,0.2068985551595688,-4095.690185546875,304.15679931640625,0.9990000128746032,0.3290866911411285,0.2602576315402984,294.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5527750253677368,0.050000000745058,0.048219796270132,293.1278686523437,297.1499938964844,293.1499938964844,0.1162881925702095,-2011.221435546875,304.14990234375,0.85639488697052,0.1821944862604141,0.127871498465538,293.1485595703125,297.1499938964844,293.1499938964844,0.1549960970878601,-3427.84912109375,304.15020751953125,0.9283264875411988,0.229584664106369,0.217933639883995,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5527750253677368,0.050000000745058,0.2287339568138122,291.1466369628906,291.1499938964844,268.9230041503906,267.298095703125,283.8764953613281,294.2259216308594,291.148193359375,1.0,0.217890202999115,0.7503343224525452,0.7503343224525452,1.0,1.0,-1.0597177743911743,0.433685153722763,0.6260325908660889,0.2085743695497512,0.0,0.0,0.354351133108139,29.25189208984375,28.0,21.23086166381836,-7793.6494140625,120.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1753926426172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263650119304657,0.2636546790599823,-4.5578062781714834e-06,0.0,0.0001780012389644,0.0,0.0,11.558133125305176,0.0,0.0,0.0,0.3002974689006805,4.0,0.0,1.0
406080,293.1126403808594,297.1499938964844,293.1499938964844,0.2068985551595688,-4095.690185546875,304.15679931640625,0.9990000128746032,0.3290866911411285,0.2602576315402984,294.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5527750253677368,0.050000000745058,0.048219796270132,293.1278686523437,297.1499938964844,293.1499938964844,0.1162881925702095,-2011.221435546875,304.14990234375,0.85639488697052,0.1821944862604141,0.127871498465538,293.1485595703125,297.1499938964844,293.1499938964844,0.1549960970878601,-3427.84912109375,304.15020751953125,0.9283264875411988,0.229584664106369,0.217933639883995,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5527750253677368,0.050000000745058,0.2287339568138122,291.1466369628906,291.1499938964844,268.9230041503906,267.298095703125,283.8764953613281,294.2259216308594,291.148193359375,1.0,0.217890202999115,0.7503343224525452,0.7503343224525452,1.0,1.0,-1.0597177743911743,0.433685153722763,0.6260325908660889,0.2085743695497512,0.0,0.0,0.354351133108139,29.25189208984375,28.0,21.23086166381836,-7793.6494140625,120.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814392089844,305.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1753926426172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263650119304657,0.2636546790599823,-4.5578062781714834e-06,0.0,0.0001780012389644,0.0,0.0,11.558133125305176,0.0,0.0,0.0,0.3002974689006805,4.0,0.0,1.0
406140,293.1031188964844,297.1499938964844,293.1499938964844,0.2052115648984909,-4069.0517578125,304.1571350097656,0.9990000128746032,0.3319760859012604,0.2586478888988495,294.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5541162490844727,0.050000000745058,0.0482103116810321,293.12823486328125,297.1499938964844,293.1499938964844,0.1166077554225921,-2015.6695556640625,304.1493835449219,0.858812689781189,0.1826812177896499,0.128200888633728,293.14752197265625,297.1499938964844,293.1499938964844,0.1551094949245453,-3429.838623046875,304.1499328613281,0.930845022201538,0.2298290580511093,0.2181356698274612,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5541162490844727,0.050000000745058,0.2286889553070068,291.1517028808594,291.1499938964844,268.88775634765625,267.27911376953125,283.857177734375,294.2198791503906,291.1515197753906,1.0,0.2174379229545593,0.7500634789466858,0.7500634789466858,1.0,1.0,-1.058355689048767,0.4331943094730377,0.625161349773407,0.2078077644109726,0.0,0.0,0.3536129593849182,28.984474182128903,31.0,6.950722694396973,-7785.4931640625,119.4657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1762340664863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625782787799835,0.2625828385353088,-4.55532153864624e-06,0.0,0.0001788551744539,0.0,0.0,11.499852180480955,0.0,0.0,0.0,0.3000785112380981,4.0,0.0,1.0
