time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406200,293.1031188964844,297.1499938964844,293.1499938964844,0.2052115648984909,-4069.0517578125,304.1571350097656,0.9990000128746032,0.3319760859012604,0.2586478888988495,294.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5541162490844727,0.050000000745058,0.0482103116810321,293.12823486328125,297.1499938964844,293.1499938964844,0.1166077554225921,-2015.6695556640625,304.1493835449219,0.858812689781189,0.1826812177896499,0.128200888633728,293.14752197265625,297.1499938964844,293.1499938964844,0.1551094949245453,-3429.838623046875,304.1499328613281,0.930845022201538,0.2298290580511093,0.2181356698274612,293.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5541162490844727,0.050000000745058,0.2286889553070068,291.1517028808594,291.1499938964844,268.88775634765625,267.27911376953125,283.857177734375,294.2198791503906,291.1515197753906,1.0,0.2174379229545593,0.7500634789466858,0.7500634789466858,1.0,1.0,-1.058355689048767,0.4331943094730377,0.625161349773407,0.2078077644109726,0.0,0.0,0.3536129593849182,28.984474182128903,31.0,6.950722694396973,-7785.4931640625,119.4657974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1762340664863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625782787799835,0.2625828385353088,-4.55532153864624e-06,0.0,0.0001788551744539,0.0,0.0,11.499852180480955,0.0,0.0,0.0,0.3000785112380981,4.0,0.0,1.0
406260,293.100341796875,297.1499938964844,293.1499938964844,0.2068444341421127,-4096.21240234375,304.1519470214844,0.9990000128746032,0.3337425887584686,0.2603868842124939,294.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5526673793792725,0.050000000745058,0.0482205748558044,293.1291198730469,297.1499938964844,293.1499938964844,0.1169812679290771,-2020.9580078125,304.14898681640625,0.8576235175132751,0.1830547451972961,0.1284950077533722,293.1466369628906,297.1499938964844,293.1499938964844,0.1553827971220016,-3434.835205078125,304.1495056152344,0.9288952350616456,0.230071410536766,0.2183822095394134,293.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5526673793792725,0.050000000745058,0.2287376523017883,291.1473693847656,291.1499938964844,268.8547668457031,267.26092529296875,283.83477783203125,294.2138671875,291.14654541015625,1.0,0.2183016240596771,0.7499285936355591,0.7499285936355591,1.0,1.0,-1.0611611604690552,0.4345716536045074,0.6265894770622253,0.2079764604568481,0.0,0.0,0.3541963398456573,29.27057647705078,34.0,-4.41454029083252,-7810.7119140625,120.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.176852136850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627829909324646,0.2627875506877899,-4.554583483695751e-06,0.0,0.0001794824347598,0.0,0.0,11.508086204528809,0.0,0.0,0.0,0.3001050353050232,4.0,0.0,1.0
406320,293.100341796875,297.1499938964844,293.1499938964844,0.2068444341421127,-4096.21240234375,304.1519470214844,0.9990000128746032,0.3337425887584686,0.2603868842124939,294.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5526673793792725,0.050000000745058,0.0482205748558044,293.1291198730469,297.1499938964844,293.1499938964844,0.1169812679290771,-2020.9580078125,304.14898681640625,0.8576235175132751,0.1830547451972961,0.1284950077533722,293.1466369628906,297.1499938964844,293.1499938964844,0.1553827971220016,-3434.835205078125,304.1495056152344,0.9288952350616456,0.230071410536766,0.2183822095394134,293.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5526673793792725,0.050000000745058,0.2287376523017883,291.1473693847656,291.1499938964844,268.8547668457031,267.26092529296875,283.83477783203125,294.2138671875,291.14654541015625,1.0,0.2183016240596771,0.7499285936355591,0.7499285936355591,1.0,1.0,-1.0611611604690552,0.4345716536045074,0.6265894770622253,0.2079764604568481,0.0,0.0,0.3541963398456573,29.27057647705078,34.0,-4.41454029083252,-7810.7119140625,120.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.176852136850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627829909324646,0.2627875506877899,-4.554583483695751e-06,0.0,0.0001794824347598,0.0,0.0,11.508086204528809,0.0,0.0,0.0,0.3001050353050232,4.0,0.0,1.0
406380,293.10479736328125,297.1499938964844,293.1499938964844,0.2111899256706237,-4166.681640625,304.1440124511719,0.9990000128746032,0.3341107070446014,0.2648501992225647,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5489630103111267,0.050000000745058,0.0482475683093071,293.1307983398437,297.1499938964844,293.1499938964844,0.1172820404171943,-2025.2520751953125,304.1488342285156,0.8533596992492676,0.1832459867000579,0.1286827027797699,293.1462707519531,297.1499938964844,293.1499938964844,0.1556794792413711,-3440.288818359375,304.149169921875,0.9231956601142884,0.2302358746528625,0.2185869961977005,293.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5489630103111267,0.050000000745058,0.2288656830787658,291.1387634277344,291.1499938964844,268.82427978515625,267.2435913085937,283.81121826171875,294.208251953125,291.1376953125,1.0,0.2202613353729248,0.7497936487197876,0.7497936487197876,1.0,1.0,-1.0671743154525757,0.43736332654953,0.6298109889030457,0.2088825851678848,0.0,0.0,0.3562476336956024,30.0222110748291,37.0,-10.809773445129396,-7864.5146484375,123.48072052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.177391842007637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643924951553345,0.2643970549106598,-4.557443389785476e-06,0.0,0.0001800301542971,0.0,0.0,11.593573570251465,0.0,0.0,0.0,0.3004452586174011,4.0,0.0,1.0
406440,293.10479736328125,297.1499938964844,293.1499938964844,0.2111899256706237,-4166.681640625,304.1440124511719,0.9990000128746032,0.3341107070446014,0.2648501992225647,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5489630103111267,0.050000000745058,0.0482475683093071,293.1307983398437,297.1499938964844,293.1499938964844,0.1172820404171943,-2025.2520751953125,304.1488342285156,0.8533596992492676,0.1832459867000579,0.1286827027797699,293.1462707519531,297.1499938964844,293.1499938964844,0.1556794792413711,-3440.288818359375,304.149169921875,0.9231956601142884,0.2302358746528625,0.2185869961977005,293.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5489630103111267,0.050000000745058,0.2288656830787658,291.1387634277344,291.1499938964844,268.82427978515625,267.2435913085937,283.81121826171875,294.208251953125,291.1376953125,1.0,0.2202613353729248,0.7497936487197876,0.7497936487197876,1.0,1.0,-1.0671743154525757,0.43736332654953,0.6298109889030457,0.2088825851678848,0.0,0.0,0.3562476336956024,30.0222110748291,37.0,-10.809773445129396,-7864.5146484375,123.48072052001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599304199219,305.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.177391842007637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643924951553345,0.2643970549106598,-4.557443389785476e-06,0.0,0.0001800301542971,0.0,0.0,11.593573570251465,0.0,0.0,0.0,0.3004452586174011,4.0,0.0,1.0
406500,293.10955810546875,297.1499938964844,293.1499938964844,0.2142201215028762,-4215.35302734375,304.1395874023437,0.9990000128746032,0.3337471485137939,0.2679365277290344,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5464272499084473,0.050000000745058,0.0482667088508605,293.1319274902344,297.1499938964844,293.1499938964844,0.1173852980136871,-2026.737060546875,304.1488647460937,0.8502804636955261,0.1832673996686935,0.1287294626235962,293.14630126953125,297.1499938964844,293.1499938964844,0.1558077782392501,-3442.651123046875,304.14910888671875,0.9191929697990416,0.2302757948637008,0.2186581492424011,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5464272499084473,0.050000000745058,0.2289564758539199,291.1340026855469,291.1499938964844,268.8100280761719,267.2352905273437,283.7994384765625,294.2057800292969,291.1329345703125,1.0,0.2215902209281921,0.7497262358665466,0.7497262358665466,1.0,1.0,-1.071151852607727,0.4391829669475555,0.6319688558578491,0.2095730602741241,0.0,0.0,0.3577940464019775,30.554113388061523,37.0,-12.110880851745604,-7900.705078125,125.42726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,305.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.513671875,18000.0,0.0,0.0,0.1776813715696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657460272312164,0.2657505869865417,-4.560442448564572e-06,0.0,0.0001803240011213,0.0,0.0,11.667076110839844,0.0,0.0,0.0,0.3007412552833557,4.0,0.0,1.0
406560,293.1158447265625,297.1499938964844,293.1499938964844,0.2177446782588958,-4271.6279296875,304.13507080078125,0.9990000128746032,0.3330250382423401,0.2715103030204773,294.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5435367822647095,0.050000000745058,0.048289231956005,293.1332397460937,297.1499938964844,293.1499938964844,0.1174529567360878,-2027.7196044921875,304.14892578125,0.8467052578926086,0.1832408905029297,0.1287448108196258,293.146484375,297.1499938964844,293.1499938964844,0.1559134721755981,-3444.6005859375,304.1490783691406,0.9146141409873962,0.2302840799093246,0.218703955411911,293.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5435367822647095,0.050000000745058,0.229063332080841,291.1293334960937,291.1499938964844,268.7965087890625,267.2272033691406,283.7880249023437,294.20361328125,291.1283264160156,1.0,0.223118782043457,0.7495944499969482,0.7495944499969482,1.0,1.0,-1.0756696462631226,0.4412276148796081,0.6344419717788696,0.2103950977325439,0.0,0.0,0.3596400916576385,31.179332733154297,25.0,-12.565221786499023,-7941.47314453125,127.69248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,305.8726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.734375,18000.0,0.0,0.0,0.1780088990926742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267426460981369,0.2674310207366943,-4.564455593936145e-06,0.0,0.0001806563959689,0.0,0.0,11.759284019470217,0.0,0.0,0.0,0.3011146783828735,4.0,0.0,1.0
406620,293.1200256347656,297.1499938964844,293.1499938964844,0.2130263000726699,-4194.02978515625,304.1485595703125,0.9990000128746032,0.3329973816871643,0.2663973867893219,294.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5476881861686707,0.050000000745058,0.0482571050524711,293.1342468261719,297.1499938964844,293.1499938964844,0.1174362450838089,-2027.3729248046875,304.1493225097656,0.8519546389579773,0.1834502071142196,0.1287737935781479,293.1468505859375,297.1499938964844,293.1499938964844,0.1558260172605514,-3442.849853515625,304.1495666503906,0.9212694764137268,0.2303010374307632,0.2186771929264068,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5476881861686707,0.050000000745058,0.2289109379053115,291.1331481933594,291.1499938964844,268.77166748046875,267.2118530273437,283.7762756347656,294.199462890625,291.135986328125,1.0,0.2204451709985733,0.7493309378623962,0.7493309378623962,1.0,1.0,-1.0693224668502808,0.4385522007942199,0.630770206451416,0.2084382027387619,0.0,0.0,0.3620534837245941,30.272674560546875,28.0,13.038143157958984,-7971.37353515625,124.4626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.1787667125463485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707539796829223,0.27075856924057,-4.574631930154283e-06,0.0,0.0001814254937926,0.0,0.0,11.948190689086914,0.0,0.0,0.0,0.301874577999115,4.0,0.0,1.0
406680,293.1200256347656,297.1499938964844,293.1499938964844,0.2130263000726699,-4194.02978515625,304.1485595703125,0.9990000128746032,0.3329973816871643,0.2663973867893219,294.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5476881861686707,0.050000000745058,0.0482571050524711,293.1342468261719,297.1499938964844,293.1499938964844,0.1174362450838089,-2027.3729248046875,304.1493225097656,0.8519546389579773,0.1834502071142196,0.1287737935781479,293.1468505859375,297.1499938964844,293.1499938964844,0.1558260172605514,-3442.849853515625,304.1495666503906,0.9212694764137268,0.2303010374307632,0.2186771929264068,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5476881861686707,0.050000000745058,0.2289109379053115,291.1331481933594,291.1499938964844,268.77166748046875,267.2118530273437,283.7762756347656,294.199462890625,291.135986328125,1.0,0.2204451709985733,0.7493309378623962,0.7493309378623962,1.0,1.0,-1.0693224668502808,0.4385522007942199,0.630770206451416,0.2084382027387619,0.0,0.0,0.3620534837245941,30.272674560546875,28.0,13.038143157958984,-7971.37353515625,124.4626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,305.9277038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.69921875,18000.0,0.0,0.0,0.1787667125463485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707539796829223,0.27075856924057,-4.574631930154283e-06,0.0,0.0001814254937926,0.0,0.0,11.948190689086914,0.0,0.0,0.0,0.301874577999115,4.0,0.0,1.0
406740,293.1112670898437,297.1499938964844,293.1499938964844,0.2099733799695968,-4144.734375,304.1537475585937,0.9990000128746032,0.3355313241481781,0.2635305821895599,294.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5500549674034119,0.050000000745058,0.0482394993305206,293.13232421875,297.1499938964844,293.1499938964844,0.1177764162421226,-2031.92626953125,304.1489562988281,0.8559432029724121,0.1842379420995712,0.1292419880628585,293.146484375,297.1499938964844,293.1499938964844,0.1556731909513473,-3439.7783203125,304.1499328613281,0.9252803325653076,0.2304553836584091,0.2187724411487579,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5500549674034119,0.050000000745058,0.2288274019956588,291.1519470214844,291.1499938964844,268.75,267.1976013183594,283.76251220703125,294.1937255859375,291.1520690917969,1.0,0.219620943069458,0.749067485332489,0.749067485332489,1.0,1.0,-1.066431164741516,0.4374473989009857,0.628983736038208,0.2071492224931717,0.0,0.0,0.3602285981178283,29.77549171447754,31.0,12.625893592834473,-7951.4541015625,122.85115814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1794172078371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694977819919586,0.2695023715496063,-4.575840648612939e-06,0.0,0.0001820856559788,0.0,0.0,11.889062881469728,0.0,0.0,0.0,0.3016759157180786,4.0,0.0,1.0
406800,293.1112670898437,297.1499938964844,293.1499938964844,0.2099733799695968,-4144.734375,304.1537475585937,0.9990000128746032,0.3355313241481781,0.2635305821895599,294.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5500549674034119,0.050000000745058,0.0482394993305206,293.13232421875,297.1499938964844,293.1499938964844,0.1177764162421226,-2031.92626953125,304.1489562988281,0.8559432029724121,0.1842379420995712,0.1292419880628585,293.146484375,297.1499938964844,293.1499938964844,0.1556731909513473,-3439.7783203125,304.1499328613281,0.9252803325653076,0.2304553836584091,0.2187724411487579,293.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5500549674034119,0.050000000745058,0.2288274019956588,291.1519470214844,291.1499938964844,268.75,267.1976013183594,283.76251220703125,294.1937255859375,291.1520690917969,1.0,0.219620943069458,0.749067485332489,0.749067485332489,1.0,1.0,-1.066431164741516,0.4374473989009857,0.628983736038208,0.2071492224931717,0.0,0.0,0.3602285981178283,29.77549171447754,31.0,12.625893592834473,-7951.4541015625,122.85115814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1794172078371048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694977819919586,0.2695023715496063,-4.575840648612939e-06,0.0,0.0001820856559788,0.0,0.0,11.889062881469728,0.0,0.0,0.0,0.3016759157180786,4.0,0.0,1.0
406860,293.1068725585937,297.1499938964844,293.1499938964844,0.2107723802328109,-4158.07421875,304.1510314941406,0.9990000128746032,0.3374184668064117,0.2643522024154663,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5493746995925903,0.050000000745058,0.0482445172965526,293.1299133300781,297.1499938964844,293.1499938964844,0.1185202896595001,-2042.3851318359373,304.1480712890625,0.8564475178718567,0.1851707547903061,0.1298746913671493,293.1454467773437,297.1499938964844,293.1499938964844,0.155941903591156,-3444.6826171875,304.1495056152344,0.9245811104774476,0.2307537794113159,0.2190219014883041,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5493746995925903,0.050000000745058,0.2288512140512466,291.148193359375,291.1499938964844,268.7300109863281,267.1838684082031,283.7457580566406,294.187744140625,291.1476135253906,1.0,0.2201721966266632,0.748874306678772,0.748874306678772,1.0,1.0,-1.0685091018676758,0.4385179281234741,0.6299911737442017,0.2070785164833068,0.0,0.0,0.3606611490249634,29.917930603027344,34.0,-1.3605563640594482,-7966.3203125,123.6186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,305.9285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.1798593997955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693637311458587,0.2693683207035064,-4.57388159702532e-06,0.0,0.0001825344224926,0.0,0.0,11.877659797668455,0.0,0.0,0.0,0.3016278147697449,4.0,0.0,1.0
406920,293.1068725585937,297.1499938964844,293.1499938964844,0.2107723802328109,-4158.07421875,304.1510314941406,0.9990000128746032,0.3374184668064117,0.2643522024154663,294.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5493746995925903,0.050000000745058,0.0482445172965526,293.1299133300781,297.1499938964844,293.1499938964844,0.1185202896595001,-2042.3851318359373,304.1480712890625,0.8564475178718567,0.1851707547903061,0.1298746913671493,293.1454467773437,297.1499938964844,293.1499938964844,0.155941903591156,-3444.6826171875,304.1495056152344,0.9245811104774476,0.2307537794113159,0.2190219014883041,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5493746995925903,0.050000000745058,0.2288512140512466,291.148193359375,291.1499938964844,268.7300109863281,267.1838684082031,283.7457580566406,294.187744140625,291.1476135253906,1.0,0.2201721966266632,0.748874306678772,0.748874306678772,1.0,1.0,-1.0685091018676758,0.4385179281234741,0.6299911737442017,0.2070785164833068,0.0,0.0,0.3606611490249634,29.917930603027344,34.0,-1.3605563640594482,-7966.3203125,123.6186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,305.9285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.1798593997955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693637311458587,0.2693683207035064,-4.57388159702532e-06,0.0,0.0001825344224926,0.0,0.0,11.877659797668455,0.0,0.0,0.0,0.3016278147697449,4.0,0.0,1.0
406980,293.1082458496094,297.1499938964844,293.1499938964844,0.21425761282444,-4214.39306640625,304.14483642578125,0.9990000128746032,0.3382425010204315,0.2679089903831482,294.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5464497208595276,0.050000000745058,0.0482665374875068,293.1278076171875,297.1499938964844,293.1499938964844,0.1193571016192436,-2054.136962890625,304.1473083496094,0.8541937470436096,0.186111643910408,0.130554661154747,293.1441345214844,297.1499938964844,293.1499938964844,0.1563605070114135,-3452.306396484375,304.1489562988281,0.920417308807373,0.2311305701732635,0.2193900942802429,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5464497208595276,0.050000000745058,0.2289556711912155,291.1409912109375,291.1499938964844,268.7099914550781,267.1700744628906,283.7265930175781,294.1814880371094,291.1399230957031,1.0,0.2218815982341766,0.7486811876296997,0.7486811876296997,1.0,1.0,-1.0741868019104004,0.441158264875412,0.6330285668373108,0.2078825831413269,0.0,0.0,0.3622959554195404,30.539098739624023,37.0,-9.282596588134766,-8010.8564453125,126.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,305.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1802544295787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706301808357239,0.2706347405910492,-4.575985258270521e-06,0.0,0.0001829353277571,0.0,0.0,11.945387840270996,0.0,0.0,0.0,0.3018961548805237,4.0,0.0,1.0
407040,293.1082458496094,297.1499938964844,293.1499938964844,0.21425761282444,-4214.39306640625,304.14483642578125,0.9990000128746032,0.3382425010204315,0.2679089903831482,294.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5464497208595276,0.050000000745058,0.0482665374875068,293.1278076171875,297.1499938964844,293.1499938964844,0.1193571016192436,-2054.136962890625,304.1473083496094,0.8541937470436096,0.186111643910408,0.130554661154747,293.1441345214844,297.1499938964844,293.1499938964844,0.1563605070114135,-3452.306396484375,304.1489562988281,0.920417308807373,0.2311305701732635,0.2193900942802429,293.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5464497208595276,0.050000000745058,0.2289556711912155,291.1409912109375,291.1499938964844,268.7099914550781,267.1700744628906,283.7265930175781,294.1814880371094,291.1399230957031,1.0,0.2218815982341766,0.7486811876296997,0.7486811876296997,1.0,1.0,-1.0741868019104004,0.441158264875412,0.6330285668373108,0.2078825831413269,0.0,0.0,0.3622959554195404,30.539098739624023,37.0,-9.282596588134766,-8010.8564453125,126.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,305.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1802544295787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706301808357239,0.2706347405910492,-4.575985258270521e-06,0.0,0.0001829353277571,0.0,0.0,11.945387840270996,0.0,0.0,0.0,0.3018961548805237,4.0,0.0,1.0
407100,293.1111755371094,297.1499938964844,293.1499938964844,0.2168964296579361,-4256.68408203125,304.1409606933594,0.9990000128746032,0.3381957709789276,0.2705719172954559,294.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5442900061607361,0.050000000745058,0.0482832863926887,293.12701416015625,297.1499938964844,293.1499938964844,0.1197771728038787,-2060.0341796875,304.14703369140625,0.8521475195884705,0.186548039317131,0.1308808922767639,293.1435852050781,297.1499938964844,293.1499938964844,0.1565992534160614,-3456.65478515625,304.1487121582031,0.9172295928001404,0.2313160300254821,0.219584509730339,293.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5442900061607361,0.050000000745058,0.2290351241827011,291.1359558105469,291.1499938964844,268.70001220703125,267.16314697265625,283.7164611816406,294.178466796875,291.1347961425781,1.0,0.2231061309576034,0.7485846281051636,0.7485846281051636,1.0,1.0,-1.0781229734420776,0.4429574608802795,0.6351654529571533,0.208552286028862,0.0,0.0,0.3637352883815765,31.009897232055664,37.0,-11.920870780944824,-8043.36767578125,127.9966049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,305.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.82421875,18000.0,0.0,0.0,0.1804806441068649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718515396118164,0.2718560993671417,-4.578575953928521e-06,0.0,0.0001831648987717,0.0,0.0,12.01222324371338,0.0,0.0,0.0,0.3021655976772308,4.0,0.0,1.0
407160,293.11553955078125,297.1499938964844,293.1499938964844,0.2200586050748825,-4307.0859375,304.1368713378906,0.9990000128746032,0.3378334641456604,0.2737516462802887,294.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5417551398277283,0.050000000745058,0.0483035147190094,293.1264343261719,297.1499938964844,293.1499938964844,0.120181418955326,-2065.70166015625,304.1468505859375,0.8495864868164062,0.1869533210992813,0.1311898678541183,293.1430969238281,297.1499938964844,293.1499938964844,0.1568380892276764,-3460.9970703125,304.1485290527344,0.9134594798088074,0.2314906269311905,0.2197749018669128,293.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5417551398277283,0.050000000745058,0.2291310727596283,291.1307373046875,291.1499938964844,268.69000244140625,267.1561889648437,283.7061462402344,294.1756286621094,291.12957763671875,1.0,0.2245445549488067,0.748449981212616,0.748449981212616,1.0,1.0,-1.082677721977234,0.4450221657752991,0.6376556158065796,0.2093681097030639,0.0,0.0,0.3655465245246887,31.577198028564453,25.0,-13.30068588256836,-8082.20458984375,130.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,305.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19921875,18000.0,0.0,0.0,0.1807519793510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734888792037964,0.2734934389591217,-4.582384462992195e-06,0.0,0.0001834402792155,0.0,0.0,12.102883338928224,0.0,0.0,0.0,0.3025322258472442,4.0,0.0,1.0
407220,293.1156921386719,297.1499938964844,293.1499938964844,0.2146867513656616,-4219.3447265625,304.1508178710937,0.9990000128746032,0.338626503944397,0.2679518163204193,294.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5464147329330444,0.050000000745058,0.0482667833566665,293.1238708496094,297.1499938964844,293.1499938964844,0.1208730340003967,-2075.201904296875,304.1467590332031,0.8568722605705261,0.1880607604980468,0.1318346261978149,293.1419677734375,297.1499938964844,293.1499938964844,0.1570689082145691,-3464.958740234375,304.1486511230469,0.9214987754821776,0.2318938374519348,0.2200912237167358,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5464147329330444,0.050000000745058,0.2289568483829498,291.1330261230469,291.1499938964844,268.6700134277344,267.1422119140625,283.69317626953125,294.1693115234375,291.1355895996094,1.0,0.2217345833778381,0.7481807470321655,0.7481807470321655,1.0,1.0,-1.076625108718872,0.4425529539585113,0.6340721845626831,0.2072526812553405,0.0,0.0,0.3680665791034698,30.55255699157715,28.0,10.865938186645508,-8111.51220703125,126.78319549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,306.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1814275234937667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769170999526977,0.2769216895103454,-4.592787718138425e-06,0.0,0.0001841258781496,0.0,0.0,12.299689292907717,0.0,0.0,0.0,0.3033225834369659,4.0,0.0,1.0
407280,293.1156921386719,297.1499938964844,293.1499938964844,0.2146867513656616,-4219.3447265625,304.1508178710937,0.9990000128746032,0.338626503944397,0.2679518163204193,294.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5464147329330444,0.050000000745058,0.0482667833566665,293.1238708496094,297.1499938964844,293.1499938964844,0.1208730340003967,-2075.201904296875,304.1467590332031,0.8568722605705261,0.1880607604980468,0.1318346261978149,293.1419677734375,297.1499938964844,293.1499938964844,0.1570689082145691,-3464.958740234375,304.1486511230469,0.9214987754821776,0.2318938374519348,0.2200912237167358,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5464147329330444,0.050000000745058,0.2289568483829498,291.1330261230469,291.1499938964844,268.6700134277344,267.1422119140625,283.69317626953125,294.1693115234375,291.1355895996094,1.0,0.2217345833778381,0.7481807470321655,0.7481807470321655,1.0,1.0,-1.076625108718872,0.4425529539585113,0.6340721845626831,0.2072526812553405,0.0,0.0,0.3680665791034698,30.55255699157715,28.0,10.865938186645508,-8111.51220703125,126.78319549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,306.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1814275234937667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769170999526977,0.2769216895103454,-4.592787718138425e-06,0.0,0.0001841258781496,0.0,0.0,12.299689292907717,0.0,0.0,0.0,0.3033225834369659,4.0,0.0,1.0
407340,293.1029052734375,297.1499938964844,293.1499938964844,0.2110656350851059,-4161.228515625,304.1561889648437,0.9990000128746032,0.3420923352241516,0.264476478099823,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5492718815803528,0.050000000745058,0.0482452660799026,293.1188049316406,297.1499938964844,293.1499938964844,0.1219452172517776,-2089.875732421875,304.1460266113281,0.8628990054130554,0.1897500604391098,0.1329313665628433,293.1400146484375,297.1499938964844,293.1499938964844,0.1572960615158081,-3468.696533203125,304.148681640625,0.9269838929176332,0.2324923872947693,0.2205885946750641,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5492718815803528,0.050000000745058,0.2288547754287719,291.1495361328125,291.1499938964844,268.6499938964844,267.1281433105469,283.676513671875,294.1607360839844,291.1494445800781,1.0,0.2208220511674881,0.7479114532470703,0.7479114532470703,1.0,1.0,-1.0742135047912598,0.4417204856872558,0.6324930191040039,0.2058908194303512,0.0,0.0,0.366715669631958,29.95846939086914,31.0,9.868239402770996,-8096.134765625,125.0980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,305.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.182048425078392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760253250598907,0.2760299146175384,-4.594719939632341e-06,0.0,0.0001847560051828,0.0,0.0,12.259970664978027,0.0,0.0,0.0,0.3032006621360779,4.0,0.0,1.0
407400,293.1029052734375,297.1499938964844,293.1499938964844,0.2110656350851059,-4161.228515625,304.1561889648437,0.9990000128746032,0.3420923352241516,0.264476478099823,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5492718815803528,0.050000000745058,0.0482452660799026,293.1188049316406,297.1499938964844,293.1499938964844,0.1219452172517776,-2089.875732421875,304.1460266113281,0.8628990054130554,0.1897500604391098,0.1329313665628433,293.1400146484375,297.1499938964844,293.1499938964844,0.1572960615158081,-3468.696533203125,304.148681640625,0.9269838929176332,0.2324923872947693,0.2205885946750641,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5492718815803528,0.050000000745058,0.2288547754287719,291.1495361328125,291.1499938964844,268.6499938964844,267.1281433105469,283.676513671875,294.1607360839844,291.1494445800781,1.0,0.2208220511674881,0.7479114532470703,0.7479114532470703,1.0,1.0,-1.0742135047912598,0.4417204856872558,0.6324930191040039,0.2058908194303512,0.0,0.0,0.366715669631958,29.95846939086914,31.0,9.868239402770996,-8096.134765625,125.0980453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,305.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2265625,18000.0,0.0,0.0,0.182048425078392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760253250598907,0.2760299146175384,-4.594719939632341e-06,0.0,0.0001847560051828,0.0,0.0,12.259970664978027,0.0,0.0,0.0,0.3032006621360779,4.0,0.0,1.0
407460,293.0948791503906,297.1499938964844,293.1499938964844,0.2113779187202453,-4166.96484375,304.1534729003906,0.9990000128746032,0.344921737909317,0.2647875547409057,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5490147471427917,0.050000000745058,0.0482471734285354,293.1142272949219,297.1499938964844,293.1499938964844,0.1233649849891662,-2109.57763671875,304.1449890136719,0.8651584982872009,0.1914689987897873,0.1341384351253509,293.1377868652344,297.1499938964844,293.1499938964844,0.1579367369413375,-3480.20556640625,304.1480712890625,0.9276248216629028,0.2331948727369308,0.2212378978729248,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5490147471427917,0.050000000745058,0.2288638055324554,291.1443786621094,291.1499938964844,268.6300048828125,267.1139831542969,283.6571655273437,294.1523132324219,291.1437072753906,1.0,0.2213215082883834,0.7477025389671326,0.7477025389671326,1.0,1.0,-1.076826572418213,0.4430616796016693,0.6337648630142212,0.2058301270008087,0.0,0.0,0.3677645027637481,30.02663803100586,34.0,-3.185202121734619,-8118.48876953125,125.87093353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,305.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1825323402881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765028774738312,0.2765074670314789,-4.594283836922841e-06,0.0,0.0001852471177699,0.0,0.0,12.282737731933594,0.0,0.0,0.0,0.3032913208007812,4.0,0.0,1.0
407520,293.0948791503906,297.1499938964844,293.1499938964844,0.2113779187202453,-4166.96484375,304.1534729003906,0.9990000128746032,0.344921737909317,0.2647875547409057,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5490147471427917,0.050000000745058,0.0482471734285354,293.1142272949219,297.1499938964844,293.1499938964844,0.1233649849891662,-2109.57763671875,304.1449890136719,0.8651584982872009,0.1914689987897873,0.1341384351253509,293.1377868652344,297.1499938964844,293.1499938964844,0.1579367369413375,-3480.20556640625,304.1480712890625,0.9276248216629028,0.2331948727369308,0.2212378978729248,293.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5490147471427917,0.050000000745058,0.2288638055324554,291.1443786621094,291.1499938964844,268.6300048828125,267.1139831542969,283.6571655273437,294.1523132324219,291.1437072753906,1.0,0.2213215082883834,0.7477025389671326,0.7477025389671326,1.0,1.0,-1.076826572418213,0.4430616796016693,0.6337648630142212,0.2058301270008087,0.0,0.0,0.3677645027637481,30.02663803100586,34.0,-3.185202121734619,-8118.48876953125,125.87093353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0112609863281,305.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1825323402881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765028774738312,0.2765074670314789,-4.594283836922841e-06,0.0,0.0001852471177699,0.0,0.0,12.282737731933594,0.0,0.0,0.0,0.3032913208007812,4.0,0.0,1.0
407580,293.09356689453125,297.1499938964844,293.1499938964844,0.2144888043403625,-4217.45947265625,304.1470642089844,0.9990000128746032,0.3466019928455353,0.2679700553417206,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5463997721672058,0.050000000745058,0.0482668988406658,293.11083984375,297.1499938964844,293.1499938964844,0.1247634440660476,-2128.92138671875,304.14434814453125,0.864204466342926,0.1930679529905319,0.1352943778038025,293.1358642578125,297.1499938964844,293.1499938964844,0.1586461216211319,-3492.930419921875,304.14752197265625,0.9244483709335328,0.2338941097259521,0.2219235748052597,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5463997721672058,0.050000000745058,0.2289573848247528,291.1368103027344,291.1499938964844,268.6099853515625,267.0997009277344,283.63653564453125,294.14459228515625,291.1357727050781,1.0,0.2230043113231659,0.7474936246871948,0.7474936246871948,1.0,1.0,-1.0829914808273315,0.4459347724914551,0.6370567679405212,0.206682339310646,0.0,0.0,0.3699914515018463,30.5949764251709,37.0,-9.88358211517334,-8170.2119140625,128.45718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.1830425411462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784331440925598,0.2784377336502075,-4.59840248367982e-06,0.0,0.0001857649185694,0.0,0.0,12.389713287353516,0.0,0.0,0.0,0.3037213087081909,4.0,0.0,1.0
407640,293.09356689453125,297.1499938964844,293.1499938964844,0.2144888043403625,-4217.45947265625,304.1470642089844,0.9990000128746032,0.3466019928455353,0.2679700553417206,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5463997721672058,0.050000000745058,0.0482668988406658,293.11083984375,297.1499938964844,293.1499938964844,0.1247634440660476,-2128.92138671875,304.14434814453125,0.864204466342926,0.1930679529905319,0.1352943778038025,293.1358642578125,297.1499938964844,293.1499938964844,0.1586461216211319,-3492.930419921875,304.14752197265625,0.9244483709335328,0.2338941097259521,0.2219235748052597,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5463997721672058,0.050000000745058,0.2289573848247528,291.1368103027344,291.1499938964844,268.6099853515625,267.0997009277344,283.63653564453125,294.14459228515625,291.1357727050781,1.0,0.2230043113231659,0.7474936246871948,0.7474936246871948,1.0,1.0,-1.0829914808273315,0.4459347724914551,0.6370567679405212,0.206682339310646,0.0,0.0,0.3699914515018463,30.5949764251709,37.0,-9.88358211517334,-8170.2119140625,128.45718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,306.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.392578125,18000.0,0.0,0.0,0.1830425411462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784331440925598,0.2784377336502075,-4.59840248367982e-06,0.0,0.0001857649185694,0.0,0.0,12.389713287353516,0.0,0.0,0.0,0.3037213087081909,4.0,0.0,1.0
407700,293.09539794921875,297.1499938964844,293.1499938964844,0.2169721871614456,-4257.34765625,304.1430969238281,0.9990000128746032,0.346954733133316,0.2704832851886749,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5443612337112427,0.050000000745058,0.0482827052474021,293.109619140625,297.1499938964844,293.1499938964844,0.1254361569881439,-2138.211181640625,304.1441345214844,0.8626722097396851,0.1938016563653946,0.1358343064785003,293.1351013183594,297.1499938964844,293.1499938964844,0.1590112596750259,-3499.48046875,304.1473083496094,0.9216400980949402,0.2342233657836914,0.2222576588392257,293.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5443612337112427,0.050000000745058,0.2290323674678802,291.1318359375,291.1499938964844,268.6000061035156,267.092529296875,283.6260070800781,294.14111328125,291.1307067871094,1.0,0.2242229133844375,0.7473891973495483,0.7473891973495483,1.0,1.0,-1.087165594100952,0.447840929031372,0.6393246650695801,0.2073952257633209,0.0,0.0,0.3716997802257538,31.044921875,37.0,-12.052120208740234,-8205.95703125,130.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,306.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.826171875,18000.0,0.0,0.0,0.1833506971597671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799810171127319,0.279985636472702,-4.602074568538228e-06,0.0,0.0001860776537796,0.0,0.0,12.476699829101562,0.0,0.0,0.0,0.3040744066238403,4.0,0.0,1.0
407760,293.09881591796875,297.1499938964844,293.1499938964844,0.2199956774711609,-4305.61962890625,304.13885498046875,0.9990000128746032,0.346975713968277,0.2735328376293182,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5419278740882874,0.050000000745058,0.048302087932825,293.1087341308594,297.1499938964844,293.1499938964844,0.1260776966810226,-2147.05322265625,304.14404296875,0.8605455756187439,0.1944862753152847,0.136343851685524,293.1344909667969,297.1499938964844,293.1499938964844,0.1593676805496215,-3505.86328125,304.14715576171875,0.918167769908905,0.2345333695411682,0.2225789427757263,293.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5419278740882874,0.050000000745058,0.2291243076324463,291.12677001953125,291.1499938964844,268.5899963378906,267.0853271484375,283.6155700683594,294.13800048828125,291.12567138671875,1.0,0.225659430027008,0.7472448945045471,0.7472448945045471,1.0,1.0,-1.0919562578201294,0.4500064849853515,0.6419497728347778,0.2082676440477371,0.0,0.0,0.3737580180168152,31.594322204589844,40.0,-13.062063217163086,-8247.7802734375,132.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,306.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.138671875,18000.0,0.0,0.0,0.1837176233530044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819380760192871,0.2819426953792572,-4.607001756085083e-06,0.0,0.0001864500372903,0.0,0.0,12.587766647338867,0.0,0.0,0.0,0.3045258820056915,4.0,0.0,1.0
407820,293.1100158691406,297.1499938964844,293.1499938964844,0.227486103773117,-4424.15283203125,304.1300964355469,0.9990000128746032,0.346013069152832,0.2810476720333099,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.536125659942627,0.050000000745058,0.0483507849276065,293.1079406738281,297.1499938964844,293.1499938964844,0.1272456347942352,-2163.099853515625,304.14410400390625,0.8548137545585632,0.1956979036331176,0.1372624337673187,293.1337280273437,297.1499938964844,293.1499938964844,0.1600304394960403,-3517.693603515625,304.1470031738281,0.9097242951393129,0.2350850254297256,0.2231702804565429,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.536125659942627,0.050000000745058,0.2293553054332733,291.11724853515625,291.1499938964844,268.57000732421875,267.07086181640625,283.5950012207031,294.1330871582031,291.1163024902344,1.0,0.2291073501110077,0.7469563484191895,0.7469563484191895,1.0,1.0,-1.103123426437378,0.4550181925296783,0.6481052041053772,0.2104448229074478,0.0,0.0,0.3787746131420135,32.9678955078125,28.0,-12.979923248291016,-8345.9404296875,138.05364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,306.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.505859375,18000.0,0.0,0.0,0.1846932619810104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869277000427246,0.2869323194026947,-4.620515937858727e-06,0.0,0.0001874401787063,0.0,0.0,12.87527084350586,0.0,0.0,0.0,0.3057000339031219,4.0,0.0,1.0
407880,293.1100158691406,297.1499938964844,293.1499938964844,0.227486103773117,-4424.15283203125,304.1300964355469,0.9990000128746032,0.346013069152832,0.2810476720333099,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.536125659942627,0.050000000745058,0.0483507849276065,293.1079406738281,297.1499938964844,293.1499938964844,0.1272456347942352,-2163.099853515625,304.14410400390625,0.8548137545585632,0.1956979036331176,0.1372624337673187,293.1337280273437,297.1499938964844,293.1499938964844,0.1600304394960403,-3517.693603515625,304.1470031738281,0.9097242951393129,0.2350850254297256,0.2231702804565429,293.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.536125659942627,0.050000000745058,0.2293553054332733,291.11724853515625,291.1499938964844,268.57000732421875,267.07086181640625,283.5950012207031,294.1330871582031,291.1163024902344,1.0,0.2291073501110077,0.7469563484191895,0.7469563484191895,1.0,1.0,-1.103123426437378,0.4550181925296783,0.6481052041053772,0.2104448229074478,0.0,0.0,0.3787746131420135,32.9678955078125,28.0,-12.979923248291016,-8345.9404296875,138.05364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,306.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.505859375,18000.0,0.0,0.0,0.1846932619810104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869277000427246,0.2869323194026947,-4.620515937858727e-06,0.0,0.0001874401787063,0.0,0.0,12.87527084350586,0.0,0.0,0.0,0.3057000339031219,4.0,0.0,1.0
407940,293.11383056640625,297.1499938964844,293.1499938964844,0.2235347032546997,-4358.8759765625,304.1439514160156,0.9990000128746032,0.3462042510509491,0.276706725358963,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5394433736801147,0.050000000745058,0.0483224652707576,293.1062316894531,297.1499938964844,293.1499938964844,0.1281967461109161,-2175.935546875,304.1444702148437,0.860969603061676,0.1971010267734527,0.1381319761276245,293.1330261230469,297.1499938964844,293.1499938964844,0.1603899896144867,-3523.806640625,304.1474304199219,0.9157943725585938,0.2356390058994293,0.2236460894346237,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5394433736801147,0.050000000745058,0.2292209714651107,291.1211853027344,291.1499938964844,268.54998779296875,267.0562744140625,283.5812072753906,294.1277160644531,291.12384033203125,1.0,0.2269600331783294,0.746667742729187,0.746667742729187,1.0,1.0,-1.0993412733078003,0.4535377025604248,0.6458036303520203,0.2088528126478195,0.0,0.0,0.3827663660049438,32.18545150756836,31.0,12.343246459960938,-8395.0830078125,135.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5546875,18000.0,0.0,0.0,0.1859916150569915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922051846981048,0.2922098040580749,-4.637654456018936e-06,0.0,0.0001887578400783,0.0,0.0,13.189922332763672,0.0,0.0,0.0,0.3069779872894287,4.0,0.0,1.0
