time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408000,293.11383056640625,297.1499938964844,293.1499938964844,0.2235347032546997,-4358.8759765625,304.1439514160156,0.9990000128746032,0.3462042510509491,0.276706725358963,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5394433736801147,0.050000000745058,0.0483224652707576,293.1062316894531,297.1499938964844,293.1499938964844,0.1281967461109161,-2175.935546875,304.1444702148437,0.860969603061676,0.1971010267734527,0.1381319761276245,293.1330261230469,297.1499938964844,293.1499938964844,0.1603899896144867,-3523.806640625,304.1474304199219,0.9157943725585938,0.2356390058994293,0.2236460894346237,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5394433736801147,0.050000000745058,0.2292209714651107,291.1211853027344,291.1499938964844,268.54998779296875,267.0562744140625,283.5812072753906,294.1277160644531,291.12384033203125,1.0,0.2269600331783294,0.746667742729187,0.746667742729187,1.0,1.0,-1.0993412733078003,0.4535377025604248,0.6458036303520203,0.2088528126478195,0.0,0.0,0.3827663660049438,32.18545150756836,31.0,12.343246459960938,-8395.0830078125,135.59634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5546875,18000.0,0.0,0.0,0.1859916150569915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922051846981048,0.2922098040580749,-4.637654456018936e-06,0.0,0.0001887578400783,0.0,0.0,13.189922332763672,0.0,0.0,0.0,0.3069779872894287,4.0,0.0,1.0
408060,293.1046447753906,297.1499938964844,293.1499938964844,0.22114959359169,-4320.28955078125,304.1495666503906,0.9990000128746032,0.348987728357315,0.2744939923286438,294.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5411702394485474,0.050000000745058,0.0483082197606563,293.1022644042969,297.1499938964844,293.1499938964844,0.1294750869274139,-2193.164306640625,304.1441650390625,0.8658934831619263,0.1990149915218353,0.1394032984972,293.131591796875,297.1499938964844,293.1499938964844,0.1607203185558319,-3529.270263671875,304.147705078125,0.9196038246154784,0.2363539338111877,0.2242682725191116,293.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5411702394485474,0.050000000745058,0.2291533946990966,291.1385498046875,291.1499938964844,268.5299987792969,267.04156494140625,283.56414794921875,294.11944580078125,291.1386108398437,1.0,0.2266111820936203,0.7463545799255371,0.7463545799255371,1.0,1.0,-1.0988545417785645,0.4535189270973205,0.6453356146812439,0.2079905867576599,0.0,0.0,0.3828208744525909,31.801876068115234,34.0,11.571906089782717,-8397.5087890625,134.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,306.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1873257011175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928458154201507,0.2928504347801208,-4.6448494686046615e-06,0.0,0.000190111779375,0.0,0.0,13.241926193237305,0.0,0.0,0.0,0.3072341382503509,4.0,0.0,1.0
408120,293.1046447753906,297.1499938964844,293.1499938964844,0.22114959359169,-4320.28955078125,304.1495666503906,0.9990000128746032,0.348987728357315,0.2744939923286438,294.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5411702394485474,0.050000000745058,0.0483082197606563,293.1022644042969,297.1499938964844,293.1499938964844,0.1294750869274139,-2193.164306640625,304.1441650390625,0.8658934831619263,0.1990149915218353,0.1394032984972,293.131591796875,297.1499938964844,293.1499938964844,0.1607203185558319,-3529.270263671875,304.147705078125,0.9196038246154784,0.2363539338111877,0.2242682725191116,293.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5411702394485474,0.050000000745058,0.2291533946990966,291.1385498046875,291.1499938964844,268.5299987792969,267.04156494140625,283.56414794921875,294.11944580078125,291.1386108398437,1.0,0.2266111820936203,0.7463545799255371,0.7463545799255371,1.0,1.0,-1.0988545417785645,0.4535189270973205,0.6453356146812439,0.2079905867576599,0.0,0.0,0.3828208744525909,31.801876068115234,34.0,11.571906089782717,-8397.5087890625,134.75326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,306.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1873257011175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928458154201507,0.2928504347801208,-4.6448494686046615e-06,0.0,0.000190111779375,0.0,0.0,13.241926193237305,0.0,0.0,0.0,0.3072341382503509,4.0,0.0,1.0
408180,293.09991455078125,297.1499938964844,293.1499938964844,0.2224897444248199,-4341.7548828125,304.1473388671875,0.9990000128746032,0.3511071801185608,0.2758375108242035,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5401188135147095,0.050000000745058,0.0483168512582778,293.09893798828125,297.1499938964844,293.1499938964844,0.1310481131076812,-2214.6279296875,304.1434936523437,0.8672391772270203,0.2008971124887466,0.1407389640808105,293.1299743652344,297.1499938964844,293.1499938964844,0.1614291816949844,-3541.84033203125,304.14727783203125,0.9190542101860046,0.2371501326560974,0.225017175078392,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5401188135147095,0.050000000745058,0.2291943430900573,291.135498046875,291.1499938964844,268.510009765625,267.0267639160156,283.5458679199219,294.1119384765625,291.1351318359375,1.0,0.2275808006525039,0.7460413575172424,0.7460413575172424,1.0,1.0,-1.1030272245407104,0.4554875195026397,0.6475397348403931,0.208402544260025,0.0,0.0,0.3849268853664398,32.064510345458984,37.0,-0.2083484232425689,-8435.1591796875,136.33314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,306.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1885748952627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946549952030182,0.2946596443653106,-4.64901904706494e-06,0.0,0.0001913795422296,0.0,0.0,13.346247673034668,0.0,0.0,0.0,0.3076636493206024,4.0,0.0,1.0
408240,293.09991455078125,297.1499938964844,293.1499938964844,0.2224897444248199,-4341.7548828125,304.1473388671875,0.9990000128746032,0.3511071801185608,0.2758375108242035,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5401188135147095,0.050000000745058,0.0483168512582778,293.09893798828125,297.1499938964844,293.1499938964844,0.1310481131076812,-2214.6279296875,304.1434936523437,0.8672391772270203,0.2008971124887466,0.1407389640808105,293.1299743652344,297.1499938964844,293.1499938964844,0.1614291816949844,-3541.84033203125,304.14727783203125,0.9190542101860046,0.2371501326560974,0.225017175078392,293.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5401188135147095,0.050000000745058,0.2291943430900573,291.135498046875,291.1499938964844,268.510009765625,267.0267639160156,283.5458679199219,294.1119384765625,291.1351318359375,1.0,0.2275808006525039,0.7460413575172424,0.7460413575172424,1.0,1.0,-1.1030272245407104,0.4554875195026397,0.6475397348403931,0.208402544260025,0.0,0.0,0.3849268853664398,32.064510345458984,37.0,-0.2083484232425689,-8435.1591796875,136.33314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,306.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1885748952627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946549952030182,0.2946596443653106,-4.64901904706494e-06,0.0,0.0001913795422296,0.0,0.0,13.346247673034668,0.0,0.0,0.0,0.3076636493206024,4.0,0.0,1.0
408300,293.099853515625,297.1499938964844,293.1499938964844,0.2241569757461547,-4368.30810546875,304.1448059082031,0.9990000128746032,0.3517544269561767,0.2775340378284454,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5388038754463196,0.050000000745058,0.0483278185129165,293.0977478027344,297.1499938964844,293.1499938964844,0.1318117380142212,-2225.018798828125,304.1432800292969,0.8667756915092468,0.2017794549465179,0.141378104686737,293.1292419433594,297.1499938964844,293.1499938964844,0.1618034988641739,-3548.472900390625,304.1470947265625,0.9174951314926147,0.2375464439392089,0.2254045903682708,293.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5388038754463196,0.050000000745058,0.2292463630437851,291.1334228515625,291.1499938964844,268.5,267.0193176269531,283.5365905761719,294.1086730957031,291.13287353515625,1.0,0.2284902185201645,0.7458847165107727,0.7458847165107727,1.0,1.0,-1.1063706874847412,0.4570092260837555,0.6493614912033081,0.2089505940675735,0.0,0.0,0.3862370252609253,32.382259368896484,37.0,-3.484505176544189,-8463.9443359375,137.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645324707031,306.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.208984375,18000.0,0.0,0.0,0.189205065369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959865033626556,0.2959911525249481,-4.6526665755664e-06,0.0,0.0001920190989039,0.0,0.0,13.424799919128418,0.0,0.0,0.0,0.3079829812049866,4.0,0.0,1.0
408360,293.10137939453125,297.1499938964844,293.1499938964844,0.2264354974031448,-4404.455078125,304.1416015625,0.9990000128746032,0.3520940542221069,0.2798329889774322,294.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5370445251464844,0.050000000745058,0.048342790454626,293.0968933105469,297.1499938964844,293.1499938964844,0.1325549185276031,-2235.12255859375,304.1431579589844,0.865635097026825,0.2026112526655197,0.1419875025749206,293.1286315917969,297.1499938964844,293.1499938964844,0.1621892005205154,-3555.3154296875,304.1469116210937,0.9152004718780518,0.237931028008461,0.2257882356643676,293.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5370445251464844,0.050000000745058,0.2293173819780349,291.1304016113281,291.1499938964844,268.489990234375,267.0118408203125,283.5272827148437,294.10577392578125,291.1296691894531,1.0,0.2296462655067443,0.745741605758667,0.745741605758667,1.0,1.0,-1.1104247570037842,0.4588363468647003,0.6515883803367615,0.2096967995166778,0.0,0.0,0.3878417909145355,32.811737060546875,40.0,-6.462498188018799,-8498.169921875,139.69105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575134277344,306.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9765625,18000.0,0.0,0.0,0.1898534297943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975760102272033,0.2975806593894958,-4.657093995774631e-06,0.0,0.0001926771074067,0.0,0.0,13.519033432006836,0.0,0.0,0.0,0.3083690702915191,4.0,0.0,1.0
408420,293.1088562011719,297.1499938964844,293.1499938964844,0.2326105684041977,-4501.73388671875,304.13409423828125,0.9990000128746032,0.3518176972866058,0.2860140800476074,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5324437022209167,0.050000000745058,0.0483836531639099,293.0961608886719,297.1499938964844,293.1499938964844,0.1339423358440399,-2253.944091796875,304.14312744140625,0.8616116046905518,0.2041058987379074,0.1431007534265518,293.1277770996094,297.1499938964844,293.1499938964844,0.1629535555839538,-3568.865966796875,304.14666748046875,0.9088523387908936,0.2386470437049865,0.2265223711729049,293.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5324437022209167,0.050000000745058,0.2295112162828445,291.1229248046875,291.1499938964844,268.4700012207031,266.9967956542969,283.5089111328125,294.1013488769531,291.1221618652344,1.0,0.2326028198003769,0.7454554438591003,0.7454554438591003,1.0,1.0,-1.1203420162200928,0.463263601064682,0.6570783853530884,0.2116966843605041,0.0,0.0,0.3919472694396972,33.97427749633789,28.0,-9.522647857666016,-8584.1357421875,144.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,306.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.1912528276443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017968237400055,0.3018015027046203,-4.669107056542998e-06,0.0,0.0001940973015734,0.0,0.0,13.77138614654541,0.0,0.0,0.0,0.3094011545181274,4.0,0.0,1.0
408480,293.1088562011719,297.1499938964844,293.1499938964844,0.2326105684041977,-4501.73388671875,304.13409423828125,0.9990000128746032,0.3518176972866058,0.2860140800476074,294.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5324437022209167,0.050000000745058,0.0483836531639099,293.0961608886719,297.1499938964844,293.1499938964844,0.1339423358440399,-2253.944091796875,304.14312744140625,0.8616116046905518,0.2041058987379074,0.1431007534265518,293.1277770996094,297.1499938964844,293.1499938964844,0.1629535555839538,-3568.865966796875,304.14666748046875,0.9088523387908936,0.2386470437049865,0.2265223711729049,293.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5324437022209167,0.050000000745058,0.2295112162828445,291.1229248046875,291.1499938964844,268.4700012207031,266.9967956542969,283.5089111328125,294.1013488769531,291.1221618652344,1.0,0.2326028198003769,0.7454554438591003,0.7454554438591003,1.0,1.0,-1.1203420162200928,0.463263601064682,0.6570783853530884,0.2116966843605041,0.0,0.0,0.3919472694396972,33.97427749633789,28.0,-9.522647857666016,-8584.1357421875,144.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,306.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.875,18000.0,0.0,0.0,0.1912528276443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017968237400055,0.3018015027046203,-4.669107056542998e-06,0.0,0.0001940973015734,0.0,0.0,13.77138614654541,0.0,0.0,0.0,0.3094011545181274,4.0,0.0,1.0
408540,293.1094055175781,297.1499938964844,293.1499938964844,0.2275459766387939,-4419.4111328125,304.1484680175781,0.9990000128746032,0.3527024686336517,0.280599296092987,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5364637970924377,0.050000000745058,0.0483477711677551,293.0946655273437,297.1499938964844,293.1499938964844,0.1350966691970825,-2269.35888671875,304.1434936523437,0.8692220449447632,0.2057652920484542,0.1441487669944763,293.126953125,297.1499938964844,293.1499938964844,0.1634347587823867,-3577.0810546875,304.1470031738281,0.916351079940796,0.2393748164176941,0.2271533012390136,293.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5364637970924377,0.050000000745058,0.2293410152196884,291.12799072265625,291.1499938964844,268.45001220703125,266.98162841796875,283.4961853027344,294.0957336425781,291.1306457519531,1.0,0.2300642281770706,0.7451692223548889,0.7451692223548889,1.0,1.0,-1.11561918258667,0.4613390564918518,0.6542801856994629,0.2099507004022598,0.0,0.0,0.3949448466300964,32.98847579956055,31.0,13.766315460205078,-8622.94140625,141.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0390625,18000.0,0.0,0.0,0.1927884072065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062080442905426,0.3062127232551574,-4.684522536990698e-06,0.0,0.0001956557243829,0.0,0.0,14.045295715332031,0.0,0.0,0.0,0.3105086088180542,4.0,0.0,1.0
408600,293.1094055175781,297.1499938964844,293.1499938964844,0.2275459766387939,-4419.4111328125,304.1484680175781,0.9990000128746032,0.3527024686336517,0.280599296092987,294.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5364637970924377,0.050000000745058,0.0483477711677551,293.0946655273437,297.1499938964844,293.1499938964844,0.1350966691970825,-2269.35888671875,304.1434936523437,0.8692220449447632,0.2057652920484542,0.1441487669944763,293.126953125,297.1499938964844,293.1499938964844,0.1634347587823867,-3577.0810546875,304.1470031738281,0.916351079940796,0.2393748164176941,0.2271533012390136,293.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5364637970924377,0.050000000745058,0.2293410152196884,291.12799072265625,291.1499938964844,268.45001220703125,266.98162841796875,283.4961853027344,294.0957336425781,291.1306457519531,1.0,0.2300642281770706,0.7451692223548889,0.7451692223548889,1.0,1.0,-1.11561918258667,0.4613390564918518,0.6542801856994629,0.2099507004022598,0.0,0.0,0.3949448466300964,32.98847579956055,31.0,13.766315460205078,-8622.94140625,141.41119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143615722656,306.08074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0390625,18000.0,0.0,0.0,0.1927884072065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062080442905426,0.3062127232551574,-4.684522536990698e-06,0.0,0.0001956557243829,0.0,0.0,14.045295715332031,0.0,0.0,0.0,0.3105086088180542,4.0,0.0,1.0
408660,293.0974426269531,297.1499938964844,293.1499938964844,0.2242508083581924,-4366.9150390625,304.1540832519531,0.9990000128746032,0.3561559319496155,0.277503103017807,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5388275384902954,0.050000000745058,0.0483275800943374,293.0910949707031,297.1499938964844,293.1499938964844,0.1365606039762497,-2288.8837890625,304.1431884765625,0.8753718733787537,0.2078942507505417,0.1455731093883514,293.1254577636719,297.1499938964844,293.1499938964844,0.1639014035463333,-3584.92138671875,304.1471862792969,0.9214910268783568,0.2402590662240982,0.227930799126625,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5388275384902954,0.050000000745058,0.2292452305555343,291.1452331542969,291.1499938964844,268.42999267578125,266.96630859375,283.4800109863281,294.08660888671875,291.1452941894531,1.0,0.2294026911258697,0.744848370552063,0.744848370552063,1.0,1.0,-1.11440110206604,0.4609580338001251,0.6534430980682373,0.2090159654617309,0.0,0.0,0.3941117227077484,32.446651458740234,34.0,11.882331848144531,-8618.5947265625,140.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111267089844,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.1941788792610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058371543884277,0.3058418333530426,-4.688749868364539e-06,0.0,0.0001970668818103,0.0,0.0,14.037481307983398,0.0,0.0,0.0,0.3105174601078033,4.0,0.0,1.0
408720,293.0974426269531,297.1499938964844,293.1499938964844,0.2242508083581924,-4366.9150390625,304.1540832519531,0.9990000128746032,0.3561559319496155,0.277503103017807,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5388275384902954,0.050000000745058,0.0483275800943374,293.0910949707031,297.1499938964844,293.1499938964844,0.1365606039762497,-2288.8837890625,304.1431884765625,0.8753718733787537,0.2078942507505417,0.1455731093883514,293.1254577636719,297.1499938964844,293.1499938964844,0.1639014035463333,-3584.92138671875,304.1471862792969,0.9214910268783568,0.2402590662240982,0.227930799126625,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5388275384902954,0.050000000745058,0.2292452305555343,291.1452331542969,291.1499938964844,268.42999267578125,266.96630859375,283.4800109863281,294.08660888671875,291.1452941894531,1.0,0.2294026911258697,0.744848370552063,0.744848370552063,1.0,1.0,-1.11440110206604,0.4609580338001251,0.6534430980682373,0.2090159654617309,0.0,0.0,0.3941117227077484,32.446651458740234,34.0,11.882331848144531,-8618.5947265625,140.05850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111267089844,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.1941788792610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058371543884277,0.3058418333530426,-4.688749868364539e-06,0.0,0.0001970668818103,0.0,0.0,14.037481307983398,0.0,0.0,0.0,0.3105174601078033,4.0,0.0,1.0
408780,293.09039306640625,297.1499938964844,293.1499938964844,0.2248330563306808,-4376.685546875,304.151611328125,0.9990000128746032,0.3589350879192352,0.2781141698360443,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5383572578430176,0.050000000745058,0.0483315400779247,293.0883178710937,297.1499938964844,293.1499938964844,0.1382975131273269,-2312.2939453125,304.142578125,0.8776853680610657,0.2099524438381195,0.1470343768596649,293.1238098144531,297.1499938964844,293.1499938964844,0.16474449634552,-3599.78955078125,304.146728515625,0.9221137762069702,0.2412192225456237,0.2288307696580886,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5383572578430176,0.050000000745058,0.2292640060186386,291.14239501953125,291.1499938964844,268.4100036621094,266.9508972167969,283.4630432128906,294.0786437988281,291.1420593261719,1.0,0.2301189750432968,0.7445275187492371,0.7445275187492371,1.0,1.0,-1.1179944276809692,0.4626226723194122,0.6553717851638794,0.2094273120164871,0.0,0.0,0.3952818214893341,32.586639404296875,37.0,0.0387670956552028,-8650.8837890625,141.2855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282775878906,306.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1953313648700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066623508930206,0.3066670298576355,-4.689834895543754e-06,0.0,0.0001982365065487,0.0,0.0,14.084001541137695,0.0,0.0,0.0,0.3107093274593353,4.0,0.0,1.0
408840,293.09039306640625,297.1499938964844,293.1499938964844,0.2248330563306808,-4376.685546875,304.151611328125,0.9990000128746032,0.3589350879192352,0.2781141698360443,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5383572578430176,0.050000000745058,0.0483315400779247,293.0883178710937,297.1499938964844,293.1499938964844,0.1382975131273269,-2312.2939453125,304.142578125,0.8776853680610657,0.2099524438381195,0.1470343768596649,293.1238098144531,297.1499938964844,293.1499938964844,0.16474449634552,-3599.78955078125,304.146728515625,0.9221137762069702,0.2412192225456237,0.2288307696580886,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5383572578430176,0.050000000745058,0.2292640060186386,291.14239501953125,291.1499938964844,268.4100036621094,266.9508972167969,283.4630432128906,294.0786437988281,291.1420593261719,1.0,0.2301189750432968,0.7445275187492371,0.7445275187492371,1.0,1.0,-1.1179944276809692,0.4626226723194122,0.6553717851638794,0.2094273120164871,0.0,0.0,0.3952818214893341,32.586639404296875,37.0,0.0387670956552028,-8650.8837890625,141.2855682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282775878906,306.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1953313648700714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066623508930206,0.3066670298576355,-4.689834895543754e-06,0.0,0.0001982365065487,0.0,0.0,14.084001541137695,0.0,0.0,0.0,0.3107093274593353,4.0,0.0,1.0
408900,293.0892639160156,297.1499938964844,293.1499938964844,0.2261721938848495,-4398.1689453125,304.1488952636719,0.9990000128746032,0.3599091470241546,0.2794932723045349,294.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5373026728630066,0.050000000745058,0.048340518027544,293.08740234375,297.1499938964844,293.1499938964844,0.1391345411539077,-2323.543701171875,304.14239501953125,0.8776127099990845,0.210910215973854,0.1477274298667907,293.123046875,297.1499938964844,293.1499938964844,0.1651869267225265,-3607.5859375,304.1465148925781,0.9210662245750428,0.2416959851980209,0.2292925268411636,293.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5373026728630066,0.050000000745058,0.2293066084384918,291.1403503417969,291.1499938964844,268.3999938964844,266.943115234375,283.4545593261719,294.0753173828125,291.13983154296875,1.0,0.2309199720621109,0.7443671226501465,0.7443671226501465,1.0,1.0,-1.121097207069397,0.4640117883682251,0.6570853590965271,0.2099955230951309,0.0,0.0,0.3961261808872223,32.85300064086914,37.0,-3.3964617252349854,-8677.041015625,142.62777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,306.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.81640625,18000.0,0.0,0.0,0.1958636939525604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074997365474701,0.3075044155120849,-4.691987669502851e-06,0.0,0.0001987767609534,0.0,0.0,14.134204864501951,0.0,0.0,0.0,0.3109119534492492,4.0,0.0,1.0
408960,293.0898132324219,297.1499938964844,293.1499938964844,0.2281536012887954,-4429.72802734375,304.1454772949219,0.9990000128746032,0.3605727255344391,0.2815043330192566,294.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5357816219329834,0.050000000745058,0.0483536981046199,293.0868530273437,297.1499938964844,293.1499938964844,0.1399463564157486,-2334.4443359375,304.1423034667969,0.8768015503883362,0.2118097692728042,0.1483853161334991,293.1224365234375,297.1499938964844,293.1499938964844,0.1656417101621627,-3615.607666015625,304.1463317871094,0.9192237854003906,0.2421600669622421,0.229749783873558,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5357816219329834,0.050000000745058,0.2293691188097,291.1372985839844,291.1499938964844,268.3900146484375,266.9353332519531,283.4461364746094,294.07244873046875,291.13653564453125,1.0,0.2319782972335815,0.7442182898521423,0.7442182898521423,1.0,1.0,-1.1249399185180664,0.4657180309295654,0.6592218279838562,0.210773080587387,0.0,0.0,0.3972777426242828,33.23660659790039,40.0,-6.527721405029297,-8708.796875,144.40187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475341796875,306.1028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.1963858753442764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086123168468475,0.3086170256137848,-4.694969447882613e-06,0.0,0.0001993066980503,0.0,0.0,14.201371192932127,0.0,0.0,0.0,0.3111864328384399,4.0,0.0,1.0
409020,293.0956115722656,297.1499938964844,293.1499938964844,0.2338134795427322,-4519.07666015625,304.1375427246094,0.9990000128746032,0.3609350621700287,0.2871865630149841,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5315920114517212,0.050000000745058,0.0483914464712142,293.0868225097656,297.1499938964844,293.1499938964844,0.1414562612771988,-2354.673095703125,304.1423645019531,0.873262345790863,0.2134192287921905,0.1495809555053711,293.12158203125,297.1499938964844,293.1499938964844,0.1665455549955368,-3631.537841796875,304.14605712890625,0.9135615229606628,0.243032306432724,0.2306290119886398,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5315920114517212,0.050000000745058,0.2295481860637664,291.1295471191406,291.1499938964844,268.3699951171875,266.9196472167969,283.4296875,294.0682983398437,291.12872314453125,1.0,0.2347665131092071,0.7439205646514893,0.7439205646514893,1.0,1.0,-1.1345100402832031,0.4699347615242004,0.6645752191543579,0.212862953543663,0.0,0.0,0.4005170464515686,34.320777893066406,43.0,-9.912010192871094,-8790.03515625,149.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,306.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.669921875,18000.0,0.0,0.0,0.1974635571241378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31194007396698,0.3119447827339172,-4.704347702499945e-06,0.0,0.0002004004054469,0.0,0.0,14.404422760009766,0.0,0.0,0.0,0.3120143711566925,4.0,0.0,1.0
409080,293.0956115722656,297.1499938964844,293.1499938964844,0.2338134795427322,-4519.07666015625,304.1375427246094,0.9990000128746032,0.3609350621700287,0.2871865630149841,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5315920114517212,0.050000000745058,0.0483914464712142,293.0868225097656,297.1499938964844,293.1499938964844,0.1414562612771988,-2354.673095703125,304.1423645019531,0.873262345790863,0.2134192287921905,0.1495809555053711,293.12158203125,297.1499938964844,293.1499938964844,0.1665455549955368,-3631.537841796875,304.14605712890625,0.9135615229606628,0.243032306432724,0.2306290119886398,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5315920114517212,0.050000000745058,0.2295481860637664,291.1295471191406,291.1499938964844,268.3699951171875,266.9196472167969,283.4296875,294.0682983398437,291.12872314453125,1.0,0.2347665131092071,0.7439205646514893,0.7439205646514893,1.0,1.0,-1.1345100402832031,0.4699347615242004,0.6645752191543579,0.212862953543663,0.0,0.0,0.4005170464515686,34.320777893066406,43.0,-9.912010192871094,-8790.03515625,149.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,306.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.669921875,18000.0,0.0,0.0,0.1974635571241378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31194007396698,0.3119447827339172,-4.704347702499945e-06,0.0,0.0002004004054469,0.0,0.0,14.404422760009766,0.0,0.0,0.0,0.3120143711566925,4.0,0.0,1.0
409140,293.1070251464844,297.1499938964844,293.1499938964844,0.241393432021141,-4637.443359375,304.1290588378906,0.9990000128746032,0.3600077927112579,0.2947272956371307,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.526278018951416,0.050000000745058,0.0484427139163017,293.0881042480469,297.1499938964844,293.1499938964844,0.1427731215953827,-2372.244140625,304.1427307128906,0.8676773309707642,0.2147651016712188,0.1506044268608093,293.12127685546875,297.1499938964844,293.1499938964844,0.1673925071954727,-3646.4169921875,304.1459655761719,0.9060487151145936,0.2438127696514129,0.2314394563436508,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.526278018951416,0.050000000745058,0.22979137301445,291.12188720703125,291.1499938964844,268.3500061035156,266.90380859375,283.4140930175781,294.0664367675781,291.1211242675781,1.0,0.2383042275905609,0.743622899055481,0.743622899055481,1.0,1.0,-1.1461150646209717,0.4750218093395233,0.671093225479126,0.2155382335186004,0.0,0.0,0.404788076877594,35.77890396118164,31.0,-10.43791675567627,-8889.515625,155.20533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.35546875,18000.0,0.0,0.0,0.1986904144287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316589742898941,0.3165944516658783,-4.718548098026076e-06,0.0,0.0002016455109696,0.0,0.0,14.693488121032717,0.0,0.0,0.0,0.3131953477859497,4.0,0.0,1.0
409200,293.1070251464844,297.1499938964844,293.1499938964844,0.241393432021141,-4637.443359375,304.1290588378906,0.9990000128746032,0.3600077927112579,0.2947272956371307,294.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.526278018951416,0.050000000745058,0.0484427139163017,293.0881042480469,297.1499938964844,293.1499938964844,0.1427731215953827,-2372.244140625,304.1427307128906,0.8676773309707642,0.2147651016712188,0.1506044268608093,293.12127685546875,297.1499938964844,293.1499938964844,0.1673925071954727,-3646.4169921875,304.1459655761719,0.9060487151145936,0.2438127696514129,0.2314394563436508,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.526278018951416,0.050000000745058,0.22979137301445,291.12188720703125,291.1499938964844,268.3500061035156,266.90380859375,283.4140930175781,294.0664367675781,291.1211242675781,1.0,0.2383042275905609,0.743622899055481,0.743622899055481,1.0,1.0,-1.1461150646209717,0.4750218093395233,0.671093225479126,0.2155382335186004,0.0,0.0,0.404788076877594,35.77890396118164,31.0,-10.43791675567627,-8889.515625,155.20533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.35546875,18000.0,0.0,0.0,0.1986904144287109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316589742898941,0.3165944516658783,-4.718548098026076e-06,0.0,0.0002016455109696,0.0,0.0,14.693488121032717,0.0,0.0,0.0,0.3131953477859497,4.0,0.0,1.0
409260,293.11102294921875,297.1499938964844,293.1499938964844,0.2374982237815857,-4573.53515625,304.1431884765625,0.9990000128746032,0.3602378666400909,0.2904860377311706,294.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.529232382774353,0.050000000745058,0.0484136752784252,293.08843994140625,297.1499938964844,293.1499938964844,0.1438130140304565,-2385.872314453125,304.1434326171875,0.8737334609031677,0.2162540853023529,0.1515414416790008,293.1210327148437,297.1499938964844,293.1499938964844,0.1679269969463348,-3655.46875,304.1464538574219,0.9118634462356568,0.2445900738239288,0.2321273535490036,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.529232382774353,0.050000000745058,0.2296536415815353,291.127197265625,291.1499938964844,268.3299865722656,266.8878173828125,283.40399169921875,294.06280517578125,291.1297912597656,1.0,0.2362484782934188,0.7432113289833069,0.7432113289833069,1.0,1.0,-1.142783522605896,0.4736032783985138,0.6691802740097046,0.2143291383981704,0.0,0.0,0.4078763723373413,34.98967361450195,34.0,13.490073204040527,-8936.2333984375,152.72409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.322265625,18000.0,0.0,0.0,0.2000877112150192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321330189704895,0.3213349282741546,-4.736116807180224e-06,0.0,0.0002030635805567,0.0,0.0,14.999972343444824,0.0,0.0,0.0,0.3144317865371704,4.0,0.0,1.0
409320,293.11102294921875,297.1499938964844,293.1499938964844,0.2374982237815857,-4573.53515625,304.1431884765625,0.9990000128746032,0.3602378666400909,0.2904860377311706,294.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.529232382774353,0.050000000745058,0.0484136752784252,293.08843994140625,297.1499938964844,293.1499938964844,0.1438130140304565,-2385.872314453125,304.1434326171875,0.8737334609031677,0.2162540853023529,0.1515414416790008,293.1210327148437,297.1499938964844,293.1499938964844,0.1679269969463348,-3655.46875,304.1464538574219,0.9118634462356568,0.2445900738239288,0.2321273535490036,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.529232382774353,0.050000000745058,0.2296536415815353,291.127197265625,291.1499938964844,268.3299865722656,266.8878173828125,283.40399169921875,294.06280517578125,291.1297912597656,1.0,0.2362484782934188,0.7432113289833069,0.7432113289833069,1.0,1.0,-1.142783522605896,0.4736032783985138,0.6691802740097046,0.2143291383981704,0.0,0.0,0.4078763723373413,34.98967361450195,34.0,13.490073204040527,-8936.2333984375,152.72409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83544921875,306.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.322265625,18000.0,0.0,0.0,0.2000877112150192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321330189704895,0.3213349282741546,-4.736116807180224e-06,0.0,0.0002030635805567,0.0,0.0,14.999972343444824,0.0,0.0,0.0,0.3144317865371704,4.0,0.0,1.0
409380,293.1023254394531,297.1499938964844,293.1499938964844,0.2352159321308136,-4536.93310546875,304.1488647460937,0.9990000128746032,0.3629885911941528,0.2883884608745575,294.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5307261347770691,0.050000000745058,0.0483994856476783,293.08660888671875,297.1499938964844,293.1499938964844,0.1451514810323715,-2403.446533203125,304.1433410644531,0.8784141540527344,0.2181891351938247,0.1528394073247909,293.1201477050781,297.1499938964844,293.1499938964844,0.1684414893388748,-3664.0791015625,304.146728515625,0.9155794978141784,0.2455054372549057,0.2329444140195846,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5307261347770691,0.050000000745058,0.2295863330364227,291.1436767578125,291.1499938964844,268.3099975585937,266.8717041015625,283.3900451660156,294.0548095703125,291.1436767578125,1.0,0.2359897643327713,0.7427998185157776,0.7427998185157776,1.0,1.0,-1.142701268196106,0.4736227095127105,0.669078528881073,0.2138811647891998,0.0,0.0,0.4072920680046081,34.620452880859375,37.0,11.212615966796877,-8938.2353515625,151.98387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833740234375,306.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2013742625713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211818635463714,0.3211866021156311,-4.741310931422049e-06,0.0,0.0002043692657025,0.0,0.0,15.00705909729004,0.0,0.0,0.0,0.3145006597042084,4.0,0.0,1.0
409440,293.1023254394531,297.1499938964844,293.1499938964844,0.2352159321308136,-4536.93310546875,304.1488647460937,0.9990000128746032,0.3629885911941528,0.2883884608745575,294.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5307261347770691,0.050000000745058,0.0483994856476783,293.08660888671875,297.1499938964844,293.1499938964844,0.1451514810323715,-2403.446533203125,304.1433410644531,0.8784141540527344,0.2181891351938247,0.1528394073247909,293.1201477050781,297.1499938964844,293.1499938964844,0.1684414893388748,-3664.0791015625,304.146728515625,0.9155794978141784,0.2455054372549057,0.2329444140195846,293.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5307261347770691,0.050000000745058,0.2295863330364227,291.1436767578125,291.1499938964844,268.3099975585937,266.8717041015625,283.3900451660156,294.0548095703125,291.1436767578125,1.0,0.2359897643327713,0.7427998185157776,0.7427998185157776,1.0,1.0,-1.142701268196106,0.4736227095127105,0.669078528881073,0.2138811647891998,0.0,0.0,0.4072920680046081,34.620452880859375,37.0,11.212615966796877,-8938.2353515625,151.98387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833740234375,306.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.2013742625713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211818635463714,0.3211866021156311,-4.741310931422049e-06,0.0,0.0002043692657025,0.0,0.0,15.00705909729004,0.0,0.0,0.0,0.3145006597042084,4.0,0.0,1.0
409500,293.0995178222656,297.1499938964844,293.1499938964844,0.235589787364006,-4542.83544921875,304.1483764648437,0.9990000128746032,0.3641477525234222,0.2887456119060516,294.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5304702520370483,0.050000000745058,0.0484018921852111,293.0858764648437,297.1499938964844,293.1499938964844,0.1459587216377258,-2414.189208984375,304.1430969238281,0.8793507814407349,0.2191332727670669,0.1535093188285827,293.1195678710937,297.1499938964844,293.1499938964844,0.1688709110021591,-3671.5966796875,304.14654541015625,0.9158313274383544,0.2459944486618042,0.2334010899066925,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5304702520370483,0.050000000745058,0.229597732424736,291.1424865722656,291.1499938964844,268.29998779296875,266.86358642578125,283.3828430175781,294.05133056640625,291.1421203613281,1.0,0.2363637089729309,0.7425940632820129,0.7425940632820129,1.0,1.0,-1.144497990608215,0.4744142889976501,0.67008376121521,0.2141803205013275,0.0,0.0,0.4079048931598663,34.70399475097656,37.0,4.07988977432251,-8952.80859375,152.65255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.2019357234239578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215367794036865,0.3215415179729461,-4.741740667668637e-06,0.0,0.000204939089599,0.0,0.0,15.027557373046877,0.0,0.0,0.0,0.3145916163921356,4.0,0.0,1.0
409560,293.0981140136719,297.1499938964844,293.1499938964844,0.236645296216011,-4559.48095703125,304.146728515625,0.9990000128746032,0.3650626838207245,0.2898057401180267,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5297144055366516,0.050000000745058,0.0484090521931648,293.0854187011719,297.1499938964844,293.1499938964844,0.1467478722333908,-2424.670654296875,304.1429138183594,0.8795177340507507,0.2200352847576141,0.1541589647531509,293.1190185546875,297.1499938964844,293.1499938964844,0.1693165600299835,-3679.393310546875,304.1463623046875,0.915254771709442,0.2464866936206817,0.2338713705539703,293.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5297144055366516,0.050000000745058,0.229631707072258,291.140869140625,291.1499938964844,268.2900085449219,266.8554382324219,283.37548828125,294.0483093261719,291.1405639648437,1.0,0.2370307594537735,0.7424435019493103,0.7424435019493103,1.0,1.0,-1.1471633911132812,0.4755858778953552,0.6715775728225708,0.2147300988435745,0.0,0.0,0.4086759388446808,34.920982360839844,40.0,0.0763731524348259,-8976.1806640625,153.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480834960937,306.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.2024687379598617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223344683647156,0.3223392069339752,-4.743590125144692e-06,0.0,0.0002054800424957,0.0,0.0,15.076257705688477,0.0,0.0,0.0,0.3147852420806885,4.0,0.0,1.0
409620,293.0998840332031,297.1499938964844,293.1499938964844,0.2406510412693023,-4622.31787109375,304.1410827636719,0.9990000128746032,0.3660295903682709,0.293813407421112,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5269069671630859,0.050000000745058,0.0484363697469234,293.0854187011719,297.1499938964844,293.1499938964844,0.1482464671134948,-2444.537353515625,304.1427917480469,0.8777393698692322,0.2216752916574478,0.155362457036972,293.1181640625,297.1499938964844,293.1499938964844,0.1702412068843841,-3695.576416015625,304.1460266113281,0.9119033217430116,0.2474468946456909,0.2348136752843856,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5269069671630859,0.050000000745058,0.2297612875699997,291.13592529296875,291.1499938964844,268.2699890136719,266.8390197753906,283.3610534667969,294.0439758300781,291.1352233886719,1.0,0.2391411513090133,0.742142379283905,0.742142379283905,1.0,1.0,-1.1547367572784424,0.4788903594017029,0.6758463382720947,0.2164595872163772,0.0,0.0,0.4108427762985229,35.71794128417969,43.0,-6.236698150634766,-9037.708984375,157.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.2035100162029266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245851695537567,0.3245899379253387,-4.75011938760872e-06,0.0,0.0002065367880277,0.0,0.0,15.217905044555664,0.0,0.0,0.0,0.3153615593910217,4.0,0.0,1.0
409680,293.0998840332031,297.1499938964844,293.1499938964844,0.2406510412693023,-4622.31787109375,304.1410827636719,0.9990000128746032,0.3660295903682709,0.293813407421112,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5269069671630859,0.050000000745058,0.0484363697469234,293.0854187011719,297.1499938964844,293.1499938964844,0.1482464671134948,-2444.537353515625,304.1427917480469,0.8777393698692322,0.2216752916574478,0.155362457036972,293.1181640625,297.1499938964844,293.1499938964844,0.1702412068843841,-3695.576416015625,304.1460266113281,0.9119033217430116,0.2474468946456909,0.2348136752843856,293.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5269069671630859,0.050000000745058,0.2297612875699997,291.13592529296875,291.1499938964844,268.2699890136719,266.8390197753906,283.3610534667969,294.0439758300781,291.1352233886719,1.0,0.2391411513090133,0.742142379283905,0.742142379283905,1.0,1.0,-1.1547367572784424,0.4788903594017029,0.6758463382720947,0.2164595872163772,0.0,0.0,0.4108427762985229,35.71794128417969,43.0,-6.236698150634766,-9037.708984375,157.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.2035100162029266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245851695537567,0.3245899379253387,-4.75011938760872e-06,0.0,0.0002065367880277,0.0,0.0,15.217905044555664,0.0,0.0,0.0,0.3153615593910217,4.0,0.0,1.0
409740,293.10748291015625,297.1499938964844,293.1499938964844,0.2468559592962265,-4718.8427734375,304.1337280273437,0.9990000128746032,0.3657690286636352,0.2999507188796997,294.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5227595567703247,0.050000000745058,0.0484789423644542,293.0866394042969,297.1499938964844,293.1499938964844,0.1495993733406067,-2462.42822265625,304.1429443359375,0.8736023306846619,0.2230675816535949,0.1564094573259353,293.11773681640625,297.1499938964844,293.1499938964844,0.1711696982383728,-3711.820556640625,304.14581298828125,0.9062906503677368,0.2483406960964203,0.2357171177864074,293.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5227595567703247,0.050000000745058,0.2299632281064987,291.1286315917969,291.1499938964844,268.25,266.82244873046875,283.3472595214844,294.04205322265625,291.1278686523437,1.0,0.2421187311410904,0.7418413162231445,0.7418413162231445,1.0,1.0,-1.1647372245788574,0.4832366108894348,0.6815005540847778,0.2188747674226761,0.0,0.0,0.4141840040683746,36.9385871887207,31.0,-9.297518730163574,-9121.154296875,162.86985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,306.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.919921875,18000.0,0.0,0.0,0.2046128213405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282184600830078,0.3282232284545898,-4.761207947012736e-06,0.0,0.0002076560049317,0.0,0.0,15.449517250061035,0.0,0.0,0.0,0.3163045644760132,4.0,0.0,1.0
