time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409800,293.10748291015625,297.1499938964844,293.1499938964844,0.2468559592962265,-4718.8427734375,304.1337280273437,0.9990000128746032,0.3657690286636352,0.2999507188796997,294.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5227595567703247,0.050000000745058,0.0484789423644542,293.0866394042969,297.1499938964844,293.1499938964844,0.1495993733406067,-2462.42822265625,304.1429443359375,0.8736023306846619,0.2230675816535949,0.1564094573259353,293.11773681640625,297.1499938964844,293.1499938964844,0.1711696982383728,-3711.820556640625,304.14581298828125,0.9062906503677368,0.2483406960964203,0.2357171177864074,293.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5227595567703247,0.050000000745058,0.2299632281064987,291.1286315917969,291.1499938964844,268.25,266.82244873046875,283.3472595214844,294.04205322265625,291.1278686523437,1.0,0.2421187311410904,0.7418413162231445,0.7418413162231445,1.0,1.0,-1.1647372245788574,0.4832366108894348,0.6815005540847778,0.2188747674226761,0.0,0.0,0.4141840040683746,36.9385871887207,31.0,-9.297518730163574,-9121.154296875,162.86985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,306.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.919921875,18000.0,0.0,0.0,0.2046128213405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282184600830078,0.3282232284545898,-4.761207947012736e-06,0.0,0.0002076560049317,0.0,0.0,15.449517250061035,0.0,0.0,0.0,0.3163045644760132,4.0,0.0,1.0
409860,293.1080627441406,297.1499938964844,293.1499938964844,0.2417814135551452,-4637.15234375,304.1482238769531,0.9990000128746032,0.3666822016239166,0.2945632338523865,294.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5263903141021729,0.050000000745058,0.0484414808452129,293.0868835449219,297.1499938964844,293.1499938964844,0.1506828367710113,-2476.5078125,304.1434936523437,0.8808306455612183,0.2246127426624298,0.1573779135942459,293.1173095703125,297.1499938964844,293.1499938964844,0.171802818775177,-3722.559326171875,304.14617919921875,0.913503885269165,0.2492438554763794,0.2365134209394455,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5263903141021729,0.050000000745058,0.229785531759262,291.1337890625,291.1499938964844,268.2300109863281,266.80572509765625,283.3385009765625,294.0377502441406,291.1362609863281,1.0,0.2396097034215927,0.7414283752441406,0.7414283752441406,1.0,1.0,-1.1601396799087524,0.4812126755714416,0.678926944732666,0.2174765169620514,0.0,0.0,0.416394293308258,35.92011642456055,34.0,13.201926231384276,-9154.0986328125,159.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86090087890625,306.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9296875,18000.0,0.0,0.0,0.2058081030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320086598396301,0.3320134282112121,-4.77597905046423e-06,0.0,0.0002088690525852,0.0,0.0,15.702558517456056,0.0,0.0,0.0,0.3173154592514038,4.0,0.0,1.0
409920,293.1080627441406,297.1499938964844,293.1499938964844,0.2417814135551452,-4637.15234375,304.1482238769531,0.9990000128746032,0.3666822016239166,0.2945632338523865,294.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5263903141021729,0.050000000745058,0.0484414808452129,293.0868835449219,297.1499938964844,293.1499938964844,0.1506828367710113,-2476.5078125,304.1434936523437,0.8808306455612183,0.2246127426624298,0.1573779135942459,293.1173095703125,297.1499938964844,293.1499938964844,0.171802818775177,-3722.559326171875,304.14617919921875,0.913503885269165,0.2492438554763794,0.2365134209394455,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5263903141021729,0.050000000745058,0.229785531759262,291.1337890625,291.1499938964844,268.2300109863281,266.80572509765625,283.3385009765625,294.0377502441406,291.1362609863281,1.0,0.2396097034215927,0.7414283752441406,0.7414283752441406,1.0,1.0,-1.1601396799087524,0.4812126755714416,0.678926944732666,0.2174765169620514,0.0,0.0,0.416394293308258,35.92011642456055,34.0,13.201926231384276,-9154.0986328125,159.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86090087890625,306.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9296875,18000.0,0.0,0.0,0.2058081030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320086598396301,0.3320134282112121,-4.77597905046423e-06,0.0,0.0002088690525852,0.0,0.0,15.702558517456056,0.0,0.0,0.0,0.3173154592514038,4.0,0.0,1.0
409980,293.09649658203125,297.1499938964844,293.1499938964844,0.2385375797748565,-4586.08837890625,304.15380859375,0.9990000128746032,0.3700959086418152,0.2915258407592773,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5284995436668396,0.050000000745058,0.048420675098896,293.0849914550781,297.1499938964844,293.1499938964844,0.1520759761333465,-2494.650634765625,304.143310546875,0.8864955902099609,0.2265966087579727,0.1587072014808654,293.11627197265625,297.1499938964844,293.1499938964844,0.1724302321672439,-3733.116943359375,304.1463623046875,0.9184967279434204,0.2502822279930115,0.2374410033226013,293.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5284995436668396,0.050000000745058,0.2296868413686752,291.1491394042969,291.1499938964844,268.2099914550781,266.7888488769531,283.32550048828125,294.0285949707031,291.1490173339844,1.0,0.2389864325523376,0.7410154938697815,0.7410154938697815,1.0,1.0,-1.1590538024902344,0.4807446897029876,0.6783091425895691,0.2169076353311538,0.0,0.0,0.4151500165462494,35.37199020385742,37.0,9.99570083618164,-9145.7705078125,158.1167755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.2068284302949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309643864631653,0.3309691846370697,-4.777852154802531e-06,0.0,0.0002099045668728,0.0,0.0,15.65046501159668,0.0,0.0,0.0,0.3171408772468567,4.0,0.0,1.0
410040,293.09649658203125,297.1499938964844,293.1499938964844,0.2385375797748565,-4586.08837890625,304.15380859375,0.9990000128746032,0.3700959086418152,0.2915258407592773,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5284995436668396,0.050000000745058,0.048420675098896,293.0849914550781,297.1499938964844,293.1499938964844,0.1520759761333465,-2494.650634765625,304.143310546875,0.8864955902099609,0.2265966087579727,0.1587072014808654,293.11627197265625,297.1499938964844,293.1499938964844,0.1724302321672439,-3733.116943359375,304.1463623046875,0.9184967279434204,0.2502822279930115,0.2374410033226013,293.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5284995436668396,0.050000000745058,0.2296868413686752,291.1491394042969,291.1499938964844,268.2099914550781,266.7888488769531,283.32550048828125,294.0285949707031,291.1490173339844,1.0,0.2389864325523376,0.7410154938697815,0.7410154938697815,1.0,1.0,-1.1590538024902344,0.4807446897029876,0.6783091425895691,0.2169076353311538,0.0,0.0,0.4151500165462494,35.37199020385742,37.0,9.99570083618164,-9145.7705078125,158.1167755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.2068284302949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309643864631653,0.3309691846370697,-4.777852154802531e-06,0.0,0.0002099045668728,0.0,0.0,15.65046501159668,0.0,0.0,0.0,0.3171408772468567,4.0,0.0,1.0
410100,293.0923767089844,297.1499938964844,293.1499938964844,0.2384959012269973,-4585.6943359375,304.1531982421875,0.9990000128746032,0.3715834319591522,0.291476845741272,293.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5285338759422302,0.050000000745058,0.0484203360974788,293.08428955078125,297.1499938964844,293.1499938964844,0.1529109328985214,-2505.661376953125,304.1430053710937,0.8878496885299683,0.2275601476430893,0.1593895107507705,293.1156616210937,297.1499938964844,293.1499938964844,0.1729167252779007,-3741.59765625,304.1461486816406,0.9193179607391356,0.2508314847946167,0.2379520237445831,293.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5285338759422302,0.050000000745058,0.2296852171421051,291.14752197265625,291.1499938964844,268.20001220703125,266.78033447265625,283.3187866210937,294.0246887207031,291.1470947265625,1.0,0.2392043769359588,0.7408090233802795,0.7408090233802795,1.0,1.0,-1.1604242324829102,0.4813271164894104,0.6790971159934998,0.2171665281057357,0.0,0.0,0.4154714047908783,35.38182067871094,37.0,2.9478442668914795,-9156.3984375,158.53257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857421875,306.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.2072411775588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309590518474579,0.3309638202190399,-4.776839432452107e-06,0.0,0.0002103234437527,0.0,0.0,15.64713191986084,0.0,0.0,0.0,0.3171338737010956,4.0,0.0,1.0
410160,293.0897827148437,297.1499938964844,293.1499938964844,0.2391719669103622,-4596.57958984375,304.1513671875,0.9990000128746032,0.3728253841400146,0.2921678125858307,293.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.528049886226654,0.050000000745058,0.0484250411391258,293.0838317871094,297.1499938964844,293.1499938964844,0.1537251621484756,-2516.375244140625,304.1427917480469,0.8883873224258423,0.228479191660881,0.1600499302148819,293.11505126953125,297.1499938964844,293.1499938964844,0.1734184473752975,-3750.334716796875,304.1459350585937,0.9192588925361632,0.251383513212204,0.2384763956069946,293.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.528049886226654,0.050000000745058,0.2297075390815735,291.14556884765625,291.1499938964844,268.19000244140625,266.7718200683594,283.3119506835937,294.0213317871094,291.14520263671875,1.0,0.2397302687168121,0.7406555414199829,0.7406555414199829,1.0,1.0,-1.1627074480056765,0.4823096394538879,0.6803978085517883,0.2176868915557861,0.0,0.0,0.4159614741802215,35.533164978027344,40.0,-0.988875687122345,-9176.0302734375,159.49398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994140625,306.282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.2076191753149032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314183950424194,0.3314231932163238,-4.77743105875561e-06,0.0,0.0002107070758938,0.0,0.0,15.674290657043455,0.0,0.0,0.0,0.3172385990619659,4.0,0.0,1.0
410220,293.0893859863281,297.1499938964844,293.1499938964844,0.2425220906734466,-4649.4638671875,304.145263671875,0.9990000128746032,0.3744412064552307,0.2955363988876343,293.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5257238149642944,0.050000000745058,0.048448160290718,293.0838928222656,297.1499938964844,293.1499938964844,0.1552716195583343,-2536.684326171875,304.14263916015625,0.8872125744819641,0.2301472127437591,0.1612710207700729,293.1141052246094,297.1499938964844,293.1499938964844,0.1744577288627624,-3768.434814453125,304.14556884765625,0.9167629480361938,0.2524620592594147,0.2395264059305191,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5257238149642944,0.050000000745058,0.2298172116279602,291.139892578125,291.1499938964844,268.1700134277344,266.7546081542969,283.298583984375,294.0166015625,291.1390991210937,1.0,0.241597294807434,0.7403485774993896,0.7403485774993896,1.0,1.0,-1.1696350574493408,0.4852903187274933,0.6843447685241699,0.2193857580423355,0.0,0.0,0.4176498353481293,36.21887969970703,43.0,-7.29323148727417,-9230.990234375,162.8815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.2083400338888168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330881297588348,0.3330928981304168,-4.781846655532718e-06,0.0,0.0002114386443281,0.0,0.0,15.78001594543457,0.0,0.0,0.0,0.3176665008068084,4.0,0.0,1.0
410280,293.0893859863281,297.1499938964844,293.1499938964844,0.2425220906734466,-4649.4638671875,304.145263671875,0.9990000128746032,0.3744412064552307,0.2955363988876343,293.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5257238149642944,0.050000000745058,0.048448160290718,293.0838928222656,297.1499938964844,293.1499938964844,0.1552716195583343,-2536.684326171875,304.14263916015625,0.8872125744819641,0.2301472127437591,0.1612710207700729,293.1141052246094,297.1499938964844,293.1499938964844,0.1744577288627624,-3768.434814453125,304.14556884765625,0.9167629480361938,0.2524620592594147,0.2395264059305191,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5257238149642944,0.050000000745058,0.2298172116279602,291.139892578125,291.1499938964844,268.1700134277344,266.7546081542969,283.298583984375,294.0166015625,291.1390991210937,1.0,0.241597294807434,0.7403485774993896,0.7403485774993896,1.0,1.0,-1.1696350574493408,0.4852903187274933,0.6843447685241699,0.2193857580423355,0.0,0.0,0.4176498353481293,36.21887969970703,43.0,-7.29323148727417,-9230.990234375,162.8815155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.29901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.267578125,18000.0,0.0,0.0,0.2083400338888168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330881297588348,0.3330928981304168,-4.781846655532718e-06,0.0,0.0002114386443281,0.0,0.0,15.78001594543457,0.0,0.0,0.0,0.3176665008068084,4.0,0.0,1.0
410340,293.0951232910156,297.1499938964844,293.1499938964844,0.2481792271137237,-4737.6982421875,304.13739013671875,0.9990000128746032,0.3748241662979126,0.3011415302753448,293.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521975576877594,0.050000000745058,0.048487227410078,293.085205078125,297.1499938964844,293.1499938964844,0.1566676944494247,-2554.97021484375,304.14276123046875,0.8835089802742004,0.2315608114004135,0.1623314470052719,293.1136169433594,297.1499938964844,293.1499938964844,0.1755014061927795,-3786.59619140625,304.1452941894531,0.9117141962051392,0.2534726858139038,0.2405368685722351,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521975576877594,0.050000000745058,0.2300025224685669,291.1318664550781,291.1499938964844,268.1499938964844,266.7372131347656,283.285888671875,294.0145263671875,291.13104248046875,1.0,0.2443722188472747,0.7400416135787964,0.7400416135787964,1.0,1.0,-1.179117202758789,0.4893716275691986,0.6897456049919128,0.2217985838651657,0.0,0.0,0.4206041395664215,37.3480224609375,46.0,-10.326128959655762,-9308.935546875,167.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2091238796710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362835645675659,0.3362883627414703,-4.79145091958344e-06,0.0,0.0002122341538779,0.0,0.0,15.986804008483888,0.0,0.0,0.0,0.3185052275657654,4.0,0.0,1.0
410400,293.0951232910156,297.1499938964844,293.1499938964844,0.2481792271137237,-4737.6982421875,304.13739013671875,0.9990000128746032,0.3748241662979126,0.3011415302753448,293.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521975576877594,0.050000000745058,0.048487227410078,293.085205078125,297.1499938964844,293.1499938964844,0.1566676944494247,-2554.97021484375,304.14276123046875,0.8835089802742004,0.2315608114004135,0.1623314470052719,293.1136169433594,297.1499938964844,293.1499938964844,0.1755014061927795,-3786.59619140625,304.1452941894531,0.9117141962051392,0.2534726858139038,0.2405368685722351,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.521975576877594,0.050000000745058,0.2300025224685669,291.1318664550781,291.1499938964844,268.1499938964844,266.7372131347656,283.285888671875,294.0145263671875,291.13104248046875,1.0,0.2443722188472747,0.7400416135787964,0.7400416135787964,1.0,1.0,-1.179117202758789,0.4893716275691986,0.6897456049919128,0.2217985838651657,0.0,0.0,0.4206041395664215,37.3480224609375,46.0,-10.326128959655762,-9308.935546875,167.9576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,306.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2091238796710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362835645675659,0.3362883627414703,-4.79145091958344e-06,0.0,0.0002122341538779,0.0,0.0,15.986804008483888,0.0,0.0,0.0,0.3185052275657654,4.0,0.0,1.0
410460,293.1062316894531,297.1499938964844,293.1499938964844,0.2557108104228973,-4853.9052734375,304.1290588378906,0.9990000128746032,0.373972475528717,0.3085411190986633,293.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5172562003135681,0.050000000745058,0.0485399328172206,293.0876159667969,297.1499938964844,293.1499938964844,0.1578631699085235,-2570.56396484375,304.1431884765625,0.8778651356697083,0.2327116876840591,0.1632190644741058,293.1136169433594,297.1499938964844,293.1499938964844,0.1764881610870361,-3803.71044921875,304.1452331542969,0.9049766659736632,0.2543940842151642,0.2414807677268982,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5172562003135681,0.050000000745058,0.2302525341510772,291.1240234375,291.1499938964844,268.1300048828125,266.7196350097656,283.2744140625,294.01519775390625,291.123291015625,1.0,0.2478712052106857,0.7396188974380493,0.7396188974380493,1.0,1.0,-1.190560221672058,0.4942852556705475,0.696274995803833,0.2247367948293686,0.0,0.0,0.4245992302894592,38.85376739501953,34.0,-10.677777290344238,-9404.208984375,174.46998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,306.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.79296875,18000.0,0.0,0.0,0.2101018279790878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408937454223633,0.3408985435962677,-4.8066845010907855e-06,0.0,0.0002132266527041,0.0,0.0,16.291702270507812,0.0,0.0,0.0,0.3197432458400726,4.0,0.0,1.0
410520,293.1062316894531,297.1499938964844,293.1499938964844,0.2557108104228973,-4853.9052734375,304.1290588378906,0.9990000128746032,0.373972475528717,0.3085411190986633,293.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5172562003135681,0.050000000745058,0.0485399328172206,293.0876159667969,297.1499938964844,293.1499938964844,0.1578631699085235,-2570.56396484375,304.1431884765625,0.8778651356697083,0.2327116876840591,0.1632190644741058,293.1136169433594,297.1499938964844,293.1499938964844,0.1764881610870361,-3803.71044921875,304.1452331542969,0.9049766659736632,0.2543940842151642,0.2414807677268982,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5172562003135681,0.050000000745058,0.2302525341510772,291.1240234375,291.1499938964844,268.1300048828125,266.7196350097656,283.2744140625,294.01519775390625,291.123291015625,1.0,0.2478712052106857,0.7396188974380493,0.7396188974380493,1.0,1.0,-1.190560221672058,0.4942852556705475,0.696274995803833,0.2247367948293686,0.0,0.0,0.4245992302894592,38.85376739501953,34.0,-10.677777290344238,-9404.208984375,174.46998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,306.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.79296875,18000.0,0.0,0.0,0.2101018279790878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408937454223633,0.3408985435962677,-4.8066845010907855e-06,0.0,0.0002132266527041,0.0,0.0,16.291702270507812,0.0,0.0,0.0,0.3197432458400726,4.0,0.0,1.0
410580,293.1098937988281,297.1499938964844,293.1499938964844,0.2517320215702057,-4789.25244140625,304.143310546875,0.9990000128746032,0.374290257692337,0.3042384088039398,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5199690461158752,0.050000000745058,0.0485090836882591,293.0888977050781,297.1499938964844,293.1499938964844,0.1587681025266647,-2582.11962890625,304.1439514160156,0.8835597038269043,0.2340277582406997,0.1640284210443496,293.1136169433594,297.1499938964844,293.1499938964844,0.1771478205919265,-3814.79248046875,304.145751953125,0.9107200503349304,0.2553115487098694,0.2423001527786255,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5199690461158752,0.050000000745058,0.2301062047481537,291.1293029785156,291.1499938964844,268.1099853515625,266.7018127441406,283.2676086425781,294.0129089355469,291.1317138671875,1.0,0.2457955628633499,0.7391961812973022,0.7391961812973022,1.0,1.0,-1.1871473789215088,0.4927141964435577,0.6944331526756287,0.2237960696220398,0.0,0.0,0.427405834197998,38.02275848388672,25.0,12.725522994995115,-9444.67578125,171.74334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,306.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.390625,18000.0,0.0,0.0,0.21129210293293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455994129180908,0.3456042408943176,-4.82573432236677e-06,0.0,0.0002144346217392,0.0,0.0,16.616825103759766,0.0,0.0,0.0,0.321040540933609,4.0,0.0,1.0
410640,293.1098937988281,297.1499938964844,293.1499938964844,0.2517320215702057,-4789.25244140625,304.143310546875,0.9990000128746032,0.374290257692337,0.3042384088039398,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5199690461158752,0.050000000745058,0.0485090836882591,293.0888977050781,297.1499938964844,293.1499938964844,0.1587681025266647,-2582.11962890625,304.1439514160156,0.8835597038269043,0.2340277582406997,0.1640284210443496,293.1136169433594,297.1499938964844,293.1499938964844,0.1771478205919265,-3814.79248046875,304.145751953125,0.9107200503349304,0.2553115487098694,0.2423001527786255,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5199690461158752,0.050000000745058,0.2301062047481537,291.1293029785156,291.1499938964844,268.1099853515625,266.7018127441406,283.2676086425781,294.0129089355469,291.1317138671875,1.0,0.2457955628633499,0.7391961812973022,0.7391961812973022,1.0,1.0,-1.1871473789215088,0.4927141964435577,0.6944331526756287,0.2237960696220398,0.0,0.0,0.427405834197998,38.02275848388672,25.0,12.725522994995115,-9444.67578125,171.74334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,306.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.390625,18000.0,0.0,0.0,0.21129210293293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455994129180908,0.3456042408943176,-4.82573432236677e-06,0.0,0.0002144346217392,0.0,0.0,16.616825103759766,0.0,0.0,0.0,0.321040540933609,4.0,0.0,1.0
410700,293.1031494140625,297.1499938964844,293.1499938964844,0.2461789548397064,-4701.76025390625,304.1546325683594,0.9990000128746032,0.376120775938034,0.2987152338027954,293.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5235792994499207,0.050000000745058,0.0484701581299304,293.0879821777344,297.1499938964844,293.1499938964844,0.1592706590890884,-2588.45751953125,304.1441345214844,0.8901612758636475,0.2349799871444702,0.1645916551351547,293.1133117675781,297.1499938964844,293.1499938964844,0.177346333861351,-3817.88232421875,304.1461486816406,0.9176713824272156,0.2558338642120361,0.2427286803722381,293.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5235792994499207,0.050000000745058,0.2299215644598007,291.1419982910156,291.1499938964844,268.1000061035156,266.6928405761719,283.26348876953125,294.0078430175781,291.14459228515625,1.0,0.2435534298419952,0.7389848232269287,0.7389848232269287,1.0,1.0,-1.181440830230713,0.4902049005031585,0.6912359595298767,0.2222201228141784,0.0,0.0,0.4266728460788727,36.95090866088867,25.0,23.438623428344727,-9426.123046875,167.85690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8932800292969,306.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.75390625,18000.0,0.0,0.0,0.211863562464714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457066714763641,0.3457114994525909,-4.830527359445114e-06,0.0,0.0002150145883206,0.0,0.0,16.63793182373047,0.0,0.0,0.0,0.321128785610199,4.0,0.0,1.0
410760,293.0914306640625,297.1499938964844,293.1499938964844,0.2389111518859863,-4587.60009765625,304.1669921875,0.9990000128746032,0.3790104389190674,0.2914493680000305,293.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.528552770614624,0.050000000745058,0.0484200380742549,293.08612060546875,297.1499938964844,293.1499938964844,0.1599344462156295,-2596.94580078125,304.1439819335937,0.8990167379379272,0.2361266762018203,0.1652842313051223,293.1126708984375,297.1499938964844,293.1499938964844,0.1775957942008972,-3821.903076171875,304.1463928222656,0.927178919315338,0.256423681974411,0.2432017177343368,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.528552770614624,0.050000000745058,0.2296838164329528,291.1539611816406,291.1499938964844,268.0899963378906,266.68377685546875,283.2587890625,294.0005798339844,291.1562805175781,1.0,0.2405854165554046,0.7388002276420593,0.7388002276420593,1.0,1.0,-1.1737746000289917,0.4868524968624115,0.6869220733642578,0.2201282978057861,0.0,0.0,0.425202876329422,35.566837310791016,28.0,27.815580368041992,-9387.9541015625,162.8007354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970031738281,306.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.2123374193906784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444558680057525,0.3444606959819793,-4.829650151805254e-06,0.0,0.000215495500015,0.0,0.0,16.564193725585938,0.0,0.0,0.0,0.3208458721637726,4.0,0.0,1.0
410820,293.06378173828125,297.1499938964844,293.1499938964844,0.2300531566143036,-4449.75927734375,304.1756286621094,0.9990000128746032,0.3861064016819,0.2828059792518616,293.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5348067283630371,0.050000000745058,0.0483620315790176,293.0815124511719,297.1499938964844,293.1499938964844,0.1617690920829773,-2620.718505859375,304.1429138183594,0.9119992256164552,0.2386823892593383,0.1669820100069046,293.1106872558594,297.1499938964844,293.1499938964844,0.1784368902444839,-3836.158935546875,304.14617919921875,0.9397889971733092,0.2577686309814453,0.244363471865654,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5348067283630371,0.050000000745058,0.2294086664915084,291.168212890625,291.1499938964844,268.07000732421875,266.6655578613281,283.2449035644531,293.9842224121094,291.16827392578125,1.0,0.237716719508171,0.738430917263031,0.738430917263031,1.0,1.0,-1.1664267778396606,0.4836373925209045,0.6827893257141113,0.2180132418870926,0.0,0.0,0.421549379825592,33.98624801635742,31.0,14.853425979614258,-9326.5966796875,157.50741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,306.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.81640625,18000.0,0.0,0.0,0.2128836661577224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399943113327026,0.3399991393089294,-4.816623004444409e-06,0.0,0.0002160498552257,0.0,0.0,16.27178382873535,0.0,0.0,0.0,0.3196912705898285,4.0,0.0,1.0
410880,293.06378173828125,297.1499938964844,293.1499938964844,0.2300531566143036,-4449.75927734375,304.1756286621094,0.9990000128746032,0.3861064016819,0.2828059792518616,293.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5348067283630371,0.050000000745058,0.0483620315790176,293.0815124511719,297.1499938964844,293.1499938964844,0.1617690920829773,-2620.718505859375,304.1429138183594,0.9119992256164552,0.2386823892593383,0.1669820100069046,293.1106872558594,297.1499938964844,293.1499938964844,0.1784368902444839,-3836.158935546875,304.14617919921875,0.9397889971733092,0.2577686309814453,0.244363471865654,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5348067283630371,0.050000000745058,0.2294086664915084,291.168212890625,291.1499938964844,268.07000732421875,266.6655578613281,283.2449035644531,293.9842224121094,291.16827392578125,1.0,0.237716719508171,0.738430917263031,0.738430917263031,1.0,1.0,-1.1664267778396606,0.4836373925209045,0.6827893257141113,0.2180132418870926,0.0,0.0,0.421549379825592,33.98624801635742,31.0,14.853425979614258,-9326.5966796875,157.50741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,306.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.81640625,18000.0,0.0,0.0,0.2128836661577224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399943113327026,0.3399991393089294,-4.816623004444409e-06,0.0,0.0002160498552257,0.0,0.0,16.27178382873535,0.0,0.0,0.0,0.3196912705898285,4.0,0.0,1.0
410940,293.0425109863281,297.1499938964844,293.1499938964844,0.2258835434913635,-4386.30615234375,304.1738586425781,0.9990000128746032,0.3926196098327636,0.2787423431873321,293.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5378745198249817,0.050000000745058,0.0483353510499,293.0778503417969,297.1499938964844,293.1499938964844,0.1638893038034439,-2648.338623046875,304.1417541503906,0.9206705093383788,0.2411595284938812,0.1687124222517013,293.10845947265625,297.1499938964844,293.1499938964844,0.1796836853027343,-3857.76025390625,304.1453552246094,0.9468887448310852,0.2592209875583648,0.2456901520490646,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5378745198249817,0.050000000745058,0.2292820960283279,291.1650695800781,291.1499938964844,268.04998779296875,266.64715576171875,283.2304382324219,293.9706420898437,291.1644897460937,1.0,0.2366393059492111,0.7380616664886475,0.7380616664886475,1.0,1.0,-1.1650325059890747,0.4829833805561065,0.6820491552352905,0.2175395488739013,0.0,0.0,0.4196856319904327,33.28893280029297,34.0,-0.5798922181129456,-9310.7421875,155.7223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,306.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.076171875,18000.0,0.0,0.0,0.2129689455032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370498418807983,0.3370546400547027,-4.803331194125349e-06,0.0,0.0002161363954655,0.0,0.0,16.065845489501953,0.0,0.0,0.0,0.3188540339469909,4.0,0.0,1.0
411000,293.0425109863281,297.1499938964844,293.1499938964844,0.2258835434913635,-4386.30615234375,304.1738586425781,0.9990000128746032,0.3926196098327636,0.2787423431873321,293.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5378745198249817,0.050000000745058,0.0483353510499,293.0778503417969,297.1499938964844,293.1499938964844,0.1638893038034439,-2648.338623046875,304.1417541503906,0.9206705093383788,0.2411595284938812,0.1687124222517013,293.10845947265625,297.1499938964844,293.1499938964844,0.1796836853027343,-3857.76025390625,304.1453552246094,0.9468887448310852,0.2592209875583648,0.2456901520490646,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5378745198249817,0.050000000745058,0.2292820960283279,291.1650695800781,291.1499938964844,268.04998779296875,266.64715576171875,283.2304382324219,293.9706420898437,291.1644897460937,1.0,0.2366393059492111,0.7380616664886475,0.7380616664886475,1.0,1.0,-1.1650325059890747,0.4829833805561065,0.6820491552352905,0.2175395488739013,0.0,0.0,0.4196856319904327,33.28893280029297,34.0,-0.5798922181129456,-9310.7421875,155.7223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,306.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.076171875,18000.0,0.0,0.0,0.2129689455032348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370498418807983,0.3370546400547027,-4.803331194125349e-06,0.0,0.0002161363954655,0.0,0.0,16.065845489501953,0.0,0.0,0.0,0.3188540339469909,4.0,0.0,1.0
411060,293.02935791015625,297.1499938964844,293.1499938964844,0.2252685725688934,-4378.97900390625,304.1668395996094,0.9990000128746032,0.3980270326137543,0.2782548367977142,293.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5382478833198547,0.050000000745058,0.0483321584761142,293.07568359375,297.1499938964844,293.1499938964844,0.1659667640924453,-2675.31982421875,304.1410522460937,0.9247252345085144,0.2434307783842086,0.1703333854675293,293.1064758300781,297.1499938964844,293.1499938964844,0.1810541450977325,-3881.509033203125,304.1446228027344,0.9494664669036864,0.2606729567050934,0.2470615655183792,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5382478833198547,0.050000000745058,0.229266956448555,291.1571350097656,291.1499938964844,268.0299987792969,266.6285705566406,283.21588134765625,293.9603271484375,291.15606689453125,1.0,0.2370283603668213,0.73780757188797,0.73780757188797,1.0,1.0,-1.1680155992507937,0.4842353761196136,0.683780312538147,0.2182732969522476,0.0,0.0,0.4192195534706116,33.25182342529297,37.0,-9.833580017089844,-9330.515625,156.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.2127976417541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358582854270935,0.3358630836009979,-4.79628852190217e-06,0.0,0.0002159625437343,0.0,0.0,15.977827072143556,0.0,0.0,0.0,0.3184894323348999,4.0,0.0,1.0
411120,293.02935791015625,297.1499938964844,293.1499938964844,0.2252685725688934,-4378.97900390625,304.1668395996094,0.9990000128746032,0.3980270326137543,0.2782548367977142,293.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5382478833198547,0.050000000745058,0.0483321584761142,293.07568359375,297.1499938964844,293.1499938964844,0.1659667640924453,-2675.31982421875,304.1410522460937,0.9247252345085144,0.2434307783842086,0.1703333854675293,293.1064758300781,297.1499938964844,293.1499938964844,0.1810541450977325,-3881.509033203125,304.1446228027344,0.9494664669036864,0.2606729567050934,0.2470615655183792,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5382478833198547,0.050000000745058,0.229266956448555,291.1571350097656,291.1499938964844,268.0299987792969,266.6285705566406,283.21588134765625,293.9603271484375,291.15606689453125,1.0,0.2370283603668213,0.73780757188797,0.73780757188797,1.0,1.0,-1.1680155992507937,0.4842353761196136,0.683780312538147,0.2182732969522476,0.0,0.0,0.4192195534706116,33.25182342529297,37.0,-9.833580017089844,-9330.515625,156.5088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,306.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.2127976417541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358582854270935,0.3358630836009979,-4.79628852190217e-06,0.0,0.0002159625437343,0.0,0.0,15.977827072143556,0.0,0.0,0.0,0.3184894323348999,4.0,0.0,1.0
411180,293.0242919921875,297.1499938964844,293.1499938964844,0.227689728140831,-4419.21142578125,304.1571655273437,0.9990000128746032,0.4021216034889221,0.2807843089103699,293.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5363225340843201,0.050000000745058,0.0483486615121364,293.0750732421875,297.1499938964844,293.1499938964844,0.1679126024246215,-2700.501220703125,304.14080810546875,0.9245424866676332,0.2454414069652557,0.1717945635318756,293.1050720214844,297.1499938964844,293.1499938964844,0.1824584901332855,-3905.799560546875,304.1440734863281,0.9481959342956544,0.2620651423931122,0.2484080791473388,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5363225340843201,0.050000000745058,0.2293452471494674,291.14617919921875,291.1499938964844,268.010009765625,266.60986328125,283.2019348144531,293.95343017578125,291.14501953125,1.0,0.2386275380849838,0.7375534176826477,0.7375534176826477,1.0,1.0,-1.174534559249878,0.4870143830776214,0.6875201463699341,0.2199670374393463,0.0,0.0,0.4204550981521606,33.766658782958984,40.0,-14.281126022338867,-9382.0419921875,159.42918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,306.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.2125738561153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367413282394409,0.3367461264133453,-4.796521807293175e-06,0.0,0.0002157354465452,0.0,0.0,16.027812957763672,0.0,0.0,0.0,0.3186850249767303,4.0,0.0,1.0
411240,293.0242919921875,297.1499938964844,293.1499938964844,0.227689728140831,-4419.21142578125,304.1571655273437,0.9990000128746032,0.4021216034889221,0.2807843089103699,293.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5363225340843201,0.050000000745058,0.0483486615121364,293.0750732421875,297.1499938964844,293.1499938964844,0.1679126024246215,-2700.501220703125,304.14080810546875,0.9245424866676332,0.2454414069652557,0.1717945635318756,293.1050720214844,297.1499938964844,293.1499938964844,0.1824584901332855,-3905.799560546875,304.1440734863281,0.9481959342956544,0.2620651423931122,0.2484080791473388,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5363225340843201,0.050000000745058,0.2293452471494674,291.14617919921875,291.1499938964844,268.010009765625,266.60986328125,283.2019348144531,293.95343017578125,291.14501953125,1.0,0.2386275380849838,0.7375534176826477,0.7375534176826477,1.0,1.0,-1.174534559249878,0.4870143830776214,0.6875201463699341,0.2199670374393463,0.0,0.0,0.4204550981521606,33.766658782958984,40.0,-14.281126022338867,-9382.0419921875,159.42918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,306.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.2125738561153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367413282394409,0.3367461264133453,-4.796521807293175e-06,0.0,0.0002157354465452,0.0,0.0,16.027812957763672,0.0,0.0,0.0,0.3186850249767303,4.0,0.0,1.0
411300,293.0246276855469,297.1499938964844,293.1499938964844,0.2298752069473266,-4454.419921875,304.1518859863281,0.9990000128746032,0.4036523103713989,0.2830132842063904,293.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5346521139144897,0.050000000745058,0.0483633391559124,293.0753173828125,297.1499938964844,293.1499938964844,0.1688126623630523,-2712.109619140625,304.1408386230469,0.9230850338935852,0.2463411837816238,0.1724575757980346,293.1045837402344,297.1499938964844,293.1499938964844,0.1831473708152771,-3917.683349609375,304.1439208984375,0.9463268518447876,0.2627280652523041,0.2490590512752533,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5346521139144897,0.050000000745058,0.2294148504734039,291.1405029296875,291.1499938964844,268.0,266.6004638671875,283.1952514648437,293.95123291015625,291.13934326171875,1.0,0.2398095428943634,0.7374264001846313,0.7374264001846313,1.0,1.0,-1.1788878440856934,0.4888777136802673,0.6900100708007812,0.2211102843284607,0.0,0.0,0.4216585457324981,34.203407287597656,40.0,-15.11173152923584,-9417.57421875,161.58157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,306.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.462890625,18000.0,0.0,0.0,0.2125079929828643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379412889480591,0.3379460871219635,-4.799527232535184e-06,0.0,0.0002156685950467,0.0,0.0,16.10407257080078,0.0,0.0,0.0,0.3189916908740997,4.0,0.0,1.0
411360,293.02667236328125,297.1499938964844,293.1499938964844,0.2326277941465377,-4498.29541015625,304.14654541015625,0.9990000128746032,0.4048399925231933,0.2857960760593414,293.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5326010584831238,0.050000000745058,0.0483818240463733,293.075927734375,297.1499938964844,293.1499938964844,0.1696587055921554,-2722.99658203125,304.1409606933594,0.9208605289459229,0.2471697628498077,0.1730740070343017,293.1042785644531,297.1499938964844,293.1499938964844,0.183820366859436,-3929.2705078125,304.143798828125,0.9437485933303832,0.2633657455444336,0.2496909946203231,293.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5326010584831238,0.050000000745058,0.2295025438070297,291.1349182128906,291.1499938964844,267.989990234375,266.5910339355469,283.18902587890625,293.9498596191406,291.1337890625,1.0,0.2412101477384567,0.7372264266014099,0.7372264266014099,1.0,1.0,-1.1838535070419312,0.4909954965114593,0.6928579807281494,0.2224071472883224,0.0,0.0,0.4232266545295715,34.746185302734375,43.0,-15.328174591064451,-9458.4013671875,164.14376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,306.4720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01171875,18000.0,0.0,0.0,0.2125043720006942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396164774894714,0.3396212756633758,-4.804382570000598e-06,0.0,0.0002156649134121,0.0,0.0,16.21285057067871,0.0,0.0,0.0,0.3194312155246734,4.0,0.0,1.0
411420,293.03546142578125,297.1499938964844,293.1499938964844,0.2396416813135147,-4608.7392578125,304.13604736328125,0.9990000128746032,0.4061897695064544,0.2928144633769989,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5275981426239014,0.050000000745058,0.0484292581677436,293.0780639648437,297.1499938964844,293.1499938964844,0.1711754649877548,-2742.446044921875,304.1414489746094,0.914524793624878,0.2486113011837005,0.1741639822721481,293.1040954589844,297.1499938964844,293.1499938964844,0.1851025372743606,-3951.27978515625,304.14373779296875,0.9367526173591614,0.2645590305328369,0.2508896887302398,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5275981426239014,0.050000000745058,0.2297275364398956,291.1243896484375,291.1499938964844,267.9700012207031,266.57208251953125,283.1773986816406,293.9496154785156,291.1234130859375,1.0,0.2445839047431945,0.7368265390396118,0.7368265390396118,1.0,1.0,-1.195351243019104,0.4959141314029693,0.699437141418457,0.2254211455583572,0.0,0.0,0.4273607432842254,36.12143707275391,46.0,-14.58670711517334,-9553.6025390625,170.39077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,306.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.787109375,18000.0,0.0,0.0,0.2127683311700821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443177044391632,0.34432253241539,-4.819532932742732e-06,0.0,0.0002159328141715,0.0,0.0,16.524784088134766,0.0,0.0,0.0,0.3206947147846222,4.0,0.0,1.0
411480,293.03546142578125,297.1499938964844,293.1499938964844,0.2396416813135147,-4608.7392578125,304.13604736328125,0.9990000128746032,0.4061897695064544,0.2928144633769989,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5275981426239014,0.050000000745058,0.0484292581677436,293.0780639648437,297.1499938964844,293.1499938964844,0.1711754649877548,-2742.446044921875,304.1414489746094,0.914524793624878,0.2486113011837005,0.1741639822721481,293.1040954589844,297.1499938964844,293.1499938964844,0.1851025372743606,-3951.27978515625,304.14373779296875,0.9367526173591614,0.2645590305328369,0.2508896887302398,293.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5275981426239014,0.050000000745058,0.2297275364398956,291.1243896484375,291.1499938964844,267.9700012207031,266.57208251953125,283.1773986816406,293.9496154785156,291.1234130859375,1.0,0.2445839047431945,0.7368265390396118,0.7368265390396118,1.0,1.0,-1.195351243019104,0.4959141314029693,0.699437141418457,0.2254211455583572,0.0,0.0,0.4273607432842254,36.12143707275391,46.0,-14.58670711517334,-9553.6025390625,170.39077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,306.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.787109375,18000.0,0.0,0.0,0.2127683311700821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443177044391632,0.34432253241539,-4.819532932742732e-06,0.0,0.0002159328141715,0.0,0.0,16.524784088134766,0.0,0.0,0.0,0.3206947147846222,4.0,0.0,1.0
411540,293.0495910644531,297.1499938964844,293.1499938964844,0.2483379244804382,-4743.8642578125,304.126220703125,0.9990000128746032,0.4062348902225494,0.3014110922813415,293.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.521798312664032,0.050000000745058,0.0484889298677444,293.0813293457031,297.1499938964844,293.1499938964844,0.1724563837051391,-2758.7958984375,304.1421813964844,0.9065139889717102,0.2497752457857132,0.1750677824020385,293.1044921875,297.1499938964844,293.1499938964844,0.186288982629776,-3971.567138671875,304.14385986328125,0.9278703927993774,0.2656406164169311,0.2519958913326263,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.521798312664032,0.050000000745058,0.2300106137990951,291.1150207519531,291.1499938964844,267.95001220703125,266.5530700683594,283.16668701171875,293.9524841308594,291.1141967773437,1.0,0.2485808134078979,0.7364266514778137,0.7364266514778137,1.0,1.0,-1.2084935903549194,0.5015581250190735,0.7069355249404907,0.2288754284381866,0.0,0.0,0.4326682388782501,37.83363723754883,49.0,-13.0650053024292,-9663.1708984375,177.9515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,306.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3046875,18000.0,0.0,0.0,0.2134975492954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506610691547394,0.3506658971309662,-4.841567260882584e-06,0.0,0.0002166728663723,0.0,0.0,16.955411911010742,0.0,0.0,0.0,0.3224397599697113,4.0,0.0,1.0
