time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411600,293.0495910644531,297.1499938964844,293.1499938964844,0.2483379244804382,-4743.8642578125,304.126220703125,0.9990000128746032,0.4062348902225494,0.3014110922813415,293.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.521798312664032,0.050000000745058,0.0484889298677444,293.0813293457031,297.1499938964844,293.1499938964844,0.1724563837051391,-2758.7958984375,304.1421813964844,0.9065139889717102,0.2497752457857132,0.1750677824020385,293.1044921875,297.1499938964844,293.1499938964844,0.186288982629776,-3971.567138671875,304.14385986328125,0.9278703927993774,0.2656406164169311,0.2519958913326263,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.521798312664032,0.050000000745058,0.2300106137990951,291.1150207519531,291.1499938964844,267.95001220703125,266.5530700683594,283.16668701171875,293.9524841308594,291.1141967773437,1.0,0.2485808134078979,0.7364266514778137,0.7364266514778137,1.0,1.0,-1.2084935903549194,0.5015581250190735,0.7069355249404907,0.2288754284381866,0.0,0.0,0.4326682388782501,37.83363723754883,49.0,-13.0650053024292,-9663.1708984375,177.9515838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,306.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.3046875,18000.0,0.0,0.0,0.2134975492954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506610691547394,0.3506658971309662,-4.841567260882584e-06,0.0,0.0002166728663723,0.0,0.0,16.955411911010742,0.0,0.0,0.0,0.3224397599697113,4.0,0.0,1.0
411660,293.0679931640625,297.1499938964844,293.1499938964844,0.2583796679973602,-4897.9677734375,304.1174621582031,0.9990000128746032,0.4050550758838653,0.3112260997295379,293.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5156055688858032,0.050000000745058,0.0485591813921928,293.0854797363281,297.1499938964844,293.1499938964844,0.173500657081604,-2772.0576171875,304.1430358886719,0.8977775573730469,0.2506755292415619,0.1757928729057312,293.1054077148437,297.1499938964844,293.1499938964844,0.1873692125082016,-3989.965087890625,304.14410400390625,0.9178288578987122,0.2666115164756775,0.2530076503753662,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5156055688858032,0.050000000745058,0.2303438484668731,291.1071472167969,291.1499938964844,267.92999267578125,266.5339660644531,283.1572265625,293.95819091796875,291.10650634765625,1.0,0.2530615925788879,0.7359285354614258,0.7359285354614258,1.0,1.0,-1.2228437662124634,0.5077254176139832,0.7151183485984802,0.2326321303844452,0.0,0.0,0.4389252066612243,39.83451461791992,52.0,-10.97529125213623,-9783.4912109375,186.6492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,306.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.791015625,18000.0,0.0,0.0,0.2147804200649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584519028663635,0.3584567904472351,-4.870166321779834e-06,0.0,0.0002179748262278,0.0,0.0,17.49698257446289,0.0,0.0,0.0,0.3246299028396606,4.0,0.0,1.0
411720,293.0679931640625,297.1499938964844,293.1499938964844,0.2583796679973602,-4897.9677734375,304.1174621582031,0.9990000128746032,0.4050550758838653,0.3112260997295379,293.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5156055688858032,0.050000000745058,0.0485591813921928,293.0854797363281,297.1499938964844,293.1499938964844,0.173500657081604,-2772.0576171875,304.1430358886719,0.8977775573730469,0.2506755292415619,0.1757928729057312,293.1054077148437,297.1499938964844,293.1499938964844,0.1873692125082016,-3989.965087890625,304.14410400390625,0.9178288578987122,0.2666115164756775,0.2530076503753662,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5156055688858032,0.050000000745058,0.2303438484668731,291.1071472167969,291.1499938964844,267.92999267578125,266.5339660644531,283.1572265625,293.95819091796875,291.10650634765625,1.0,0.2530615925788879,0.7359285354614258,0.7359285354614258,1.0,1.0,-1.2228437662124634,0.5077254176139832,0.7151183485984802,0.2326321303844452,0.0,0.0,0.4389252066612243,39.83451461791992,52.0,-10.97529125213623,-9783.4912109375,186.6492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,306.4586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.791015625,18000.0,0.0,0.0,0.2147804200649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584519028663635,0.3584567904472351,-4.870166321779834e-06,0.0,0.0002179748262278,0.0,0.0,17.49698257446289,0.0,0.0,0.0,0.3246299028396606,4.0,0.0,1.0
411780,293.0897216796875,297.1499938964844,293.1499938964844,0.2694831192493438,-5066.29833984375,304.1098327636719,0.9990000128746032,0.4027321636676788,0.3219587802886963,293.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5093276500701904,0.050000000745058,0.0486385785043239,293.09033203125,297.1499938964844,293.1499938964844,0.1743140220642089,-2782.326416015625,304.1440124511719,0.8883512616157532,0.2513276934623718,0.1763485968112945,293.1067199707031,297.1499938964844,293.1499938964844,0.1883400380611419,-4006.43408203125,304.1444396972656,0.9074686765670776,0.2674755454063415,0.2539263963699341,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5093276500701904,0.050000000745058,0.2307204753160476,291.1009216308594,291.1499938964844,267.9100036621094,266.5148620605469,283.1486511230469,293.9664611816406,291.1004638671875,1.0,0.2579098641872406,0.7354304194450378,0.7354304194450378,1.0,1.0,-1.2380437850952148,0.5142802000045776,0.7237635254859924,0.2366082817316055,0.0,0.0,0.4459029138088226,42.082950592041016,55.0,-8.731184005737305,-9911.71875,196.3341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.474609375,18000.0,0.0,0.0,0.2166627347469329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674547970294952,0.3674597144126892,-4.90486308990512e-06,0.0,0.0002198851288994,0.0,0.0,18.139238357543945,0.0,0.0,0.0,0.3272180557250976,4.0,0.0,1.0
411840,293.0897216796875,297.1499938964844,293.1499938964844,0.2694831192493438,-5066.29833984375,304.1098327636719,0.9990000128746032,0.4027321636676788,0.3219587802886963,293.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5093276500701904,0.050000000745058,0.0486385785043239,293.09033203125,297.1499938964844,293.1499938964844,0.1743140220642089,-2782.326416015625,304.1440124511719,0.8883512616157532,0.2513276934623718,0.1763485968112945,293.1067199707031,297.1499938964844,293.1499938964844,0.1883400380611419,-4006.43408203125,304.1444396972656,0.9074686765670776,0.2674755454063415,0.2539263963699341,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.5093276500701904,0.050000000745058,0.2307204753160476,291.1009216308594,291.1499938964844,267.9100036621094,266.5148620605469,283.1486511230469,293.9664611816406,291.1004638671875,1.0,0.2579098641872406,0.7354304194450378,0.7354304194450378,1.0,1.0,-1.2380437850952148,0.5142802000045776,0.7237635254859924,0.2366082817316055,0.0,0.0,0.4459029138088226,42.082950592041016,55.0,-8.731184005737305,-9911.71875,196.3341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.474609375,18000.0,0.0,0.0,0.2166627347469329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674547970294952,0.3674597144126892,-4.90486308990512e-06,0.0,0.0002198851288994,0.0,0.0,18.139238357543945,0.0,0.0,0.0,0.3272180557250976,4.0,0.0,1.0
411900,293.1015319824219,297.1499938964844,293.1499938964844,0.2753513753414154,-5154.46484375,304.1064758300781,0.9990000128746032,0.4011723399162292,0.3275847733020782,293.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5062270164489746,0.050000000745058,0.0486812777817249,293.09295654296875,297.1499938964844,293.1499938964844,0.1746379435062408,-2786.39306640625,304.1445007324219,0.8834766149520874,0.2515667974948883,0.1765668243169784,293.1075134277344,297.1499938964844,293.1499938964844,0.1887850612401962,-4013.9609375,304.1446533203125,0.9024741053581238,0.2678695917129516,0.2543523609638214,293.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.5062270164489746,0.050000000745058,0.2309230268001556,291.09844970703125,291.1499938964844,267.8999938964844,266.5052795410156,283.1446533203125,293.971435546875,291.0980834960937,1.0,0.2604389488697052,0.7351813316345215,0.7351813316345215,1.0,1.0,-1.2458643913269043,0.5176612734794617,0.7282031178474426,0.238651692867279,0.0,0.0,0.4495923519134521,43.28761672973633,55.0,-7.5655837059021,-9978.1474609375,201.50177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256530761719,306.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.263671875,18000.0,0.0,0.0,0.2178291380405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723386228084564,0.3723435401916504,-4.924331278743921e-06,0.0,0.0002210688835475,0.0,0.0,18.49489974975586,0.0,0.0,0.0,0.3286459445953369,4.0,0.0,1.0
411960,293.1138610839844,297.1499938964844,293.1499938964844,0.2813881039619446,-5244.6220703125,304.1034240722656,0.9990000128746032,0.3993667066097259,0.3333418667316437,293.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5031774640083313,0.050000000745058,0.048725739121437,293.095703125,297.1499938964844,293.1499938964844,0.174909308552742,-2789.78271484375,304.14501953125,0.878556489944458,0.251752108335495,0.1767479926347732,293.1083679199219,297.1499938964844,293.1499938964844,0.189203679561615,-4021.026611328125,304.1448669433594,0.8975778222084045,0.2682400643825531,0.2547573447227478,293.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.5031774640083313,0.050000000745058,0.2311339229345321,291.0964050292969,291.1499938964844,267.8900146484375,266.4956970214844,283.14093017578125,293.9768981933594,291.0961303710937,1.0,0.2630216181278229,0.7348904013633728,0.7348904013633728,1.0,1.0,-1.2537851333618164,0.5210838913917542,0.7327012419700623,0.2407116591930389,0.0,0.0,0.4533708691596985,44.53922271728516,43.0,-6.3440141677856445,-10045.7001953125,206.8619537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.431640625,18000.0,0.0,0.0,0.2191385477781295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774281740188598,0.3774331212043762,-4.945089131069835e-06,0.0,0.0002223977644462,0.0,0.0,18.87104606628418,0.0,0.0,0.0,0.3301512002944946,4.0,0.0,1.0
412020,293.1282043457031,297.1499938964844,293.1499938964844,0.2809131741523742,-5231.38818359375,304.1203918457031,0.9990000128746032,0.3973225951194763,0.3323363959789276,293.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5037015080451965,0.050000000745058,0.0487178787589073,293.09918212890625,297.1499938964844,293.1499938964844,0.1752048730850219,-2793.19677734375,304.14617919921875,0.8800562620162964,0.252409815788269,0.1771010607481002,293.1098022460937,297.1499938964844,293.1499938964844,0.1896905303001403,-4028.82861328125,304.1457824707031,0.8993527889251709,0.2690017819404602,0.2554531097412109,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5037015080451965,0.050000000745058,0.2310966402292251,291.1062316894531,291.1499938964844,267.8699951171875,266.4765014648437,283.13824462890625,293.9823608398437,291.10888671875,1.0,0.2622392773628235,0.7343086004257202,0.7343086004257202,1.0,1.0,-1.253793239593506,0.5209388732910156,0.7328543663024902,0.2407274395227432,0.0,0.0,0.4589552283287048,44.34415817260742,31.0,17.94961166381836,-10113.955078125,206.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495666503906,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.58203125,18000.0,0.0,0.0,0.2220755666494369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867823779582977,0.3867873549461365,-4.988048658560729e-06,0.0,0.0002253784623462,0.0,0.0,19.58980369567871,0.0,0.0,0.0,0.3329745233058929,4.0,0.0,1.0
412080,293.1282043457031,297.1499938964844,293.1499938964844,0.2809131741523742,-5231.38818359375,304.1203918457031,0.9990000128746032,0.3973225951194763,0.3323363959789276,293.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5037015080451965,0.050000000745058,0.0487178787589073,293.09918212890625,297.1499938964844,293.1499938964844,0.1752048730850219,-2793.19677734375,304.14617919921875,0.8800562620162964,0.252409815788269,0.1771010607481002,293.1098022460937,297.1499938964844,293.1499938964844,0.1896905303001403,-4028.82861328125,304.1457824707031,0.8993527889251709,0.2690017819404602,0.2554531097412109,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5037015080451965,0.050000000745058,0.2310966402292251,291.1062316894531,291.1499938964844,267.8699951171875,266.4765014648437,283.13824462890625,293.9823608398437,291.10888671875,1.0,0.2622392773628235,0.7343086004257202,0.7343086004257202,1.0,1.0,-1.253793239593506,0.5209388732910156,0.7328543663024902,0.2407274395227432,0.0,0.0,0.4589552283287048,44.34415817260742,31.0,17.94961166381836,-10113.955078125,206.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6495666503906,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.58203125,18000.0,0.0,0.0,0.2220755666494369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867823779582977,0.3867873549461365,-4.988048658560729e-06,0.0,0.0002253784623462,0.0,0.0,19.58980369567871,0.0,0.0,0.0,0.3329745233058929,4.0,0.0,1.0
412140,293.1172790527344,297.1499938964844,293.1499938964844,0.2684489488601684,-5036.38232421875,304.1512451171875,0.9990000128746032,0.4000400304794311,0.3199365437030792,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5104728937149048,0.050000000745058,0.0486233346164226,293.09771728515625,297.1499938964844,293.1499938964844,0.1757862567901611,-2800.156982421875,304.1464538574219,0.8930503129959106,0.2539876103401184,0.177956998348236,293.110107421875,297.1499938964844,293.1499938964844,0.1898913085460662,-4031.435546875,304.1468505859375,0.9125826358795166,0.2699567973613739,0.2561992704868316,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5104728937149048,0.050000000745058,0.2306481748819351,291.1365051269531,291.1499938964844,267.8500061035156,266.4573669433594,283.1337890625,293.9732666015625,291.1396179199219,1.0,0.2569180727005005,0.7337267994880676,0.7337267994880676,1.0,1.0,-1.240185260772705,0.5148318409919739,0.7253534197807312,0.237080693244934,0.0,0.0,0.4587723910808563,41.737152099609375,34.0,36.879173278808594,-10067.6806640625,196.3155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787048339844,306.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.2249498218297958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889283239841461,0.3889333307743072,-5.00898431710084e-06,0.0,0.0002282954665133,0.0,0.0,19.79582023620605,0.0,0.0,0.0,0.3337823152542114,4.0,0.0,1.0
412200,293.1172790527344,297.1499938964844,293.1499938964844,0.2684489488601684,-5036.38232421875,304.1512451171875,0.9990000128746032,0.4000400304794311,0.3199365437030792,293.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5104728937149048,0.050000000745058,0.0486233346164226,293.09771728515625,297.1499938964844,293.1499938964844,0.1757862567901611,-2800.156982421875,304.1464538574219,0.8930503129959106,0.2539876103401184,0.177956998348236,293.110107421875,297.1499938964844,293.1499938964844,0.1898913085460662,-4031.435546875,304.1468505859375,0.9125826358795166,0.2699567973613739,0.2561992704868316,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5104728937149048,0.050000000745058,0.2306481748819351,291.1365051269531,291.1499938964844,267.8500061035156,266.4573669433594,283.1337890625,293.9732666015625,291.1396179199219,1.0,0.2569180727005005,0.7337267994880676,0.7337267994880676,1.0,1.0,-1.240185260772705,0.5148318409919739,0.7253534197807312,0.237080693244934,0.0,0.0,0.4587723910808563,41.737152099609375,34.0,36.879173278808594,-10067.6806640625,196.3155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787048339844,306.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.158203125,18000.0,0.0,0.0,0.2249498218297958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889283239841461,0.3889333307743072,-5.00898431710084e-06,0.0,0.0002282954665133,0.0,0.0,19.79582023620605,0.0,0.0,0.0,0.3337823152542114,4.0,0.0,1.0
412260,293.0934753417969,297.1499938964844,293.1499938964844,0.2595993876457214,-4900.12744140625,304.1650390625,0.9990000128746032,0.4056968092918396,0.3114629089832306,293.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5154613256454468,0.050000000745058,0.0485608130693435,293.0935974121094,297.1499938964844,293.1499938964844,0.1771617531776428,-2817.55224609375,304.1452941894531,0.9037744998931884,0.2561478614807129,0.1793645769357681,293.109130859375,297.1499938964844,293.1499938964844,0.1904794722795486,-4041.020751953125,304.1468811035156,0.9234387278556824,0.2711609601974487,0.2572186291217804,293.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5154613256454468,0.050000000745058,0.2303515821695327,291.1583251953125,291.1499938964844,267.8299865722656,266.438232421875,283.1214599609375,293.9569702148437,291.1589050292969,1.0,0.2540352046489715,0.7333177924156189,0.7333177924156189,1.0,1.0,-1.2324893474578855,0.511394739151001,0.7210946679115295,0.2349230945110321,0.0,0.0,0.4558691382408142,40.03190612792969,37.0,23.982728958129883,-10008.037109375,190.1912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58056640625,306.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.201171875,18000.0,0.0,0.0,0.2272352129220962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854926228523254,0.3854975998401642,-5.0015073611575644e-06,0.0,0.0002306148526258,0.0,0.0,19.557559967041016,0.0,0.0,0.0,0.3328804671764374,4.0,0.0,1.0
412320,293.0934753417969,297.1499938964844,293.1499938964844,0.2595993876457214,-4900.12744140625,304.1650390625,0.9990000128746032,0.4056968092918396,0.3114629089832306,293.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5154613256454468,0.050000000745058,0.0485608130693435,293.0935974121094,297.1499938964844,293.1499938964844,0.1771617531776428,-2817.55224609375,304.1452941894531,0.9037744998931884,0.2561478614807129,0.1793645769357681,293.109130859375,297.1499938964844,293.1499938964844,0.1904794722795486,-4041.020751953125,304.1468811035156,0.9234387278556824,0.2711609601974487,0.2572186291217804,293.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5154613256454468,0.050000000745058,0.2303515821695327,291.1583251953125,291.1499938964844,267.8299865722656,266.438232421875,283.1214599609375,293.9569702148437,291.1589050292969,1.0,0.2540352046489715,0.7333177924156189,0.7333177924156189,1.0,1.0,-1.2324893474578855,0.511394739151001,0.7210946679115295,0.2349230945110321,0.0,0.0,0.4558691382408142,40.03190612792969,37.0,23.982728958129883,-10008.037109375,190.1912384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58056640625,306.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.201171875,18000.0,0.0,0.0,0.2272352129220962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854926228523254,0.3854975998401642,-5.0015073611575644e-06,0.0,0.0002306148526258,0.0,0.0,19.557559967041016,0.0,0.0,0.0,0.3328804671764374,4.0,0.0,1.0
412380,293.0751037597656,297.1499938964844,293.1499938964844,0.2555479407310486,-4839.08984375,304.16656494140625,0.9990000128746032,0.4108708500862121,0.3076050579547882,293.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5178378820419312,0.050000000745058,0.0485328882932662,293.0903015136719,297.1499938964844,293.1499938964844,0.1788965761661529,-2839.724853515625,304.1439819335937,0.9105013012886048,0.2582451105117798,0.1808253824710846,293.10760498046875,297.1499938964844,293.1499938964844,0.1915444433689117,-4059.14794921875,304.1461486816406,0.929635524749756,0.272502988576889,0.2584317922592163,293.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5178378820419312,0.050000000745058,0.2302191257476806,291.1607971191406,291.1499938964844,267.8099975585937,266.41912841796875,283.10809326171875,293.94390869140625,291.1607971191406,1.0,0.2529509365558624,0.7329087853431702,0.7329087853431702,1.0,1.0,-1.230873703956604,0.5106088519096375,0.7202647924423218,0.2344240993261337,0.0,0.0,0.4542073607444763,39.29959487915039,40.0,7.831207275390625,-9995.9453125,188.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6352233886719,306.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.2288680970668792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828051388263702,0.382810115814209,-4.988680757378461e-06,0.0,0.000232272024732,0.0,0.0,19.347993850708008,0.0,0.0,0.0,0.3320599794387817,4.0,0.0,1.0
412440,293.0751037597656,297.1499938964844,293.1499938964844,0.2555479407310486,-4839.08984375,304.16656494140625,0.9990000128746032,0.4108708500862121,0.3076050579547882,293.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5178378820419312,0.050000000745058,0.0485328882932662,293.0903015136719,297.1499938964844,293.1499938964844,0.1788965761661529,-2839.724853515625,304.1439819335937,0.9105013012886048,0.2582451105117798,0.1808253824710846,293.10760498046875,297.1499938964844,293.1499938964844,0.1915444433689117,-4059.14794921875,304.1461486816406,0.929635524749756,0.272502988576889,0.2584317922592163,293.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5178378820419312,0.050000000745058,0.2302191257476806,291.1607971191406,291.1499938964844,267.8099975585937,266.41912841796875,283.10809326171875,293.94390869140625,291.1607971191406,1.0,0.2529509365558624,0.7329087853431702,0.7329087853431702,1.0,1.0,-1.230873703956604,0.5106088519096375,0.7202647924423218,0.2344240993261337,0.0,0.0,0.4542073607444763,39.29959487915039,40.0,7.831207275390625,-9995.9453125,188.1305389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6352233886719,306.3959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.2288680970668792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828051388263702,0.382810115814209,-4.988680757378461e-06,0.0,0.000232272024732,0.0,0.0,19.347993850708008,0.0,0.0,0.0,0.3320599794387817,4.0,0.0,1.0
412500,293.0686340332031,297.1499938964844,293.1499938964844,0.2548795342445373,-4829.6806640625,304.16473388671875,0.9990000128746032,0.4130933582782745,0.3070328533649444,293.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.518196165561676,0.050000000745058,0.0485287681221962,293.0891418457031,297.1499938964844,293.1499938964844,0.1797628998756408,-2850.774169921875,304.1435241699219,0.9124481081962584,0.2592292428016662,0.181524708867073,293.1068420410156,297.1499938964844,293.1499938964844,0.1921421736478805,-4069.34033203125,304.145751953125,0.931207239627838,0.2731906175613403,0.2590728402137756,293.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.518196165561676,0.050000000745058,0.2301995903253555,291.1601257324219,291.1499938964844,267.79998779296875,266.4096069335937,283.1014709472656,293.9388732910156,291.15985107421875,1.0,0.2529779374599457,0.7327042818069458,0.7327042818069458,1.0,1.0,-1.2317664623260498,0.5109593868255615,0.7208070755004883,0.2346282452344894,0.0,0.0,0.4535911381244659,39.20933151245117,40.0,2.2268178462982178,-10002.7529296875,188.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,306.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.69921875,18000.0,0.0,0.0,0.2294826209545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817774951457977,0.3817825019359588,-4.983583494322375e-06,0.0,0.000232895676163,0.0,0.0,19.26751708984375,0.0,0.0,0.0,0.331741452217102,4.0,0.0,1.0
412560,293.0639953613281,297.1499938964844,293.1499938964844,0.2550274729728699,-4832.88525390625,304.1617736816406,0.9990000128746032,0.4150312542915344,0.3072551786899566,293.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5180566906929016,0.050000000745058,0.0485303550958633,293.0883178710937,297.1499938964844,293.1499938964844,0.1806188225746154,-2861.680419921875,304.14312744140625,0.9134629964828492,0.2601596117019653,0.1821932345628738,293.10614013671875,297.1499938964844,293.1499938964844,0.1927737593650818,-4080.118896484375,304.1453857421875,0.9318519830703736,0.273876816034317,0.2597222030162811,293.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5180566906929016,0.050000000745058,0.2302071154117584,291.1579895019531,291.1499938964844,267.7900085449219,266.40008544921875,283.09490966796875,293.93487548828125,291.157470703125,1.0,0.2533328831195831,0.7325239181518555,0.7325239181518555,1.0,1.0,-1.233625411987305,0.5117366909980774,0.7218887209892273,0.2350939214229583,0.0,0.0,0.4532659649848938,39.2786979675293,43.0,-2.442104816436768,-10017.4931640625,188.98239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138671875,306.4326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.455078125,18000.0,0.0,0.0,0.2299862653017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381067156791687,0.3810721337795257,-4.979542154615047e-06,0.0,0.0002334068121854,0.0,0.0,19.21020698547364,0.0,0.0,0.0,0.3315159380435943,4.0,0.0,1.0
412620,293.0602111816406,297.1499938964844,293.1499938964844,0.2574779391288757,-4872.279296875,304.1537170410156,0.9990000128746032,0.4179955124855041,0.3097935914993286,293.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5164811611175537,0.050000000745058,0.0485486425459384,293.0877685546875,297.1499938964844,293.1499938964844,0.182245448231697,-2882.35546875,304.1427307128906,0.9129420518875122,0.261840671300888,0.1834207475185394,293.10498046875,297.1499938964844,293.1499938964844,0.1940796226263046,-4102.37939453125,304.1447448730469,0.9306734204292296,0.275220662355423,0.261017382144928,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5164811611175537,0.050000000745058,0.2302938550710678,291.1513671875,291.1499938964844,267.7699890136719,266.38116455078125,283.0822448730469,293.9298400878906,291.150634765625,1.0,0.2548977434635162,0.73216313123703,0.73216313123703,1.0,1.0,-1.2398254871368408,0.5143795013427734,0.7254459261894226,0.2366850227117538,0.0,0.0,0.4535113871097564,39.83924865722656,46.0,-8.140422821044922,-10069.076171875,192.1940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.2307492047548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380869448184967,0.3808744251728058,-4.976172476744978e-06,0.0,0.0002341811195947,0.0,0.0,19.1865234375,0.0,0.0,0.0,0.3314218819141388,4.0,0.0,1.0
412680,293.0602111816406,297.1499938964844,293.1499938964844,0.2574779391288757,-4872.279296875,304.1537170410156,0.9990000128746032,0.4179955124855041,0.3097935914993286,293.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5164811611175537,0.050000000745058,0.0485486425459384,293.0877685546875,297.1499938964844,293.1499938964844,0.182245448231697,-2882.35546875,304.1427307128906,0.9129420518875122,0.261840671300888,0.1834207475185394,293.10498046875,297.1499938964844,293.1499938964844,0.1940796226263046,-4102.37939453125,304.1447448730469,0.9306734204292296,0.275220662355423,0.261017382144928,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5164811611175537,0.050000000745058,0.2302938550710678,291.1513671875,291.1499938964844,267.7699890136719,266.38116455078125,283.0822448730469,293.9298400878906,291.150634765625,1.0,0.2548977434635162,0.73216313123703,0.73216313123703,1.0,1.0,-1.2398254871368408,0.5143795013427734,0.7254459261894226,0.2366850227117538,0.0,0.0,0.4535113871097564,39.83924865722656,46.0,-8.140422821044922,-10069.076171875,192.1940155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.2307492047548294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380869448184967,0.3808744251728058,-4.976172476744978e-06,0.0,0.0002341811195947,0.0,0.0,19.1865234375,0.0,0.0,0.0,0.3314218819141388,4.0,0.0,1.0
412740,293.0630187988281,297.1499938964844,293.1499938964844,0.2623730301856994,-4948.58203125,304.1443176269531,0.9990000128746032,0.4197131097316742,0.3146815001964569,293.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5135294198989868,0.050000000745058,0.0485842898488044,293.0885009765625,297.1499938964844,293.1499938964844,0.1837078779935836,-2900.8681640625,304.1427307128906,0.9095923900604248,0.2632670402526855,0.1844862997531891,293.10430908203125,297.1499938964844,293.1499938964844,0.1953838318586349,-4124.546875,304.1443176269531,0.9267499446868896,0.2765005230903625,0.2622763216495514,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5135294198989868,0.050000000745058,0.2304629534482956,291.1434326171875,291.1499938964844,267.75,266.3623046875,283.0704040527344,293.9286499023437,291.14263916015625,1.0,0.2574131190776825,0.7318023443222046,0.7318023443222046,1.0,1.0,-1.2487276792526243,0.5182110071182251,0.7305166721343994,0.2389898747205734,0.0,0.0,0.4549131989479065,40.88273620605469,49.0,-10.635746002197266,-10143.779296875,197.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,306.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.2313404530286789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822867274284363,0.382291704416275,-4.979690856998786e-06,0.0,0.0002347811532672,0.0,0.0,19.285131454467773,0.0,0.0,0.0,0.3318126797676086,4.0,0.0,1.0
412800,293.0630187988281,297.1499938964844,293.1499938964844,0.2623730301856994,-4948.58203125,304.1443176269531,0.9990000128746032,0.4197131097316742,0.3146815001964569,293.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5135294198989868,0.050000000745058,0.0485842898488044,293.0885009765625,297.1499938964844,293.1499938964844,0.1837078779935836,-2900.8681640625,304.1427307128906,0.9095923900604248,0.2632670402526855,0.1844862997531891,293.10430908203125,297.1499938964844,293.1499938964844,0.1953838318586349,-4124.546875,304.1443176269531,0.9267499446868896,0.2765005230903625,0.2622763216495514,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5135294198989868,0.050000000745058,0.2304629534482956,291.1434326171875,291.1499938964844,267.75,266.3623046875,283.0704040527344,293.9286499023437,291.14263916015625,1.0,0.2574131190776825,0.7318023443222046,0.7318023443222046,1.0,1.0,-1.2487276792526243,0.5182110071182251,0.7305166721343994,0.2389898747205734,0.0,0.0,0.4549131989479065,40.88273620605469,49.0,-10.635746002197266,-10143.779296875,197.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638000488281,306.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.2313404530286789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822867274284363,0.382291704416275,-4.979690856998786e-06,0.0,0.0002347811532672,0.0,0.0,19.285131454467773,0.0,0.0,0.0,0.3318126797676086,4.0,0.0,1.0
412860,293.0715026855469,297.1499938964844,293.1499938964844,0.2692613303661346,-5054.32666015625,304.1347351074219,0.9990000128746032,0.4202035367488861,0.3214412331581116,293.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5096185207366943,0.050000000745058,0.0486345216631889,293.0904541015625,297.1499938964844,293.1499938964844,0.1849764883518219,-2916.859375,304.1430358886719,0.9042373895645142,0.2644347548484802,0.1853825747966766,293.1041259765625,297.1499938964844,293.1499938964844,0.196647047996521,-4145.9453125,304.1441345214844,0.9207552075386048,0.2776988446712494,0.2634763121604919,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5096185207366943,0.050000000745058,0.2307012379169464,291.1352233886719,291.1499938964844,267.7300109863281,266.34356689453125,283.0599365234375,293.9309997558594,291.1344909667969,1.0,0.2606811225414276,0.7313075661659241,0.7313075661659241,1.0,1.0,-1.2597036361694336,0.5229363441467285,0.7367672324180603,0.2418118268251419,0.0,0.0,0.4574334323406219,42.32939910888672,52.0,-11.226300239562988,-10235.818359375,204.1656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,306.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08203125,18000.0,0.0,0.0,0.2319362461566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385304719209671,0.3853096961975097,-4.9902523642231245e-06,0.0,0.0002353857998969,0.0,0.0,19.506690979003903,0.0,0.0,0.0,0.3326892554759979,4.0,0.0,1.0
412920,293.0715026855469,297.1499938964844,293.1499938964844,0.2692613303661346,-5054.32666015625,304.1347351074219,0.9990000128746032,0.4202035367488861,0.3214412331581116,293.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5096185207366943,0.050000000745058,0.0486345216631889,293.0904541015625,297.1499938964844,293.1499938964844,0.1849764883518219,-2916.859375,304.1430358886719,0.9042373895645142,0.2644347548484802,0.1853825747966766,293.1041259765625,297.1499938964844,293.1499938964844,0.196647047996521,-4145.9453125,304.1441345214844,0.9207552075386048,0.2776988446712494,0.2634763121604919,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5096185207366943,0.050000000745058,0.2307012379169464,291.1352233886719,291.1499938964844,267.7300109863281,266.34356689453125,283.0599365234375,293.9309997558594,291.1344909667969,1.0,0.2606811225414276,0.7313075661659241,0.7313075661659241,1.0,1.0,-1.2597036361694336,0.5229363441467285,0.7367672324180603,0.2418118268251419,0.0,0.0,0.4574334323406219,42.32939910888672,52.0,-11.226300239562988,-10235.818359375,204.1656951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,306.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.08203125,18000.0,0.0,0.0,0.2319362461566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385304719209671,0.3853096961975097,-4.9902523642231245e-06,0.0,0.0002353857998969,0.0,0.0,19.506690979003903,0.0,0.0,0.0,0.3326892554759979,4.0,0.0,1.0
412980,293.0847473144531,297.1499938964844,293.1499938964844,0.2777660191059112,-5183.2763671875,304.12567138671875,0.9990000128746032,0.4195131957530975,0.3296734690666199,293.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5051060914993286,0.050000000745058,0.048697143793106,293.0933837890625,297.1499938964844,293.1499938964844,0.1860375553369522,-2930.175537109375,304.1435852050781,0.8976062536239624,0.2653479874134063,0.1861093193292617,293.1043701171875,297.1499938964844,293.1499938964844,0.1978465169668197,-4166.19482421875,304.1440734863281,0.9133745431900024,0.2788073420524597,0.2646052241325378,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5051060914993286,0.050000000745058,0.2309982776641845,291.1273498535156,291.1499938964844,267.7099914550781,266.3249816894531,283.0503845214844,293.9364929199219,291.1266784667969,1.0,0.2645400464534759,0.7308127880096436,0.7308127880096436,1.0,1.0,-1.2722439765930176,0.5283610224723816,0.7438830137252808,0.2450348287820816,0.0,0.0,0.4609848260879516,44.11631393432617,55.0,-10.941886901855469,-10340.794921875,212.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.005859375,18000.0,0.0,0.0,0.2326927334070205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898407518863678,0.3898457586765289,-5.007806521462044e-06,0.0,0.0002361535443924,0.0,0.0,19.848159790039062,0.0,0.0,0.0,0.3340318500995636,4.0,0.0,1.0
413040,293.0847473144531,297.1499938964844,293.1499938964844,0.2777660191059112,-5183.2763671875,304.12567138671875,0.9990000128746032,0.4195131957530975,0.3296734690666199,293.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5051060914993286,0.050000000745058,0.048697143793106,293.0933837890625,297.1499938964844,293.1499938964844,0.1860375553369522,-2930.175537109375,304.1435852050781,0.8976062536239624,0.2653479874134063,0.1861093193292617,293.1043701171875,297.1499938964844,293.1499938964844,0.1978465169668197,-4166.19482421875,304.1440734863281,0.9133745431900024,0.2788073420524597,0.2646052241325378,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5051060914993286,0.050000000745058,0.2309982776641845,291.1273498535156,291.1499938964844,267.7099914550781,266.3249816894531,283.0503845214844,293.9364929199219,291.1266784667969,1.0,0.2645400464534759,0.7308127880096436,0.7308127880096436,1.0,1.0,-1.2722439765930176,0.5283610224723816,0.7438830137252808,0.2450348287820816,0.0,0.0,0.4609848260879516,44.11631393432617,55.0,-10.941886901855469,-10340.794921875,212.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92547607421875,306.5849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.005859375,18000.0,0.0,0.0,0.2326927334070205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898407518863678,0.3898457586765289,-5.007806521462044e-06,0.0,0.0002361535443924,0.0,0.0,19.848159790039062,0.0,0.0,0.0,0.3340318500995636,4.0,0.0,1.0
413100,293.0928649902344,297.1499938964844,293.1499938964844,0.2825200259685516,-5254.73779296875,304.1214904785156,0.9990000128746032,0.4187475740909576,0.3342317044734955,293.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5027158856391907,0.050000000745058,0.0487325005233287,293.0951843261719,297.1499938964844,293.1499938964844,0.1864898055791854,-2935.831787109375,304.1439514160156,0.8938784003257751,0.2657126188278198,0.1864107996225357,293.10467529296875,297.1499938964844,293.1499938964844,0.1984187662601471,-4175.83251953125,304.1441345214844,0.9093952178955078,0.2793272137641907,0.2651413977146148,293.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5027158856391907,0.050000000745058,0.2311660051345825,291.1236267089844,291.1499938964844,267.70001220703125,266.31573486328125,283.0458984375,293.9402770996094,291.1229858398437,1.0,0.2666471004486084,0.7305653691291809,0.7305653691291809,1.0,1.0,-1.278964638710022,0.5312774181365967,0.7476871609687805,0.2467595487833023,0.0,0.0,0.46312016248703,45.12016296386719,55.0,-10.578469276428224,-10397.1748046875,216.91065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,306.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.619140625,18000.0,0.0,0.0,0.2331712990999221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926562964916229,0.3926613330841064,-5.019181116949767e-06,0.0,0.000236639229115,0.0,0.0,20.06342124938965,0.0,0.0,0.0,0.3348726630210876,4.0,0.0,1.0
413160,293.1017761230469,297.1499938964844,293.1499938964844,0.2875529527664184,-5329.96240234375,304.1175231933594,0.9990000128746032,0.4177177846431732,0.3390287756919861,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.500275731086731,0.050000000745058,0.0487702339887619,293.09716796875,297.1499938964844,293.1499938964844,0.186890110373497,-2940.8251953125,304.1443176269531,0.8899461030960083,0.2660188376903534,0.1866727024316787,293.1050720214844,297.1499938964844,293.1499938964844,0.1989708989858627,-4185.115234375,304.1441955566406,0.905358612537384,0.2798246145248413,0.2656586170196533,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.500275731086731,0.050000000745058,0.231344997882843,291.1201171875,291.1499938964844,267.69000244140625,266.3065490722656,283.0417175292969,293.9447326660156,291.1195068359375,1.0,0.2688502967357635,0.7302738428115845,0.7302738428115845,1.0,1.0,-1.285918116569519,0.5342926383018494,0.7516254782676697,0.248533084988594,0.0,0.0,0.4654669165611267,46.1884994506836,43.0,-10.054195404052734,-10455.578125,221.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,306.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.443359375,18000.0,0.0,0.0,0.2337338924407959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958110213279724,0.3958160579204559,-5.032250555814244e-06,0.0,0.0002372101880609,0.0,0.0,20.30727195739746,0.0,0.0,0.0,0.335819810628891,4.0,0.0,1.0
413220,293.1102600097656,297.1499938964844,293.1499938964844,0.2853239774703979,-5291.66015625,304.1327209472656,0.9990000128746032,0.4171748161315918,0.3363867104053497,293.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5016104578971863,0.050000000745058,0.0487493425607681,293.0992736816406,297.1499938964844,293.1499938964844,0.187430739402771,-2947.31396484375,304.14532470703125,0.8931772708892822,0.2669188976287842,0.1871844828128814,293.1056823730469,297.1499938964844,293.1499938964844,0.1997197866439819,-4197.30615234375,304.1448974609375,0.9090555906295776,0.2808375954627991,0.2665798664093017,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5016104578971863,0.050000000745058,0.2312458902597427,291.1266784667969,291.1499938964844,267.6700134277344,266.28826904296875,283.0384521484375,293.9478759765625,291.12890625,1.0,0.2674387395381927,0.7296907305717468,0.7296907305717468,1.0,1.0,-1.284333109855652,0.5334446430206299,0.7508884072303772,0.2481002509593963,0.0,0.0,0.4685382843017578,45.63694763183594,46.0,13.16896915435791,-10505.9521484375,219.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.255859375,18000.0,0.0,0.0,0.2350561171770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016698896884918,0.4016749560832977,-5.060828698333353e-06,0.0,0.0002385520783718,0.0,0.0,20.78009033203125,0.0,0.0,0.0,0.3376047313213348,4.0,0.0,1.0
413280,293.1102600097656,297.1499938964844,293.1499938964844,0.2853239774703979,-5291.66015625,304.1327209472656,0.9990000128746032,0.4171748161315918,0.3363867104053497,293.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5016104578971863,0.050000000745058,0.0487493425607681,293.0992736816406,297.1499938964844,293.1499938964844,0.187430739402771,-2947.31396484375,304.14532470703125,0.8931772708892822,0.2669188976287842,0.1871844828128814,293.1056823730469,297.1499938964844,293.1499938964844,0.1997197866439819,-4197.30615234375,304.1448974609375,0.9090555906295776,0.2808375954627991,0.2665798664093017,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5016104578971863,0.050000000745058,0.2312458902597427,291.1266784667969,291.1499938964844,267.6700134277344,266.28826904296875,283.0384521484375,293.9478759765625,291.12890625,1.0,0.2674387395381927,0.7296907305717468,0.7296907305717468,1.0,1.0,-1.284333109855652,0.5334446430206299,0.7508884072303772,0.2481002509593963,0.0,0.0,0.4685382843017578,45.63694763183594,46.0,13.16896915435791,-10505.9521484375,219.9521942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,306.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.255859375,18000.0,0.0,0.0,0.2350561171770095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016698896884918,0.4016749560832977,-5.060828698333353e-06,0.0,0.0002385520783718,0.0,0.0,20.78009033203125,0.0,0.0,0.0,0.3376047313213348,4.0,0.0,1.0
413340,293.1061706542969,297.1499938964844,293.1499938964844,0.2845439612865448,-5277.9208984375,304.1393737792969,0.9990000128746032,0.4190160632133484,0.3356651663780212,293.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5019788146018982,0.050000000745058,0.0487436726689338,293.0989685058594,297.1499938964844,293.1499938964844,0.1883608102798462,-2958.814208984375,304.1452941894531,0.8953189253807068,0.2682694792747497,0.1880899220705032,293.1058044433594,297.1499938964844,293.1499938964844,0.2004630714654922,-4209.419921875,304.14532470703125,0.9110495448112488,0.2819347381591797,0.2675890922546386,293.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5019788146018982,0.050000000745058,0.2312189936637878,291.1397705078125,291.1499938964844,267.6499938964844,266.2701721191406,283.0289001464844,293.9431457519531,291.1395568847656,1.0,0.2677229642868042,0.7291076183319092,0.7291076183319092,1.0,1.0,-1.2857204675674438,0.5339601635932922,0.7517603635787964,0.2482906877994537,0.0,0.0,0.4686751067638397,45.51407241821289,49.0,8.64086627960205,-10515.083984375,220.18228149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,306.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.2363423854112625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402246743440628,0.4022518098354339,-5.070171937404666e-06,0.0,0.0002398574724793,0.0,0.0,20.85077667236328,0.0,0.0,0.0,0.3379080295562744,4.0,0.0,1.0
