time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413400,293.1061706542969,297.1499938964844,293.1499938964844,0.2845439612865448,-5277.9208984375,304.1393737792969,0.9990000128746032,0.4190160632133484,0.3356651663780212,293.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5019788146018982,0.050000000745058,0.0487436726689338,293.0989685058594,297.1499938964844,293.1499938964844,0.1883608102798462,-2958.814208984375,304.1452941894531,0.8953189253807068,0.2682694792747497,0.1880899220705032,293.1058044433594,297.1499938964844,293.1499938964844,0.2004630714654922,-4209.419921875,304.14532470703125,0.9110495448112488,0.2819347381591797,0.2675890922546386,293.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5019788146018982,0.050000000745058,0.2312189936637878,291.1397705078125,291.1499938964844,267.6499938964844,266.2701721191406,283.0289001464844,293.9431457519531,291.1395568847656,1.0,0.2677229642868042,0.7291076183319092,0.7291076183319092,1.0,1.0,-1.2857204675674438,0.5339601635932922,0.7517603635787964,0.2482906877994537,0.0,0.0,0.4686751067638397,45.51407241821289,49.0,8.64086627960205,-10515.083984375,220.18228149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,306.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.2363423854112625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402246743440628,0.4022518098354339,-5.070171937404666e-06,0.0,0.0002398574724793,0.0,0.0,20.85077667236328,0.0,0.0,0.0,0.3379080295562744,4.0,0.0,1.0
413460,293.10577392578125,297.1499938964844,293.1499938964844,0.2871826589107513,-5316.95361328125,304.1383972167969,0.9990000128746032,0.4202145338058471,0.3381097316741943,293.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5007374286651611,0.050000000745058,0.0487629063427448,293.09930419921875,297.1499938964844,293.1499938964844,0.1895196586847305,-2973.3955078125,304.1449279785156,0.8945475816726685,0.2694948315620422,0.1889849603176117,293.10565185546875,297.1499938964844,293.1499938964844,0.2015316784381866,-4227.3603515625,304.1451110839844,0.9099751114845276,0.2830821871757507,0.2686818242073059,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5007374286651611,0.050000000745058,0.2313102334737777,291.1371765136719,291.1499938964844,267.6300048828125,266.2522888183594,283.0183410644531,293.9410095214844,291.136962890625,1.0,0.2691678404808044,0.7286036610603333,0.7286036610603333,1.0,1.0,-1.2911722660064695,0.5362776517868042,0.7548946142196655,0.2495949566364288,0.0,0.0,0.4705662727355957,46.08916091918945,52.0,0.1278716176748275,-10562.6064453125,223.4093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,306.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.255859375,18000.0,0.0,0.0,0.2375428825616836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045612514019012,0.4045663177967071,-5.078532922198065e-06,0.0,0.0002410758315818,0.0,0.0,21.028854370117188,0.0,0.0,0.0,0.3385902047157287,4.0,0.0,1.0
413520,293.10577392578125,297.1499938964844,293.1499938964844,0.2871826589107513,-5316.95361328125,304.1383972167969,0.9990000128746032,0.4202145338058471,0.3381097316741943,293.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5007374286651611,0.050000000745058,0.0487629063427448,293.09930419921875,297.1499938964844,293.1499938964844,0.1895196586847305,-2973.3955078125,304.1449279785156,0.8945475816726685,0.2694948315620422,0.1889849603176117,293.10565185546875,297.1499938964844,293.1499938964844,0.2015316784381866,-4227.3603515625,304.1451110839844,0.9099751114845276,0.2830821871757507,0.2686818242073059,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5007374286651611,0.050000000745058,0.2313102334737777,291.1371765136719,291.1499938964844,267.6300048828125,266.2522888183594,283.0183410644531,293.9410095214844,291.136962890625,1.0,0.2691678404808044,0.7286036610603333,0.7286036610603333,1.0,1.0,-1.2911722660064695,0.5362776517868042,0.7548946142196655,0.2495949566364288,0.0,0.0,0.4705662727355957,46.08916091918945,52.0,0.1278716176748275,-10562.6064453125,223.4093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,306.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.255859375,18000.0,0.0,0.0,0.2375428825616836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4045612514019012,0.4045663177967071,-5.078532922198065e-06,0.0,0.0002410758315818,0.0,0.0,21.028854370117188,0.0,0.0,0.0,0.3385902047157287,4.0,0.0,1.0
413580,293.1102905273437,297.1499938964844,293.1499938964844,0.2921178340911865,-5390.61279296875,304.1340026855469,0.9990000128746032,0.420426994562149,0.3427965939044952,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4984083473682403,0.050000000745058,0.0488001853227615,293.1005554199219,297.1499938964844,293.1499938964844,0.1905804574489593,-2986.707763671875,304.1448669433594,0.8915948271751404,0.270529568195343,0.189768448472023,293.1055603027344,297.1499938964844,293.1499938964844,0.2026585042476654,-4246.2880859375,304.1448669433594,0.9067878723144532,0.284224271774292,0.269799530506134,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4984083473682403,0.050000000745058,0.2314870804548263,291.1329040527344,291.1499938964844,267.6099853515625,266.234619140625,283.0080871582031,293.94219970703125,291.1324157714844,1.0,0.2715503275394439,0.7280997633934021,0.7280997633934021,1.0,1.0,-1.299336552619934,0.5398007035255432,0.7595357894897461,0.2516015470027923,0.0,0.0,0.4730966091156006,47.16588592529297,40.0,-5.145262241363525,-10630.0361328125,228.76272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,306.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.478515625,18000.0,0.0,0.0,0.2387779206037521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078575074672699,0.4078626036643982,-5.092200353828957e-06,0.0,0.0002423292462481,0.0,0.0,21.29039764404297,0.0,0.0,0.0,0.3395861685276031,4.0,0.0,1.0
413640,293.1102905273437,297.1499938964844,293.1499938964844,0.2921178340911865,-5390.61279296875,304.1340026855469,0.9990000128746032,0.420426994562149,0.3427965939044952,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4984083473682403,0.050000000745058,0.0488001853227615,293.1005554199219,297.1499938964844,293.1499938964844,0.1905804574489593,-2986.707763671875,304.1448669433594,0.8915948271751404,0.270529568195343,0.189768448472023,293.1055603027344,297.1499938964844,293.1499938964844,0.2026585042476654,-4246.2880859375,304.1448669433594,0.9067878723144532,0.284224271774292,0.269799530506134,293.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.4984083473682403,0.050000000745058,0.2314870804548263,291.1329040527344,291.1499938964844,267.6099853515625,266.234619140625,283.0080871582031,293.94219970703125,291.1324157714844,1.0,0.2715503275394439,0.7280997633934021,0.7280997633934021,1.0,1.0,-1.299336552619934,0.5398007035255432,0.7595357894897461,0.2516015470027923,0.0,0.0,0.4730966091156006,47.16588592529297,40.0,-5.145262241363525,-10630.0361328125,228.76272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,306.6236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.478515625,18000.0,0.0,0.0,0.2387779206037521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078575074672699,0.4078626036643982,-5.092200353828957e-06,0.0,0.0002423292462481,0.0,0.0,21.29039764404297,0.0,0.0,0.0,0.3395861685276031,4.0,0.0,1.0
413700,293.1117858886719,297.1499938964844,293.1499938964844,0.2906903922557831,-5367.646484375,304.1396179199219,0.9990000128746032,0.4206306934356689,0.341161161661148,293.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4992137253284454,0.050000000745058,0.0487870909273624,293.1009826660156,297.1499938964844,293.1499938964844,0.1910211741924286,-2992.1845703125,304.1449890136719,0.8936057686805725,0.2710699141025543,0.1901065856218338,293.1054992675781,297.1499938964844,293.1499938964844,0.2031657993793487,-4254.73876953125,304.1448669433594,0.9090078473091124,0.2848032116889953,0.2703247964382171,293.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.4992137253284454,0.050000000745058,0.2314249575138092,291.1318359375,291.1499938964844,267.6000061035156,266.22589111328125,283.0055236816406,293.9423217773437,291.13250732421875,1.0,0.2706387042999267,0.7278477549552917,0.7278477549552917,1.0,1.0,-1.2983264923095703,0.5392850637435913,0.7590414881706238,0.2513395547866821,0.0,0.0,0.4744454324245453,46.81953048706055,40.0,0.4528790712356567,-10648.748046875,227.62521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,306.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.810546875,18000.0,0.0,0.0,0.2394216209650039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099501073360443,0.409955233335495,-5.101242550153984e-06,0.0,0.0002429825108265,0.0,0.0,21.458721160888672,0.0,0.0,0.0,0.3402160108089447,4.0,0.0,1.0
413760,293.1078491210937,297.1499938964844,293.1499938964844,0.2858740985393524,-5293.4052734375,304.1502990722656,0.9990000128746032,0.4218836724758148,0.3363904654979706,293.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5016083121299744,0.050000000745058,0.0487493015825748,293.1003112792969,297.1499938964844,293.1499938964844,0.1914027482271194,-2996.790283203125,304.14520263671875,0.8986191749572754,0.2718174159526825,0.190525472164154,293.1052551269531,297.1499938964844,293.1499938964844,0.2035048604011535,-4260.14404296875,304.14520263671875,0.914460062980652,0.28541100025177,0.2708452045917511,293.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5016083121299744,0.050000000745058,0.2312456965446472,291.139892578125,291.1499938964844,267.5899963378906,266.2171936035156,283.00299072265625,293.9388122558594,291.14208984375,1.0,0.268604576587677,0.7275776863098145,0.7275776863098145,1.0,1.0,-1.2934695482254028,0.5370760560035706,0.756393551826477,0.2500241100788116,0.0,0.0,0.4743548035621643,45.78359603881836,43.0,14.418039321899414,-10644.33984375,223.5689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476257324219,306.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.23828125,18000.0,0.0,0.0,0.2400382608175277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111021161079407,0.4111072123050689,-5.109287485538516e-06,0.0,0.0002436083304928,0.0,0.0,21.56312561035156,0.0,0.0,0.0,0.3405788242816925,4.0,0.0,1.0
413820,293.0944519042969,297.1499938964844,293.1499938964844,0.2818286120891571,-5232.04736328125,304.1565246582031,0.9990000128746032,0.425672173500061,0.3326445817947387,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5035394430160522,0.050000000745058,0.048720009624958,293.0980224609375,297.1499938964844,293.1499938964844,0.1926351934671402,-3012.091552734375,304.14471435546875,0.9039644598960876,0.2735428512096405,0.1916781812906265,293.1044921875,297.1499938964844,293.1499938964844,0.204388678073883,-4274.634765625,304.1452941894531,0.9199056625366212,0.2867017090320587,0.2720096409320831,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5035394430160522,0.050000000745058,0.2311067432165146,291.1526184082031,291.1499938964844,267.57000732421875,266.2000427246094,282.99151611328125,293.92822265625,291.15234375,1.0,0.2676785588264465,0.7270375490188599,0.7270375490188599,1.0,1.0,-1.2915464639663696,0.5361451506614685,0.7554012537002563,0.2493151426315307,0.0,0.0,0.4727969765663147,45.00761795043945,46.0,8.40417766571045,-10626.8740234375,221.1679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.490234375,18000.0,0.0,0.0,0.2410374581813812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409143716096878,0.4091488122940063,-5.1066308515146375e-06,0.0,0.0002446223807055,0.0,0.0,21.42667579650879,0.0,0.0,0.0,0.340096652507782,4.0,0.0,1.0
413880,293.0944519042969,297.1499938964844,293.1499938964844,0.2818286120891571,-5232.04736328125,304.1565246582031,0.9990000128746032,0.425672173500061,0.3326445817947387,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5035394430160522,0.050000000745058,0.048720009624958,293.0980224609375,297.1499938964844,293.1499938964844,0.1926351934671402,-3012.091552734375,304.14471435546875,0.9039644598960876,0.2735428512096405,0.1916781812906265,293.1044921875,297.1499938964844,293.1499938964844,0.204388678073883,-4274.634765625,304.1452941894531,0.9199056625366212,0.2867017090320587,0.2720096409320831,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5035394430160522,0.050000000745058,0.2311067432165146,291.1526184082031,291.1499938964844,267.57000732421875,266.2000427246094,282.99151611328125,293.92822265625,291.15234375,1.0,0.2676785588264465,0.7270375490188599,0.7270375490188599,1.0,1.0,-1.2915464639663696,0.5361451506614685,0.7554012537002563,0.2493151426315307,0.0,0.0,0.4727969765663147,45.00761795043945,46.0,8.40417766571045,-10626.8740234375,221.1679077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.490234375,18000.0,0.0,0.0,0.2410374581813812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409143716096878,0.4091488122940063,-5.1066308515146375e-06,0.0,0.0002446223807055,0.0,0.0,21.42667579650879,0.0,0.0,0.0,0.340096652507782,4.0,0.0,1.0
413940,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1542053222656,0.9990000128746032,0.0,0.3326755166053772,293.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.5035232305526733,0.0,0.0487202331423759,293.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.9058095812797546,0.0,0.1928074359893798,293.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.9215251207351683,0.0,0.2732734382152557,293.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.5035232305526733,0.0,0.2311078161001205,291.149169921875,294.1499938964844,267.54998779296875,266.18316650390625,282.9794311523437,293.9212341308594,291.1488647460937,0.0,0.0,0.7264974117279053,0.7264974117279053,1.0,1.0,-1.2944560050964355,0.537341833114624,0.7571141719818115,0.2499035149812698,0.0,0.0,0.0,45.059059143066406,60.0,-0.9952250123023988,-10653.51953125,222.33270263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89971923828125,306.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091126918792724,0.4091177880764007,-5.103751846036175e-06,0.0,0.0,0.0,0.0,21.41399574279785,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1542053222656,0.9990000128746032,0.0,0.3326755166053772,293.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.5035232305526733,0.0,0.0487202331423759,293.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.9058095812797546,0.0,0.1928074359893798,293.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.9215251207351683,0.0,0.2732734382152557,293.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.5035232305526733,0.0,0.2311078161001205,291.149169921875,294.1499938964844,267.54998779296875,266.18316650390625,282.9794311523437,293.9212341308594,291.1488647460937,0.0,0.0,0.7264974117279053,0.7264974117279053,1.0,1.0,-1.2944560050964355,0.537341833114624,0.7571141719818115,0.2499035149812698,0.0,0.0,0.0,45.059059143066406,60.0,-0.9952250123023988,-10653.51953125,222.33270263671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89971923828125,306.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091126918792724,0.4091177880764007,-5.103751846036175e-06,0.0,0.0,0.0,0.0,21.41399574279785,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,0.0015325759304687,293.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0003054963017348,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0008000397356227,292.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0011279864702373,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0014491429319605,291.1793212890625,294.1499938964844,267.5289001464844,266.16552734375,275.069580078125,274.30584716796875,291.1531677246094,0.0,0.0,0.3758129775524139,0.3758129775524139,1.0,1.0,-0.0062593459151685,0.0189412385225296,-0.0126818930730223,-0.1070230826735496,0.0,0.0,0.0,-0.0480687096714973,60.0,-462.0425720214844,-0.0,-2.670607727850438e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.7566518036801014e-18,5.758906284439616e-18,-2.254600312961185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,0.0015325759304687,293.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0003054963017348,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0008000397356227,292.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,0.0011279864702373,293.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0014491429319605,291.1793212890625,294.1499938964844,267.5289001464844,266.16552734375,275.069580078125,274.30584716796875,291.1531677246094,0.0,0.0,0.3758129775524139,0.3758129775524139,1.0,1.0,-0.0062593459151685,0.0189412385225296,-0.0126818930730223,-0.1070230826735496,0.0,0.0,0.0,-0.0480687096714973,60.0,-462.0425720214844,-0.0,-2.670607727850438e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.7566518036801014e-18,5.758906284439616e-18,-2.254600312961185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,0.0001699605199974,293.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001400810288032,292.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0001205398657475,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.293701171875,0.0,0.0,0.0001645327283767,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0006644841050729,291.179443359375,294.1499938964844,267.5175476074219,266.15606689453125,274.88800048828125,269.7831420898437,291.146240234375,0.0,0.0,0.1479613482952118,0.1479613482952118,1.0,1.0,-0.0015115847345441,0.0033169414382427,-0.0018053568201139,-0.1222999691963195,0.0,0.0,0.0,-0.0285493899136781,60.0,-200.56011962890625,-0.0,-1.557867790324963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3622031330156e-20,-1.5309885292134784e-20,1.6878541639271752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10272216796875,0.0,0.0,0.000129338732222,293.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001351697719655,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.322265625,0.0,0.0,0.0001002889257506,292.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,0.0001358182344119,293.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0006411871872842,291.1794738769531,294.1499938964844,267.5057067871094,266.1462097167969,274.7959289550781,268.25927734375,291.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013702344149351,4.872533310162908e-08,0.0013701856369152,-0.1257327795028686,0.0,0.0,0.0,-0.0289837419986724,60.0,-87.35413360595703,-0.0,-1.2801153559394154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2533041129795865e-21,7.87444035304588e-21,-2.621136038117901e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0948486328125,0.0,0.0,0.0001283081219298,293.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001350835664197,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31256103515625,0.0,0.0,9.978664456866682e-05,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742919921875,0.0,0.0,0.0001351039973087,292.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006407782784663,291.1795349121094,294.1499938964844,267.49334716796875,266.1359558105469,274.707275390625,267.74871826171875,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669421896338,4.876897463645946e-08,0.001366893411614,-0.1258652806282043,0.0,0.0,0.0,-0.0289898253977298,60.0,-45.76328659057617,-0.0,-1.273972713988769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938846637135509e-21,7.539392623077123e-21,-2.600545582044831e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08709716796875,0.0,0.0,0.0001283195597352,293.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001351226092083,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.98036193777807e-05,292.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0001351260580122,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0006409634370356,291.1795654296875,294.1499938964844,267.4804992675781,266.1252746582031,274.61962890625,267.5721130371094,291.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.674205780029297,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373279852296505e-21,7.540908851602281e-21,-2.603580866372632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0001283953170059,293.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001352031104033,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,9.986275108531116e-05,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.000135206093546,292.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0006413453374989,291.1796264648437,294.1499938964844,267.4533996582031,266.10284423828125,274.4468994140625,267.4742126464844,291.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.242340087890625,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372892111384355e-21,7.540944394519227e-21,-2.6036555872775738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0001283953170059,293.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001352031104033,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,9.986275108531116e-05,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,0.000135206093546,292.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0006413453374989,291.1796264648437,294.1499938964844,267.4533996582031,266.10284423828125,274.4468994140625,267.4742126464844,291.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.242340087890625,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372892111384355e-21,7.540944394519227e-21,-2.6036555872775738e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.000128465850139,293.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001352774415863,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.991761180572212e-05,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,0.0001352803665213,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.000641697901301,291.1796264648437,294.1499938964844,267.4245300292969,266.0790100097656,274.2775573730469,267.4384155273437,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.289945602416992,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.000128465850139,293.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001352774415863,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.991761180572212e-05,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.228515625,0.0,0.0,0.0001352803665213,292.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.000641697901301,291.1796264648437,294.1499938964844,267.4245300292969,266.0790100097656,274.2775573730469,267.4384155273437,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.289945602416992,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001285308680962,293.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001353459520032,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,9.996817971114068e-05,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001353488332824,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0006420229328796,291.1795959472656,294.1499938964844,267.3940124511719,266.0538024902344,274.1115417480469,267.40777587890625,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.185623168945312,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001285308680962,293.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001353459520032,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,9.996817971114068e-05,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.210693359375,0.0,0.0,0.0001353488332824,292.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0006420229328796,291.1795959472656,294.1499938964844,267.3940124511719,266.0538024902344,274.1115417480469,267.40777587890625,291.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.185623168945312,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0001285901671508,293.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001354084524791,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001000143092824,291.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,0.0001354112901026,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0006423194427043,291.1795349121094,294.1499938964844,267.3619079589844,266.0273742675781,273.9486694335937,267.37628173828125,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.19172477722168,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0001285901671508,293.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001354084524791,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2285461425781,0.0,0.0,0.0001000143092824,291.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.193115234375,0.0,0.0,0.0001354112901026,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0006423194427043,291.1795349121094,294.1499938964844,267.3619079589844,266.0273742675781,273.9486694335937,267.37628173828125,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.19172477722168,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01971435546875,0.0,0.0,0.0001286174083361,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001354371634079,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.0001000354968709,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001354399719275,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0006424555904231,291.1794738769531,294.1499938964844,267.3453063964844,266.01373291015625,273.868408203125,267.3599853515625,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.2011833190918,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01251220703125,0.0,0.0,0.0001286428887397,293.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001354640262434,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001000553238554,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001354668202111,292.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0006425830652005,291.1794128417969,294.1499938964844,267.328369140625,265.9997863769531,273.7889099121094,267.3433532714844,291.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.21146583557129,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001286882907152,293.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001355118874926,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001000906340777,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001355146232526,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0006428100750781,291.1792297363281,294.1499938964844,267.2934875488281,265.9711608886719,273.6321105957031,267.3090515136719,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.23234748840332,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981994628906,0.0,0.0,0.0001286882907152,293.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001355118874926,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001000906340777,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001355146232526,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0006428100750781,291.1792297363281,294.1499938964844,267.2934875488281,265.9711608886719,273.6321105957031,267.3090515136719,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.23234748840332,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001287257618969,293.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001355513959424,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0001001197888399,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0001355541025986,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0006429975037463,291.1789855957031,294.1499938964844,267.2574157714844,265.9415588378906,273.47821044921875,267.2734680175781,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.25279998779297,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841003417969,0.0,0.0,0.0001287257618969,293.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001355513959424,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0001001197888399,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0001355541025986,292.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0006429975037463,291.1789855957031,294.1499938964844,267.2574157714844,265.9415588378906,273.47821044921875,267.2734680175781,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.25279998779297,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.0001287548802793,293.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001355821150355,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.000100142438896,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.000135584763484,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006431431393139,291.1786499023437,294.1499938964844,267.22021484375,265.9110717773437,273.3270874023437,267.2367553710937,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.272628784179688,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,0.0001287548802793,293.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001355821150355,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,0.000100142438896,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,0.000135584763484,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0006431431393139,291.1786499023437,294.1499938964844,267.22021484375,265.9110717773437,273.3270874023437,267.2367553710937,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.272628784179688,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001287753257201,293.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001356036955257,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001001583441393,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001356063003186,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006432455265894,291.1782531738281,294.1499938964844,267.1820068359375,265.8797912597656,273.1786804199219,267.198974609375,290.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.291807174682617,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001287753257201,293.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001356036955257,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001001583441393,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10888671875,0.0,0.0,0.0001356063003186,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006432455265894,291.1782531738281,294.1499938964844,267.1820068359375,265.8797912597656,273.1786804199219,267.198974609375,290.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.291807174682617,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,0.0001287822524318,293.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001356110151391,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13299560546875,0.0,0.0,0.0001001637356239,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001356135908281,292.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000643280276563,291.1780090332031,294.1499938964844,267.1625671386719,265.8638610839844,273.1054992675781,267.17974853515625,290.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.3011474609375,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
