time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415560,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,0.0001287869527004,293.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001356159918941,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001001673954306,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926818847656,0.0,0.0,0.0001356185530312,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006433039088733,291.1777648925781,294.1499938964844,267.1429138183594,265.8478088378906,273.032958984375,267.1602783203125,290.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.31031608581543,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001287897466681,293.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001356189750367,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001001695636659,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001356214925181,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0006433180533349,291.1771545410156,294.1499938964844,267.10302734375,265.8152160644531,272.8897705078125,267.1207275390625,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3281307220459,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,0.0001287897466681,293.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001356189750367,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001001695636659,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001356214925181,292.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0006433180533349,291.1771545410156,294.1499938964844,267.10302734375,265.8152160644531,272.8897705078125,267.1207275390625,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3281307220459,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.000128785643028,293.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001356146967737,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001001663767965,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001356171705992,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0006432977388612,291.17645263671875,294.1499938964844,267.0625,265.7821350097656,272.74908447265625,267.0805053710937,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.345308303833008,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.000128785643028,293.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001356146967737,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001001663767965,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0001356171705992,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0006432977388612,291.17645263671875,294.1499938964844,267.0625,265.7821350097656,272.74908447265625,267.0805053710937,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.345308303833008,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.0,0.0,0.0001287840277655,293.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001356130378553,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001001651253318,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0001356154825771,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.000643289880827,291.1756591796875,294.1499938964844,267.0213928222656,265.7486267089844,272.6108093261719,267.0396423339844,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.36287498474121,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9029235839844,0.0,0.0,0.0001287840277655,293.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001356130378553,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0756225585937,0.0,0.0,0.0001001651253318,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0001356154825771,292.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.000643289880827,291.1756591796875,294.1499938964844,267.0213928222656,265.7486267089844,272.6108093261719,267.0396423339844,290.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.36287498474121,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001287830091314,293.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001356120192212,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001001643395284,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,0.0001356144057353,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0006432850495912,291.1747131347656,294.1499938964844,266.9798583984375,265.7147827148437,272.4748840332031,266.9983215332031,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.381383895874023,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.889892578125,0.0,0.0,0.0001287830091314,293.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001356120192212,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596618652344,0.0,0.0,0.0001001643395284,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,0.0001356144057353,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0006432850495912,291.1747131347656,294.1499938964844,266.9798583984375,265.7147827148437,272.4748840332031,266.9983215332031,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.381383895874023,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,0.0001287815539399,293.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.000135610520374,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0001001632117549,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0001356128923362,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0006432778900489,291.1742248535156,294.1499938964844,266.958984375,265.69775390625,272.4078063964844,266.9774780273437,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-22.39082908630371,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769836425781,0.0,0.0,0.0001287788909394,293.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001356077264063,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,0.000100161138107,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145568847656,0.0,0.0,0.0001356100838165,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0006432646769098,291.1736755371094,294.1499938964844,266.93798828125,265.6806945800781,272.3412475585937,266.9565734863281,290.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.40028381347656,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,0.000128768311697,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001355966378469,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,0.0001001529162749,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,0.0001355989516014,292.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006432120571844,291.1725158691406,294.1499938964844,266.8959045410156,265.6464538574219,272.2098693847656,266.9145812988281,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.418886184692383,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,0.000128768311697,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001355966378469,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,0.0001001529162749,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994201660156,0.0,0.0,0.0001355989516014,292.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006432120571844,291.1725158691406,294.1499938964844,266.8959045410156,265.6464538574219,272.2098693847656,266.9145812988281,290.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.418886184692383,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.000128748564748,293.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001355759013677,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001001375640043,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,0.0001355781714664,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0006431136862374,291.1712341308594,294.1499938964844,266.85369873046875,265.6121826171875,272.08062744140625,266.8724365234375,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.436559677124023,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.000128748564748,293.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001355759013677,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001001375640043,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,0.0001355781714664,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0006431136862374,291.1712341308594,294.1499938964844,266.85369873046875,265.6121826171875,272.08062744140625,266.8724365234375,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.436559677124023,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001287178019993,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001355435524601,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974670410156,0.0,0.0,0.0001001136406557,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001355457789031,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006429602508433,291.1697998046875,294.1499938964844,266.8114929199219,265.57794189453125,271.9535522460937,266.83026123046875,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.45279121398925,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001287178019993,293.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0001355435524601,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974670410156,0.0,0.0,0.0001001136406557,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001355457789031,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0006429602508433,291.1697998046875,294.1499938964844,266.8114929199219,265.57794189453125,271.9535522460937,266.83026123046875,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.45279121398925,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001286751212319,293.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001354986306978,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001000804404611,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.000135500828037,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006427471525967,291.16827392578125,294.1499938964844,266.7694091796875,265.5438537597656,271.8285522460937,266.7881164550781,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.46721649169922,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,0.0001286751212319,293.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001354986306978,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001000804404611,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.000135500828037,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006427471525967,291.16827392578125,294.1499938964844,266.7694091796875,265.5438537597656,271.8285522460937,266.7881164550781,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.46721649169922,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0001286492770304,293.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001354714477201,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0001000603442662,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476013183594,0.0,0.0,0.0001354736159555,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0006426182226277,291.1674194335937,294.1499938964844,266.7484436035156,265.52685546875,271.7668151855469,266.7671203613281,290.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.47368049621582,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,290.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141174316406,0.0,0.0,0.0001286205515498,293.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001354412088403,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0001000380070763,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403381347656,0.0,0.0,0.0001354433625238,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0006424747989512,291.16656494140625,294.1499938964844,266.7275390625,265.50994873046875,271.7055969238281,266.7461853027344,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996598243713,60.0,-22.479633331298828,-0.0,-1.280549923876606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001285550679313,293.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001353723055217,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,9.998707537306473e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001353744155494,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0006421479047276,291.16473388671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5846862792969,266.7044982910156,290.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697191607207,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.49001121520996,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,290.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001285550679313,293.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001353723055217,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523620605469,0.0,0.0,9.998707537306473e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259033203125,0.0,0.0,0.0001353744155494,292.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0006421479047276,291.16473388671875,294.1499938964844,266.6860046386719,265.4764099121094,271.5846862792969,266.7044982910156,290.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697191607207,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.49001121520996,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001284803583985,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001352936669718,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,9.992897685151549e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001352957478957,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0006417749100364,291.16278076171875,294.1499938964844,266.6448974609375,265.4432678222656,271.4657592773437,266.6632385253906,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.49844551086425,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.0001284803583985,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001352936669718,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375915527344,0.0,0.0,9.992897685151549e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001352957478957,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0006417749100364,291.16278076171875,294.1499938964844,266.6448974609375,265.4432678222656,271.4657592773437,266.6632385253906,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.49844551086425,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001283987076021,293.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001352077233605,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,9.986546501750126e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.0001352097606286,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0006413672235794,291.16064453125,294.1499938964844,266.6043701171875,265.41064453125,271.3487854003906,266.6224975585937,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.505165100097656,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0001283987076021,293.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001352077233605,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,9.986546501750126e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.0001352097606286,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0006413672235794,291.16064453125,294.1499938964844,266.6043701171875,265.41064453125,271.3487854003906,266.6224975585937,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.505165100097656,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001283126912312,293.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001351171958958,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,9.979857713915408e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001351192040601,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006409378256648,291.15838623046875,294.1499938964844,266.56451416015625,265.37860107421875,271.2337341308594,266.5823669433594,290.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.51047134399414,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76544189453125,0.0,0.0,0.0001283126912312,293.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001351171958958,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,9.979857713915408e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001351192040601,292.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0006409378256648,291.15838623046875,294.1499938964844,266.56451416015625,265.37860107421875,271.2337341308594,266.5823669433594,290.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.51047134399414,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.0001282689045183,293.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001350710954284,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,9.976451838156208e-05,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001350730890408,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0006407191394828,291.1572265625,294.1499938964844,266.5448608398437,265.36285400390625,271.17694091796875,266.56256103515625,290.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.51270294189453,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7534484863281,0.0,0.0,0.0001282250450458,293.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001350249367533,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,9.97304086922668e-05,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0001350269012618,292.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0006405001622624,291.156005859375,294.1499938964844,266.5254211425781,265.3472900390625,271.12060546875,266.54296875,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.51471328735352,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001281384029425,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001349337399005,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,9.966301877284424e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001349356753053,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0006400675629265,291.1534423828125,294.1499938964844,266.4872131347656,265.3167419433594,271.00933837890625,266.50439453125,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591807910725044e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014801383018,60.0,-22.51825523376465,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001281384029425,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001349337399005,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,9.966301877284424e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85546875,0.0,0.0,0.0001349356753053,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0006400675629265,291.1534423828125,294.1499938964844,266.4872131347656,265.3167419433594,271.00933837890625,266.50439453125,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591807910725044e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014801383018,60.0,-22.51825523376465,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,0.000128055238747,293.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001348461955785,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,9.959834278561176e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0001348481018794,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006396523094736,291.1507568359375,294.1499938964844,266.45001220703125,265.287109375,270.89990234375,266.4667663574219,290.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644384453073,4.848806156587671e-08,0.0013643900165334,-0.1251459866762161,0.0,0.0,0.0,-0.0288500506430864,60.0,-22.52142333984375,-0.0,-1.2693092799054284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,0.000128055238747,293.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0001348461955785,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,9.959834278561176e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0001348481018794,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006396523094736,291.1507568359375,294.1499938964844,266.45001220703125,265.287109375,270.89990234375,266.4667663574219,290.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644384453073,4.848806156587671e-08,0.0013643900165334,-0.1251459866762161,0.0,0.0,0.0,-0.0288500506430864,60.0,-22.52142333984375,-0.0,-1.2693092799054284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001279812422581,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001347682991763,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,9.954078996088356e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001347701763734,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0006392828072421,291.1478881835937,294.1499938964844,266.413330078125,265.2585144042969,270.79229736328125,266.429931640625,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.52495574951172,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001279812422581,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001347682991763,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514709472656,0.0,0.0,9.954078996088356e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001347701763734,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0006392828072421,291.1478881835937,294.1499938964844,266.413330078125,265.2585144042969,270.79229736328125,266.429931640625,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042873144149,60.0,-22.52495574951172,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,0.0001279214193345,293.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000134705347591,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,9.949426021194084e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,0.0001347071811323,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0006389841437339,291.1448974609375,294.1499938964844,266.3766784667969,265.23101806640625,270.6864624023437,266.3932800292969,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53049087524414,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,0.0001279214193345,293.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000134705347591,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,9.949426021194084e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143920898437,0.0,0.0,0.0001347071811323,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0006389841437339,291.1448974609375,294.1499938964844,266.3766784667969,265.23101806640625,270.6864624023437,266.3932800292969,290.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53049087524414,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
