time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417900,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.000127896622871,293.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000134679256007,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305053710937,0.0,0.0,9.947497892426328e-05,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076171875,0.0,0.0,0.0001346810749964,292.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0006388603942468,291.1433410644531,294.1499938964844,266.3583374023437,265.2176208496094,270.6341857910156,266.3749694824219,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.5342025756836,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.0001278751442441,293.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001346566568827,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,9.945828060153872e-05,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008728027344,0.0,0.0,0.0001346584758721,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0006387532339431,291.1417541503906,294.1499938964844,266.3399963378906,265.2044677734375,270.58233642578125,266.35662841796875,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.538536071777344,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.000127841864014,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001346216595266,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.943240002030508e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,0.0001346234348602,292.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0006385871674865,291.1384582519531,294.1499938964844,266.3033447265625,265.1788024902344,270.4798583984375,266.32000732421875,290.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.549007415771484,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,0.000127841864014,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001346216595266,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.943240002030508e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,0.0001346234348602,292.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0006385871674865,291.1384582519531,294.1499938964844,266.3033447265625,265.1788024902344,270.4798583984375,266.32000732421875,290.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.549007415771484,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0001278208801522,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001345995842712,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,9.941608004737644e-05,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.000134601330501,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006384825101122,291.135009765625,294.1499938964844,266.26666259765625,265.1539306640625,270.3789978027344,266.2833251953125,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.56183433532715,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711730957031,0.0,0.0,0.0001278208801522,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001345995842712,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,9.941608004737644e-05,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,0.000134601330501,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0006384825101122,291.135009765625,294.1499938964844,266.26666259765625,265.1539306640625,270.3789978027344,266.2833251953125,290.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.56183433532715,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0001278113195439,293.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001345895580016,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,9.940865129465236e-05,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.0001345912751276,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0006384348962455,291.13140869140625,294.1499938964844,266.2300109863281,265.1296691894531,270.2796936035156,266.2466735839844,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.57686424255371,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596069335937,0.0,0.0,0.0001278113195439,293.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001345895580016,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,9.940865129465236e-05,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.0001345912751276,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0006384348962455,291.13140869140625,294.1499938964844,266.2300109863281,265.1296691894531,270.2796936035156,266.2466735839844,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.57686424255371,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001278122072108,293.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.000134590518428,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,9.94093352346681e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0001345922064501,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0006384394946508,291.1276550292969,294.1499938964844,266.1933288574219,265.1059875488281,270.181884765625,266.21002197265625,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.59393119812012,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480407714844,0.0,0.0,0.0001278122072108,293.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.000134590518428,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,9.94093352346681e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474365234375,0.0,0.0,0.0001345922064501,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0006384394946508,291.1276550292969,294.1499938964844,266.1933288574219,265.1059875488281,270.181884765625,266.21002197265625,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.59393119812012,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,0.0001278162380913,293.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001345947675872,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,9.941247117239982e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,0.0001345964410575,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0006384596345014,291.1257019042969,294.1499938964844,266.17498779296875,265.09429931640625,270.133544921875,266.1916809082031,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.60318183898925,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,0.0001278224517591,293.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.000134601330501,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,9.941730968421324e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001346029894193,292.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0006384907756,291.1237487792969,294.1499938964844,266.1566772460937,265.0827331542969,270.0855712890625,266.17333984375,290.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.61286354064941,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001278408744838,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001346207718597,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,9.943163604475558e-05,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001346224016742,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0006385829765349,291.11968994140625,294.1499938964844,266.1199951171875,265.0598449707031,269.9906616210937,266.1366577148437,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.63342666625977,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001278408744838,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001346207718597,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,9.943163604475558e-05,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001346224016742,292.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0006385829765349,291.11968994140625,294.1499938964844,266.1199951171875,265.0598449707031,269.9906616210937,266.1366577148437,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.63342666625977,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001278662530239,293.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001346475182799,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,9.945138299372049e-05,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,0.0001346491189906,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0006387098692357,291.115478515625,294.1499938964844,266.0833435058594,265.03717041015625,269.89715576171875,266.1000061035156,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.65541648864746,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134948730469,0.0,0.0,0.0001278662530239,293.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001346475182799,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,9.945138299372049e-05,291.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,0.0001346491189906,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0006387098692357,291.115478515625,294.1499938964844,266.0833435058594,265.03717041015625,269.89715576171875,266.1000061035156,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.65541648864746,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001278973504668,293.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.000134680289193,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,9.947556827683002e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0001346818753518,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.000638865341898,291.1111145019531,294.1499938964844,266.0466613769531,265.0146789550781,269.8049621582031,266.0633239746094,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.678625106811523,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020202636719,0.0,0.0,0.0001278973504668,293.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.000134680289193,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,9.947556827683002e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0001346818753518,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.000638865341898,291.1111145019531,294.1499938964844,266.0466613769531,265.0146789550781,269.8049621582031,266.0633239746094,290.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.678625106811523,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001279328862437,293.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001347177603747,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.950321691576391e-05,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0001347193028777,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0006390430498868,291.1065979003906,294.1499938964844,266.010009765625,264.9921875,269.714111328125,266.0266418457031,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.702816009521484,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,0.0001279328862437,293.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001347177603747,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012939453125,0.0,0.0,9.950321691576391e-05,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0001347193028777,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0006390430498868,291.1065979003906,294.1499938964844,266.010009765625,264.9921875,269.714111328125,266.0266418457031,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.702816009521484,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001279519492527,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001347378420177,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,9.9518038041424e-05,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,0.0001347393699688,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.00063913827762,291.1042785644531,294.1499938964844,265.9916687011719,264.9809265136719,269.6691589355469,266.00830078125,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.71521377563477,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,0.000127971637994,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001347585930489,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879577636719,0.0,0.0,9.953336120815948e-05,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001347601209999,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0006392367649823,291.1019287109375,294.1499938964844,265.97332763671875,264.9696655273437,269.62451171875,265.9899597167969,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.727766036987305,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001280123833566,293.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001348015211988,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,9.956504072761164e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558532714844,0.0,0.0,0.000134803020046,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0006394403753802,291.0971069335937,294.1499938964844,265.9366760253906,264.9469909667969,269.5361633300781,265.9532775878906,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.753246307373047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001280123833566,293.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001348015211988,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,9.956504072761164e-05,291.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6558532714844,0.0,0.0,0.000134803020046,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0006394403753802,291.0971069335937,294.1499938964844,265.9366760253906,264.9469909667969,269.5361633300781,265.9532775878906,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.753246307373047,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001280539290746,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001348452933598,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,9.959736053133383e-05,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.0001348467631032,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006396480021066,291.0921325683594,294.1499938964844,265.8999938964844,264.9240417480469,269.44903564453125,265.9165954589844,290.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77904510498047,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001280539290746,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001348452933598,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,9.959736053133383e-05,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.0001348467631032,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006396480021066,291.0921325683594,294.1499938964844,265.8999938964844,264.9240417480469,269.44903564453125,265.9165954589844,290.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77904510498047,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001280951400985,292.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001348887162748,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,9.962941112462433e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0001348901714663,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0006398539990186,291.0870361328125,294.1499938964844,265.86334228515625,264.9007568359375,269.36309814453125,265.8799133300781,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.804946899414062,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001280951400985,292.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0001348887162748,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,9.962941112462433e-05,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,0.0001348901714663,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0006398539990186,291.0870361328125,294.1499938964844,265.86334228515625,264.9007568359375,269.36309814453125,265.8799133300781,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.804946899414062,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,0.0001281349104829,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001349306257907,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,9.966034849639982e-05,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001349320518784,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0006400527781806,291.0817565917969,294.1499938964844,265.82666015625,264.87701416015625,269.2783508300781,265.8432006835937,290.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.83074378967285,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,0.0001281349104829,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001349306257907,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,9.966034849639982e-05,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,0.0001349320518784,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0006400527781806,291.0817565917969,294.1499938964844,265.82666015625,264.87701416015625,269.2783508300781,265.8432006835937,290.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.83074378967285,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0001281539298361,292.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001349506637779,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,9.967514051822944e-05,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,0.0001349520753137,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0006401478312909,291.0790710449219,294.1499938964844,265.8083190917969,264.8649597167969,269.2364196777344,265.8248596191406,290.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.84353828430176,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001281721924897,292.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001349699159618,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6217956542969,0.0,0.0,9.968935046344995e-05,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,0.0001349713129457,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0006402391591109,291.0763244628906,294.1499938964844,265.7900085449219,264.8527526855469,269.1947326660156,265.8065185546875,290.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-22.85624313354492,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0001282059383811,292.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001350054808426,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,9.971560211852192e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001350068632746,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0006404079031199,291.0707702636719,294.1499938964844,265.7533264160156,264.8278503417969,269.1121826171875,265.76983642578125,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.881256103515625,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103759765625,0.0,0.0,0.0001282059383811,292.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001350054808426,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,9.971560211852192e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001350068632746,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0006404079031199,291.0707702636719,294.1499938964844,265.7533264160156,264.8278503417969,269.1121826171875,265.76983642578125,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.881256103515625,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.000128235144075,292.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001350362581433,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,9.97383176581934e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001350376114714,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0006405538879334,291.0650634765625,294.1499938964844,265.7166748046875,264.8022155761719,269.0307312011719,265.7331848144531,290.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90558624267578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.000128235144075,292.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001350362581433,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,9.97383176581934e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001350376114714,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0006405538879334,291.0650634765625,294.1499938964844,265.7166748046875,264.8022155761719,269.0307312011719,265.7331848144531,290.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90558624267578,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0001282587909372,292.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001350611855741,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.975671127904208e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001350625097984,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0006406721076928,291.0592041015625,294.1499938964844,265.67999267578125,264.7757873535156,268.9503479003906,265.6965026855469,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92904663085937,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0001282587909372,292.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001350611855741,291.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.975671127904208e-05,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001350625097984,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0006406721076928,291.0592041015625,294.1499938964844,265.67999267578125,264.7757873535156,268.9503479003906,265.6965026855469,290.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92904663085937,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001282758894376,292.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.000135079229949,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.97700190055184e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0001350805396214,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0006407576729543,291.0531921386719,294.1499938964844,265.6433410644531,264.7484436035156,268.8709716796875,265.6598205566406,290.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95145034790039,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
