time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420240,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001282758894376,292.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.000135079229949,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.97700190055184e-05,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0001350805396214,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0006407576729543,291.0531921386719,294.1499938964844,265.6433410644531,264.7484436035156,268.8709716796875,265.6598205566406,290.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95145034790039,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47021484375,0.0,0.0,0.0001282816956518,292.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001350853563053,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627746582031,0.0,0.0,9.97745373751968e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,0.0001350866514258,292.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0006407867185771,291.0501403808594,294.1499938964844,265.625,264.7344055175781,268.8316955566406,265.6414794921875,290.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.96218490600586,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001282855082536,292.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001350893726339,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.97775059659034e-05,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0001350906677544,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0006408058688975,291.04705810546875,294.1499938964844,265.6066589355469,264.7200927734375,268.7926940917969,265.6231384277344,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.87737104037933e-08,0.0013668311294168,-0.1258774995803833,0.0,0.0,0.0,-0.0289916526526212,60.0,-22.97259330749512,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001282866869587,292.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001350906386505,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,9.977841546060516e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,0.0001350919046672,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.000640811806079,291.040771484375,294.1499938964844,265.57000732421875,264.690673828125,268.71539306640625,265.58648681640625,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.99236297607422,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530029296875,0.0,0.0,0.0001282866869587,292.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001350906386505,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,9.977841546060516e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,0.0001350919046672,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.000640811806079,291.040771484375,294.1499938964844,265.57000732421875,264.690673828125,268.71539306640625,265.58648681640625,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775117278410114e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.028992349281907,60.0,-22.99236297607422,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001282784069189,292.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001350819511571,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.977198351407424e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001350831880699,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.000640770595055,291.0343322753906,294.1499938964844,265.5333251953125,264.6600646972656,268.6390991210937,265.5498046875,290.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.01052474975586,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001282784069189,292.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001350819511571,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.977198351407424e-05,291.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001350831880699,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.000640770595055,291.0343322753906,294.1499938964844,265.5333251953125,264.6600646972656,268.6390991210937,265.5498046875,290.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.01052474975586,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,0.0001282596495002,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001350622187601,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,9.97573952190578e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.000135063441121,292.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0006406769971363,291.0277709960937,294.1499938964844,265.4966735839844,264.6282043457031,268.5637512207031,265.5131530761719,290.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-23.026891708374023,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,0.0001282596495002,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001350622187601,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,9.97573952190578e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.000135063441121,292.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0006406769971363,291.0277709960937,294.1499938964844,265.4966735839844,264.6282043457031,268.5637512207031,265.5131530761719,290.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874132741861104e-08,0.0013665544101968,-0.1257945895195007,0.0,0.0,0.0,-0.0289756003767251,60.0,-23.026891708374023,-0.0,-1.2733403309539426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001282293233089,292.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.00013503030641,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,9.973381384043024e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.000135031514219,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006405256572179,291.02105712890625,294.1499938964844,265.4599914550781,264.594970703125,268.4894104003906,265.4765014648437,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348035979077e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568379521369,60.0,-23.04127693176269,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,290.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001282293233089,292.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.00013503030641,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,9.973381384043024e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.000135031514219,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0006405256572179,291.02105712890625,294.1499938964844,265.4599914550781,264.594970703125,268.4894104003906,265.4765014648437,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.870348035979077e-08,0.0013662310084328,-0.1256976723670959,0.0,0.0,0.0,-0.0289568379521369,60.0,-23.04127693176269,-0.0,-1.2727375064969237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,0.0001282092271139,292.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001350091479253,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,9.971817780751736e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48272705078125,0.0,0.0,0.0001350103411823,292.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0006404252490028,291.01763916015625,294.1499938964844,265.4416809082031,264.57781982421875,268.4526062011719,265.4581604003906,290.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660652330145,4.8678394648504783e-08,0.00136601657141,-0.1256334334611892,0.0,0.0,0.0,-0.0289444029331207,60.0,-23.04760932922364,-0.0,-1.2723380393708794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40692138671875,0.0,0.0,0.0001281861768802,292.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001349848898826,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.9700249847956e-05,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0001349860685877,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0006403101724572,291.01422119140625,294.1499938964844,265.42333984375,264.5603332519531,268.416015625,265.4398498535156,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658195966854,4.864963898398855e-08,0.0013657709350809,-0.1255597919225692,0.0,0.0,0.0,-0.0289301481097936,60.0,-23.05342102050781,-0.0,-1.2718801656319556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,0.0001281290897168,292.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001349247904727,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,9.965585195459424e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0001349259546259,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0006400251295417,291.0072326660156,294.1499938964844,265.3866577148437,264.5241394042969,268.3435363769531,265.4031982421875,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06323432922364,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,0.0001281290897168,292.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001349247904727,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,9.965585195459424e-05,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,0.0001349259546259,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0006400251295417,291.0072326660156,294.1499938964844,265.3866577148437,264.5241394042969,268.3435363769531,265.4031982421875,290.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652108609676,4.8578431943724354e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.06323432922364,-0.0,-1.2707468499684182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001280555006815,292.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.000134847316076,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,9.959861199604347e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001348484656773,292.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0006396576645784,291.0001220703125,294.1499938964844,265.3500061035156,264.4863586425781,268.27197265625,265.3665466308594,290.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644264545291,4.84866546912599e-08,0.0013643780257552,-0.1251423805952072,0.0,0.0,0.0,-0.0288493540138006,60.0,-23.07019805908203,-0.0,-1.2692868267549784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,290.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,0.0001280555006815,292.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.000134847316076,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,9.959861199604347e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,0.0001348484656773,292.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0006396576645784,291.0001220703125,294.1499938964844,265.3500061035156,264.4863586425781,268.27197265625,265.3665466308594,290.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644264545291,4.84866546912599e-08,0.0013643780257552,-0.1251423805952072,0.0,0.0,0.0,-0.0288493540138006,60.0,-23.07019805908203,-0.0,-1.2692868267549784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0001279477000935,292.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.000134733840241,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.951477841241284e-05,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001347349607385,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0006391193019226,290.9928894042969,294.1499938964844,265.3133239746094,264.44775390625,268.2013244628906,265.3299255371094,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632776681333,4.835224487464984e-08,0.0013632293557748,-0.1247981116175651,0.0,0.0,0.0,-0.0287827234715223,60.0,-23.07281875610352,-0.0,-1.267150224748548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,0.0001279477000935,292.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,0.000134733840241,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,9.951477841241284e-05,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001347349607385,292.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0006391193019226,290.9928894042969,294.1499938964844,265.3133239746094,264.44775390625,268.2013244628906,265.3299255371094,290.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632776681333,4.835224487464984e-08,0.0013632293557748,-0.1247981116175651,0.0,0.0,0.0,-0.0287827234715223,60.0,-23.07281875610352,-0.0,-1.267150224748548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001277875999221,292.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001345652563031,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,9.93902503978461e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001345663476968,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0006383196450769,290.9855041503906,294.1499938964844,265.27667236328125,264.4091491699219,268.13153076171875,265.2933349609375,290.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361571601592,4.815261789303804e-08,0.0013615234056487,-0.1242867186665535,0.0,0.0,0.0,-0.0286837667226791,60.0,-23.06739997863769,-0.0,-1.2639802093872277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001277875999221,292.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0001345652563031,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,9.93902503978461e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,0.0001345663476968,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0006383196450769,290.9855041503906,294.1499938964844,265.27667236328125,264.4091491699219,268.13153076171875,265.2933349609375,290.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361571601592,4.815261789303804e-08,0.0013615234056487,-0.1242867186665535,0.0,0.0,0.0,-0.0286837667226791,60.0,-23.06739997863769,-0.0,-1.2639802093872277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,0.0001276895345654,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001344620104646,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,9.931398381013425e-05,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.0001344631018582,292.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.000637829885818,290.9817810058594,294.1499938964844,265.2583312988281,264.3898620605469,268.09698486328125,265.2750244140625,290.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605266576632,4.80303725680642e-08,0.0013604786945506,-0.1239735037088394,0.0,0.0,0.0,-0.0286231655627489,60.0,-23.06146049499512,-0.0,-1.262040854044244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,0.0001275778340641,292.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001343443873338,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,9.922710160026328e-05,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0001343454641755,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0006372719653882,290.97802734375,294.1499938964844,265.239990234375,264.3705749511719,268.0626525878906,265.2567443847656,290.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593364274129,4.7891106191855215e-08,0.0013592884643003,-0.1236166432499885,0.0,0.0,0.0,-0.0285541303455829,60.0,-23.0531063079834,-0.0,-1.2598333398727848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001273192174267,292.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001340720773441,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,9.902596502797678e-05,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001340731396339,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0006359802209772,290.970458984375,294.1499938964844,265.2033386230469,264.3320007324219,267.9945983886719,265.2201843261719,290.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565806439146,4.756869742550408e-08,0.0013565331464633,-0.1227903068065643,0.0,0.0,0.0,-0.028394304215908,60.0,-23.03022766113281,-0.0,-1.2547302219445558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001273192174267,292.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001340720773441,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,9.902596502797678e-05,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001340731396339,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0006359802209772,290.970458984375,294.1499938964844,265.2033386230469,264.3320007324219,267.9945983886719,265.2201843261719,290.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565806439146,4.756869742550408e-08,0.0013565331464633,-0.1227903068065643,0.0,0.0,0.0,-0.028394304215908,60.0,-23.03022766113281,-0.0,-1.2547302219445558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001270103093702,292.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.000133746798383,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,9.87856910796836e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.000133747831569,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0006344372523017,290.9627685546875,294.1499938964844,265.1666564941406,264.29345703125,267.92755126953125,265.1836242675781,290.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532890006899,4.7183586815435774e-08,0.0013532417360693,-0.1218029484152793,0.0,0.0,0.0,-0.0282033961266279,60.0,-22.99738502502441,-0.0,-1.2486482603435436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001270103093702,292.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.000133746798383,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,9.87856910796836e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.000133747831569,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0006344372523017,290.9627685546875,294.1499938964844,265.1666564941406,264.29345703125,267.92755126953125,265.1836242675781,290.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532890006899,4.7183586815435774e-08,0.0013532417360693,-0.1218029484152793,0.0,0.0,0.0,-0.0282033961266279,60.0,-22.99738502502441,-0.0,-1.2486482603435436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001266574836336,292.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001333752879872,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.851128561422227e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001333763066213,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0006326749571599,290.9549560546875,294.1499938964844,265.1300048828125,264.2549133300781,267.86138916015625,265.1471252441406,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495296007022,4.674376086200027e-08,0.0013494828017428,-0.1206748932600021,0.0,0.0,0.0,-0.0279853660613298,60.0,-22.95673370361328,-0.0,-1.241720184452788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,290.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001266574836336,292.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001333752879872,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,9.851128561422227e-05,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001333763066213,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0006326749571599,290.9549560546875,294.1499938964844,265.1300048828125,264.2549133300781,267.86138916015625,265.1471252441406,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495296007022,4.674376086200027e-08,0.0013494828017428,-0.1206748932600021,0.0,0.0,0.0,-0.0279853660613298,60.0,-22.95673370361328,-0.0,-1.241720184452788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001262603473151,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001329571095993,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.820239938562736e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001329581136815,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0006306912982836,290.9470520019531,294.1499938964844,265.09332275390625,264.2164001464844,267.7961120605469,265.1106262207031,289.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452979037538,4.62486937635731e-08,0.001345251686871,-0.119404636323452,0.0,0.0,0.0,-0.0277399513870477,60.0,-22.90776252746582,-0.0,-1.2339448574039125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,0.0001262603473151,292.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001329571095993,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.820239938562736e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001329581136815,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0006306912982836,290.9470520019531,294.1499938964844,265.09332275390625,264.2164001464844,267.7961120605469,265.1106262207031,289.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013452979037538,4.62486937635731e-08,0.001345251686871,-0.119404636323452,0.0,0.0,0.0,-0.0277399513870477,60.0,-22.90776252746582,-0.0,-1.2339448574039125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001260481658391,292.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001327336794929,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.803737339098006e-05,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001327346690231,292.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.000629631394986,290.9430847167969,294.1499938964844,265.07501220703125,264.1971435546875,267.7637634277344,265.0923767089844,289.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430370017886,4.5984187124759046e-08,0.0013429910177364,-0.1187257245182991,0.0,0.0,0.0,-0.0276088286191225,60.0,-22.880615234375,-0.0,-1.2298006879518653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001258232368854,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001324968325207,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36248779296875,0.0,0.0,9.786242299014702e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499755859375,0.0,0.0,0.000132497807499,292.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0006285078707151,290.9390563964844,294.1499938964844,265.0566711425781,264.1778869628906,267.731689453125,265.0741577148437,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406403595581,4.5703796303087074e-08,0.0013405946083366,-0.1180058717727661,0.0,0.0,0.0,-0.0274698324501514,60.0,-22.851198196411133,-0.0,-1.225415218186754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0001253464579349,292.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001319947768934,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.749160381034017e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001319957373198,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0006261264206841,290.9309997558594,294.1499938964844,265.0199890136719,264.1393737792969,267.6680908203125,265.0377197265625,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355601113289,4.510947704261525e-08,0.0013355150585994,-0.1164794713258743,0.0,0.0,0.0,-0.0271752141416072,60.0,-22.78731918334961,-0.0,-1.2161454776560277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,0.0001253464579349,292.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001319947768934,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,9.749160381034017e-05,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001319957373198,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0006261264206841,290.9309997558594,294.1499938964844,265.0199890136719,264.1393737792969,267.6680908203125,265.0377197265625,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355601113289,4.510947704261525e-08,0.0013355150585994,-0.1164794713258743,0.0,0.0,0.0,-0.0271752141416072,60.0,-22.78731918334961,-0.0,-1.2161454776560277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001248354528797,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.000131456690724,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.70941546256654e-05,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001314576365984,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0006235739565454,290.9228210449219,294.1499938964844,264.9833374023437,264.10089111328125,267.60546875,265.00128173828125,289.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301152503117,4.4472493243574724e-08,0.0013300707796588,-0.1148426309227943,0.0,0.0,0.0,-0.0268594454973936,60.0,-22.71603775024414,-0.0,-1.2062494647580024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,0.0001248354528797,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.000131456690724,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.70941546256654e-05,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001314576365984,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0006235739565454,290.9228210449219,294.1499938964844,264.9833374023437,264.10089111328125,267.60546875,265.00128173828125,289.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301152503117,4.4472493243574724e-08,0.0013300707796588,-0.1148426309227943,0.0,0.0,0.0,-0.0268594454973936,60.0,-22.71603775024414,-0.0,-1.2062494647580024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0001244069717358,292.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001310054940404,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,9.676089393906297e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.000131006425363,292.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0006214337190613,290.916259765625,294.1499938964844,264.9540100097656,264.07012939453125,267.555908203125,264.97216796875,289.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325549557805,4.3938385374531215e-08,0.0013255056692287,-0.1134694516658783,0.0,0.0,0.0,-0.0265946760773658,60.0,-22.6552963256836,-0.0,-1.197982584244528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.000124297774164,292.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001308905193582,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.66759616858326e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001308914361288,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0006208882550708,290.91461181640625,294.1499938964844,264.9466552734375,264.0624389648437,267.5436096191406,264.9648742675781,289.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243861030787,4.380227025535533e-08,0.0013243423309177,-0.1131194084882736,0.0,0.0,0.0,-0.0265271998941898,60.0,-22.639625549316406,-0.0,-1.1958803725065081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
