time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422580,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001237401884282,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001303033641306,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,9.62422782322392e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001303042663494,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0006181030184961,290.9062805175781,294.1499938964844,264.9100036621094,264.02398681640625,267.4826354980469,264.9284973144531,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184447307139,4.310722800937583e-08,0.0013184016570448,-0.1113313511013984,0.0,0.0,0.0,-0.0261826496571302,60.0,-22.55837059020996,-0.0,-1.1851746251068108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,290.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.0001237401884282,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001303033641306,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,9.62422782322392e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30029296875,0.0,0.0,0.0001303042663494,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0006181030184961,290.9062805175781,294.1499938964844,264.9100036621094,264.02398681640625,267.4826354980469,264.9284973144531,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184447307139,4.310722800937583e-08,0.0013184016570448,-0.1113313511013984,0.0,0.0,0.0,-0.0261826496571302,60.0,-22.55837059020996,-0.0,-1.1851746251068108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,0.0001234561932506,292.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001300043222727,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,9.602140198694542e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001300052099395,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0006166844977997,290.902099609375,294.1499938964844,264.89166259765625,264.0047607421875,267.4525146484375,264.9103088378906,289.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154187472537,4.275323917113384e-08,0.0013153759064152,-0.1104202792048454,0.0,0.0,0.0,-0.026007167994976,60.0,-22.516450881958008,-0.0,-1.1797405363722649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0001231706555699,292.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001297036360483,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.579931065673009e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0001297045237151,292.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0006152581772767,290.8978881835937,294.1499938964844,264.8733215332031,263.98553466796875,267.4225769042969,264.89215087890625,289.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123761164024,4.239731410393689e-08,0.0013123337412253,-0.1095039620995521,0.0,0.0,0.0,-0.0258307289332151,60.0,-22.4740047454834,-0.0,-1.1742893235577868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001225964660989,292.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001290990185225,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.535272693028674e-05,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.0001290998770855,292.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0006123901694081,290.8894348144531,294.1499938964844,264.836669921875,263.9471130371094,267.36334228515625,264.85577392578125,289.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062580255791,4.168161993334253e-08,0.0013062163488939,-0.1076606288552284,0.0,0.0,0.0,-0.0254759397357702,60.0,-22.388063430786133,-0.0,-1.163366150080947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001225964660989,292.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0001290990185225,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.535272693028674e-05,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.0001290998770855,292.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0006123901694081,290.8894348144531,294.1499938964844,264.836669921875,263.9471130371094,267.36334228515625,264.85577392578125,289.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062580255791,4.168161993334253e-08,0.0013062163488939,-0.1076606288552284,0.0,0.0,0.0,-0.0254759397357702,60.0,-22.388063430786133,-0.0,-1.163366150080947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001220171907334,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001284890313399,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.490217780694366e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,0.000128489875351,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0006094966083765,290.88092041015625,294.1499938964844,264.79998779296875,263.90869140625,267.3048095703125,264.8194580078125,289.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000856852158,4.095957706340415e-08,0.0013000447070226,-0.1057998538017273,0.0,0.0,0.0,-0.0251180026680231,60.0,-22.301069259643555,-0.0,-1.1523976439775653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001220171907334,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001284890313399,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.490217780694366e-05,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,0.000128489875351,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0006094966083765,290.88092041015625,294.1499938964844,264.79998779296875,263.90869140625,267.3048095703125,264.8194580078125,289.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000856852158,4.095957706340415e-08,0.0013000447070226,-0.1057998538017273,0.0,0.0,0.0,-0.0251180026680231,60.0,-22.301069259643555,-0.0,-1.1523976439775653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001214236326632,292.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001278639974771,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.444052557228132e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,0.0001278648269362,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0006065318011678,290.8723449707031,294.1499938964844,264.7633361816406,263.8702697753906,267.2470703125,264.7831420898437,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-22.212114334106445,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,290.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001214236326632,292.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001278639974771,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.444052557228132e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,0.0001278648269362,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0006065318011678,290.8723449707031,294.1499938964844,264.7633361816406,263.8702697753906,267.2470703125,264.7831420898437,289.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-22.212114334106445,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001208078538184,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001272155786864,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.396158566232772e-05,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0001272163790417,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0006034559337422,290.8637084960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1902160644531,264.7468566894531,289.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452228151048985e-08,0.0012871604412794,-0.1019118800759315,0.0,0.0,0.0,-0.0243707709014415,60.0,-22.1193790435791,-0.0,-1.1296667423721376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001208078538184,292.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001272155786864,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.396158566232772e-05,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,0.0001272163790417,292.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0006034559337422,290.8637084960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1902160644531,264.7468566894531,289.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452228151048985e-08,0.0012871604412794,-0.1019118800759315,0.0,0.0,0.0,-0.0243707709014415,60.0,-22.1193790435791,-0.0,-1.1296667423721376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001204946674988,292.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.0001268857886316,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,9.371800115332007e-05,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001268865889869,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.0006018915446475,290.8593444824219,294.1499938964844,264.7083435058594,263.81268310546875,267.1620178222656,264.72869873046875,289.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187728830447e-08,0.0012838238617405,-0.1009042859077453,0.0,0.0,0.0,-0.0241772625595331,60.0,-22.07194709777832,-0.0,-1.1238169861371722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001201770865009,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0001265513710677,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,9.347098966827616e-05,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,0.0001265521568711,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0006003052112646,290.8550109863281,294.1499938964844,264.69000244140625,263.79351806640625,267.134033203125,264.7105712890625,289.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804790167137,3.866604458835354e-08,0.0012804403668269,-0.0998822450637817,0.0,0.0,0.0,-0.0239810366183519,60.0,-22.023571014404297,-0.0,-1.1179006520478653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001195366785395,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001258770062122,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.2972899437882e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001258777774637,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005971062928438,290.84625244140625,294.1499938964844,264.6533203125,263.7551574707031,267.0785522460937,264.67431640625,289.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-21.925291061401367,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001195366785395,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001258770062122,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.2972899437882e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0001258777774637,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0005971062928438,290.84625244140625,294.1499938964844,264.6533203125,263.7551574707031,267.0785522460937,264.67431640625,289.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736553326249,3.786785285342376e-08,0.0012736174976453,-0.0978203788399696,0.0,0.0,0.0,-0.0235853493213653,60.0,-21.925291061401367,-0.0,-1.106017748497834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001188964670291,292.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001252028450835,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.247495472664014e-05,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0001252036017831,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0005939084221608,290.83746337890625,294.1499938964844,264.6166687011719,263.716796875,267.0238037109375,264.6381225585937,289.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668337440118,3.706991336116516e-08,0.0012667966075241,-0.0957579612731933,0.0,0.0,0.0,-0.0231897868216037,60.0,-21.82584953308105,-0.0,-1.0942019201820585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001188964670291,292.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001252028450835,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.247495472664014e-05,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0001252036017831,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0005939084221608,290.83746337890625,294.1499938964844,264.6166687011719,263.716796875,267.0238037109375,264.6381225585937,289.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668337440118,3.706991336116516e-08,0.0012667966075241,-0.0957579612731933,0.0,0.0,0.0,-0.0231897868216037,60.0,-21.82584953308105,-0.0,-1.0942019201820585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001182667692773,292.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001245397725142,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.198519546771422e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001245405146619,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0005907630547881,290.82861328125,294.1499938964844,264.5799865722656,263.678466796875,266.9696960449219,264.6018981933594,289.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601241469383,3.62850904878087e-08,0.0012600878253579,-0.0937282890081405,0.0,0.0,0.0,-0.0228007286787033,60.0,-21.727039337158203,-0.0,-1.082642171468251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001182667692773,292.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001245397725142,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.198519546771422e-05,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001245405146619,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0005907630547881,290.82861328125,294.1499938964844,264.5799865722656,263.678466796875,266.9696960449219,264.6018981933594,289.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601241469383,3.62850904878087e-08,0.0012600878253579,-0.0937282890081405,0.0,0.0,0.0,-0.0228007286787033,60.0,-21.727039337158203,-0.0,-1.082642171468251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001176579753519,292.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001238987024407,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.15116906980984e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001238994300365,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005877220537513,290.8197326660156,294.1499938964844,264.5433349609375,263.64013671875,266.916259765625,264.5657043457031,289.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.552633032199992e-08,0.0012536017457023,-0.0917649418115615,0.0,0.0,0.0,-0.0224245879799127,60.0,-21.63090705871582,-0.0,-1.07152445139036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0001176579753519,292.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001238987024407,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.15116906980984e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001238994300365,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005877220537513,290.8197326660156,294.1499938964844,264.5433349609375,263.64013671875,266.916259765625,264.5657043457031,289.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536372523754,3.552633032199992e-08,0.0012536017457023,-0.0917649418115615,0.0,0.0,0.0,-0.0224245879799127,60.0,-21.63090705871582,-0.0,-1.07152445139036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001173653799924,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0001235905801877,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.128411329584196e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001235913077834,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0005862605175934,290.81524658203125,294.1499938964844,264.5249938964844,263.6209716796875,266.88983154296875,264.547607421875,289.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505194172263,3.5161654921012087e-08,0.0012504842597991,-0.0908209532499313,0.0,0.0,0.0,-0.0222438070923089,60.0,-21.584619522094727,-0.0,-1.066201491539687e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001170814284705,292.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001232915819855,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.106326615437864e-05,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0001232922950293,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0005848421715199,290.810791015625,294.1499938964844,264.50665283203125,263.601806640625,266.863525390625,264.5295104980469,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474938994273,3.480776200603941e-08,0.0012474590912461,-0.0899046435952186,0.0,0.0,0.0,-0.0220683701336383,60.0,-21.53967666625977,-0.0,-1.0610484935114073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001165456269518,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001227273751283,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.06465356820263e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001227280736202,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0005821657832711,290.8017883300781,294.1499938964844,264.4700012207031,263.5635070800781,266.8113708496094,264.4933166503906,289.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417846592143,3.413998683754471e-08,0.001241750549525,-0.0881750285625457,0.0,0.0,0.0,-0.0217373333871364,60.0,-21.45470428466797,-0.0,-1.0513591064409412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001165456269518,292.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001227273751283,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.06465356820263e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001227280736202,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,0.0005821657832711,290.8017883300781,294.1499938964844,264.4700012207031,263.5635070800781,266.8113708496094,264.4933166503906,289.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417846592143,3.413998683754471e-08,0.001241750549525,-0.0881750285625457,0.0,0.0,0.0,-0.0217373333871364,60.0,-21.45470428466797,-0.0,-1.0513591064409412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001160613755928,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001222174469148,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.026989573612808e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001222181308548,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0005797469639219,290.7927551269531,294.1499938964844,264.4333190917969,263.5252380371094,266.75982666015625,264.45709228515625,289.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.3536462495931125e-08,0.0012365911388769,-0.086611159145832,0.0,0.0,0.0,-0.0214381460100412,60.0,-21.37821388244629,-0.0,-1.0426400365304289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001160613755928,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001222174469148,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.026989573612808e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001222181308548,292.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0005797469639219,290.7927551269531,294.1499938964844,264.4333190917969,263.5252380371094,266.75982666015625,264.45709228515625,289.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.3536462495931125e-08,0.0012365911388769,-0.086611159145832,0.0,0.0,0.0,-0.0214381460100412,60.0,-21.37821388244629,-0.0,-1.0426400365304289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001156348080257,292.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001217682656715,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,8.993811934487894e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001217689350596,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0005776162142865,290.7836608886719,294.1499938964844,264.39666748046875,263.4869689941406,266.7087707519531,264.4208374023437,289.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320793466642,3.300483086832173e-08,0.0012320462847128,-0.0852330774068832,0.0,0.0,0.0,-0.0211745984852314,60.0,-21.31131362915039,-0.0,-1.0349897650030473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001156348080257,292.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001217682656715,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,8.993811934487894e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0001217689350596,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0005776162142865,290.7836608886719,294.1499938964844,264.39666748046875,263.4869689941406,266.7087707519531,264.4208374023437,289.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320793466642,3.300483086832173e-08,0.0012320462847128,-0.0852330774068832,0.0,0.0,0.0,-0.0211745984852314,60.0,-21.31131362915039,-0.0,-1.0349897650030473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001152742552221,292.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001213885989272,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,8.965768938651308e-05,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001213892610394,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0005758152692578,290.7745056152344,294.1499938964844,264.3599853515625,263.4486999511719,266.6581726074219,264.384521484375,289.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282372917979,3.2555472984086016e-08,0.0012282046955078,-0.0840678960084915,0.0,0.0,0.0,-0.0209518373012542,60.0,-21.2556095123291,-0.0,-1.0285452844982501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,290.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001152742552221,292.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001213885989272,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,8.965768938651308e-05,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0001213892610394,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0005758152692578,290.7745056152344,294.1499938964844,264.3599853515625,263.4486999511719,266.6581726074219,264.384521484375,289.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282372917979,3.2555472984086016e-08,0.0012282046955078,-0.0840678960084915,0.0,0.0,0.0,-0.0209518373012542,60.0,-21.2556095123291,-0.0,-1.0285452844982501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001151204851339,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0001212266797665,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,8.953809447120875e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001212273346027,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0005750471609644,290.7699279785156,294.1499938964844,264.3416748046875,263.4295654296875,266.6330261230469,264.3663635253906,289.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265986297279,3.236383250282415e-08,0.0012265662662684,-0.0835708752274513,0.0,0.0,0.0,-0.0208568349480628,60.0,-21.232196807861328,-0.0,-1.0258030158638577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001149871459347,292.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0001210862683365,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,8.943438297137618e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001210869231726,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0005743811489082,290.76531982421875,294.1499938964844,264.3233337402344,263.41046142578125,266.6080017089844,264.3481750488281,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225177780725,3.219765076778458e-08,0.0012251455336809,-0.0831398218870163,0.0,0.0,0.0,-0.0207744520157575,60.0,-21.212535858154297,-0.0,-1.0234278846610324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001147801449405,292.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001208683024742,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,8.927338785724714e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001208689427585,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005733472062274,290.75604248046875,294.1499938964844,264.2866516113281,263.3722229003906,266.5582275390625,264.311767578125,289.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229718267917,3.19396669112848e-08,0.0012229399289935,-0.082470566034317,0.0,0.0,0.0,-0.020646559074521,60.0,-21.18325424194336,-0.0,-1.0197462785299649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001147801449405,292.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001208683024742,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,8.927338785724714e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001208689427585,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005733472062274,290.75604248046875,294.1499938964844,264.2866516113281,263.3722229003906,266.5582275390625,264.311767578125,289.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229718267917,3.19396669112848e-08,0.0012229399289935,-0.082470566034317,0.0,0.0,0.0,-0.020646559074521,60.0,-21.18325424194336,-0.0,-1.0197462785299649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001146585200331,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001207402310683,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,8.917878585634753e-05,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001207408640766,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0005727396928705,290.7467041015625,294.1499938964844,264.25,263.3340148925781,266.5087890625,264.2753601074219,289.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216754257678,3.1788069065896714e-08,0.001221643644385,-0.0820772498846054,0.0,0.0,0.0,-0.020571406930685,60.0,-21.169174194335938,-0.0,-1.0175860154504337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0001146585200331,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.831298828125,0.0,0.0,0.0001207402310683,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,8.917878585634753e-05,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001207408640766,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0005727396928705,290.7467041015625,294.1499938964844,264.25,263.3340148925781,266.5087890625,264.2753601074219,289.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216754257678,3.1788069065896714e-08,0.001221643644385,-0.0820772498846054,0.0,0.0,0.0,-0.020571406930685,60.0,-21.169174194335938,-0.0,-1.0175860154504337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001146113063441,292.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001206905290018,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,8.914207137422636e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001206911474582,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005725038936361,290.7373046875,294.1499938964844,264.2169189453125,263.299072265625,266.459716796875,264.2403259277344,289.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211721623316,3.1729218363807377e-08,0.0012211403809487,-0.0819245502352714,0.0,0.0,0.0,-0.0205422323197126,60.0,-21.16864013671875,-0.0,-1.016748001347878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
