time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424920,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0001146113063441,292.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001206905290018,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,8.914207137422636e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001206911474582,292.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005725038936361,290.7373046875,294.1499938964844,264.2169189453125,263.299072265625,266.459716796875,264.2403259277344,289.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211721623316,3.1729218363807377e-08,0.0012211403809487,-0.0819245502352714,0.0,0.0,0.0,-0.0205422323197126,60.0,-21.16864013671875,-0.0,-1.016748001347878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001146223003161,292.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001207021196023,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,8.915062062442303e-05,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001207027235068,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0005725588998757,290.7278137207031,294.1499938964844,264.190673828125,263.2704162597656,266.4110717773437,264.2102966308594,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212889268994,3.174290341689812e-08,0.0012212571455165,-0.0819600522518158,0.0,0.0,0.0,-0.0205490142107009,60.0,-21.175926208496094,-0.0,-1.0169428321660234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001146223003161,292.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001207021196023,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,8.915062062442303e-05,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001207027235068,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0005725588998757,290.7278137207031,294.1499938964844,264.190673828125,263.2704162597656,266.4110717773437,264.2102966308594,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212889268994,3.174290341689812e-08,0.0012212571455165,-0.0819600522518158,0.0,0.0,0.0,-0.0205490142107009,60.0,-21.175926208496094,-0.0,-1.0169428321660234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001146462091128,292.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001207272944157,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,8.916921797208488e-05,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001207278983201,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81134033203125,0.0,0.0,0.0005726783419959,290.7230224609375,294.1499938964844,264.1799621582031,263.2582702636719,266.3869323730469,264.19732666015625,289.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215435272082,3.177268936838118e-08,0.0012215117458254,-0.0820373371243476,0.0,0.0,0.0,-0.0205637793987989,60.0,-21.181434631347656,-0.0,-1.0173669551249986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001146840659203,292.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.0001207671666634,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,8.919866377254948e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001207677705679,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,0.0005728674586862,290.7182312011719,294.1499938964844,264.1708068847656,263.24755859375,266.3629455566406,264.1859741210937,289.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219466734677,3.181986230060829e-08,0.0012219148920848,-0.0821597352623939,0.0,0.0,0.0,-0.0205871649086475,60.0,-21.18818092346192,-0.0,-1.018038915390207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001147948933066,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001208838875754,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,8.928486204240471e-05,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.000120884476928,292.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0005734211299568,290.7085876464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3154602050781,264.16754150390625,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231273576617,3.1957966939444304e-08,0.0012230953434482,-0.0825180485844612,0.0,0.0,0.0,-0.0206556264311075,60.0,-21.20467758178711,-0.0,-1.0200072608768097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001147948933066,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001208838875754,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,8.928486204240471e-05,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.000120884476928,292.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,0.0005734211299568,290.7085876464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3154602050781,264.16754150390625,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231273576617,3.1957966939444304e-08,0.0012230953434482,-0.0825180485844612,0.0,0.0,0.0,-0.0206556264311075,60.0,-21.20467758178711,-0.0,-1.0200072608768097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0001149464733316,292.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001210435148095,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,8.940276165958494e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001210440968861,292.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0005741783534176,290.6988220214844,294.1499938964844,264.1481628417969,263.21759033203125,266.2686767578125,264.1549987792969,289.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080583691597,0.0,0.0,0.0,-0.0207492653280496,60.0,-21.22498321533203,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0001149464733316,292.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001210435148095,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,8.940276165958494e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001210440968861,292.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0005741783534176,290.6988220214844,294.1499938964844,264.1481628417969,263.21759033203125,266.2686767578125,264.1549987792969,289.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080583691597,0.0,0.0,0.0,-0.0207492653280496,60.0,-21.22498321533203,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001151341930381,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001212412025779,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,8.954876102507114e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001212417773786,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0005751160788349,290.6889953613281,294.1499938964844,264.1444091796875,263.2095947265625,266.2228088378906,264.1480712890625,289.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267420534044,3.238078249978571e-08,0.0012267096899449,-0.0836148336529731,0.0,0.0,0.0,-0.0208652298897504,60.0,-21.24829864501953,-0.0,-1.0260453819910257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001151341930381,292.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001212412025779,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,8.954876102507114e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001212417773786,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0005751160788349,290.6889953613281,294.1499938964844,264.1444091796875,263.2095947265625,266.2228088378906,264.1480712890625,289.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267420534044,3.238078249978571e-08,0.0012267096899449,-0.0836148336529731,0.0,0.0,0.0,-0.0208652298897504,60.0,-21.24829864501953,-0.0,-1.0260453819910257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001153497432824,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001214681979035,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,8.971641364041716e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001214687654282,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0005761928623542,290.6790466308594,294.1499938964844,264.1450500488281,263.20562744140625,266.1777648925781,264.1454162597656,289.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290385784581,3.2649403181039816e-08,0.0012290058657526,-0.0843114852905273,0.0,0.0,0.0,-0.0209983922541141,60.0,-21.2734317779541,-0.0,-1.0298906971684121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001153497432824,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001214681979035,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,8.971641364041716e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001214687654282,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0005761928623542,290.6790466308594,294.1499938964844,264.1450500488281,263.20562744140625,266.1777648925781,264.1454162597656,289.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290385784581,3.2649403181039816e-08,0.0012290058657526,-0.0843114852905273,0.0,0.0,0.0,-0.0209983922541141,60.0,-21.2734317779541,-0.0,-1.0298906971684121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001154659839812,292.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0001215906086144,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,8.9806824689731e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001215911761391,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0005767734837718,290.6740417480469,294.1499938964844,264.1468811035156,263.2050476074219,266.1556396484375,264.1459350585937,289.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302770046517,3.2794257975865555e-08,0.0012302441755309,-0.0846871137619018,0.0,0.0,0.0,-0.0210702028125524,60.0,-21.28655242919922,-0.0,-1.0319673293679445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.000115586866741,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001217179087689,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,8.990084461402148e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001217184690176,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,0.0005773773300461,290.66900634765625,294.1499938964844,264.1496276855469,263.2052917480469,266.1337585449219,264.1474304199219,289.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231564907357,3.2944900141274054e-08,0.001231531961821,-0.0850777029991149,0.0,0.0,0.0,-0.0211448799818754,60.0,-21.2998104095459,-0.0,-1.0341291556414944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001158381492132,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001219825280713,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.009628411149606e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001219830810441,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0005786325782537,290.65887451171875,294.1499938964844,264.1575927734375,263.2081298828125,266.0906982421875,264.1529846191406,289.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.325804343035088e-08,0.0012342088157311,-0.0858895108103752,0.0,0.0,0.0,-0.0213001128286123,60.0,-21.326366424560547,-0.0,-1.0386300175468933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0001158381492132,292.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001219825280713,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.009628411149606e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001219830810441,292.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,0.0005786325782537,290.65887451171875,294.1499938964844,264.1575927734375,263.2081298828125,266.0906982421875,264.1529846191406,289.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.325804343035088e-08,0.0012342088157311,-0.0858895108103752,0.0,0.0,0.0,-0.0213001128286123,60.0,-21.326366424560547,-0.0,-1.0386300175468933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.000116097209684,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001222553401021,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.029777720570564e-05,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001222558785229,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0005799267091788,290.6486511230469,294.1499938964844,264.16851806640625,263.2137145996094,266.0487365722656,264.1619567871094,289.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.35222625732422,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.000116097209684,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001222553401021,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.029777720570564e-05,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001222558785229,292.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0005799267091788,290.6486511230469,294.1499938964844,264.16851806640625,263.2137145996094,266.0487365722656,264.1619567871094,289.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601587504148,60.0,-21.35222625732422,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.00011635710689,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001225290325237,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.049991786014289e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001225295709446,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0005812249728478,290.6383056640625,294.1499938964844,264.181884765625,263.2215881347656,266.0079345703125,264.1737365722656,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904768770298694e-08,0.0012397373793646,-0.0875656083226203,0.0,0.0,0.0,-0.0216207168996334,60.0,-21.37653923034668,-0.0,-1.0479566725507541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.00011635710689,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001225290325237,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.049991786014289e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001225295709446,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0005812249728478,290.6383056640625,294.1499938964844,264.181884765625,263.2215881347656,266.0079345703125,264.1737365722656,289.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904768770298694e-08,0.0012397373793646,-0.0875656083226203,0.0,0.0,0.0,-0.0216207168996334,60.0,-21.37653923034668,-0.0,-1.0479566725507541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000116612369311,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001227978500537,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.069845691556112e-05,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001227983739227,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0005825000698678,290.6278686523437,294.1499938964844,264.1972045898437,263.2313232421875,265.9681091308594,264.1876525878906,289.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.39879608154297,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.000116612369311,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001227978500537,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.069845691556112e-05,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001227983739227,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0005825000698678,290.6278686523437,294.1499938964844,264.1972045898437,263.2313232421875,265.9681091308594,264.1876525878906,289.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897840976715,0.0,0.0,0.0,-0.0217784158885478,60.0,-21.39879608154297,-0.0,-1.0525594973387345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0001167361842817,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001229282352142,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.079476149054244e-05,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001229287590831,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0005831185844726,290.62261962890625,294.1499938964844,264.2054443359375,263.2367553710937,265.94873046875,264.1954650878906,289.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377183766309833e-08,0.0012437758268788,-0.0887894853949546,0.0,0.0,0.0,-0.0218549072742462,60.0,-21.40867805480957,-0.0,-1.0547957174367185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001168572634924,292.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0001230557390954,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,9.088893420994282e-05,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001230562629643,292.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0005837234202772,290.6173400878906,294.1499938964844,264.2139892578125,263.24249267578125,265.9295654296875,264.2035827636719,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-21.417877197265625,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001170874165836,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001232981012435,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.106793731916696e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001232986251125,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0005848731379956,290.6067199707031,294.1499938964844,264.23175048828125,263.2546081542969,265.8921813964844,264.220703125,289.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814892302392764e-08,0.0012475175317376,-0.0899231135845184,0.0,0.0,0.0,-0.0220718942582607,60.0,-21.433687210083008,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0001170874165836,292.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001232981012435,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.106793731916696e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001232986251125,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0005848731379956,290.6067199707031,294.1499938964844,264.23175048828125,263.2546081542969,265.8921813964844,264.220703125,289.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814892302392764e-08,0.0012475175317376,-0.0899231135845184,0.0,0.0,0.0,-0.0220718942582607,60.0,-21.433687210083008,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.000117299859994,292.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001235218223882,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.123317431658506e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001235223462572,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0005859343800693,290.5959777832031,294.1499938964844,264.25,263.2673034667969,265.8559875488281,264.2386779785156,289.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.445770263671875,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.000117299859994,292.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001235218223882,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.123317431658506e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001235223462572,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0005859343800693,290.5959777832031,294.1499938964844,264.25,263.2673034667969,265.8559875488281,264.2386779785156,289.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-21.445770263671875,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001175007928395,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001237334217876,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.138945461018012e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001237339311046,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0005869381129741,290.5851745605469,294.1499938964844,264.26824951171875,263.28009033203125,265.82086181640625,264.25689697265625,289.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.0223272740840911,60.0,-21.455013275146484,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0001175007928395,292.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0001237334217876,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.138945461018012e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001237339311046,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0005869381129741,290.5851745605469,294.1499938964844,264.26824951171875,263.28009033203125,265.82086181640625,264.25689697265625,289.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.0223272740840911,60.0,-21.455013275146484,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001176919249701,292.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.000123934703879,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.15381169761531e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0001239351986441,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0005878928932361,290.57427978515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7868957519531,264.2749328613281,289.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539931340143,3.556824168526873e-08,0.0012539575109258,-0.0918734148144722,0.0,0.0,0.0,-0.0224453527480363,60.0,-21.46239852905273,-0.0,-1.0721370813371325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001176919249701,292.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.000123934703879,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.15381169761531e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0001239351986441,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0005878928932361,290.57427978515625,294.1499938964844,264.2860107421875,263.29254150390625,265.7868957519531,264.2749328613281,289.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539931340143,3.556824168526873e-08,0.0012539575109258,-0.0918734148144722,0.0,0.0,0.0,-0.0224453527480363,60.0,-21.46239852905273,-0.0,-1.0721370813371325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,290.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.000117782401503,292.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68017578125,0.0,0.0,0.0001240299898199,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.160849003819747e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.000124030484585,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,0.0005883448757231,290.5687866210937,294.1499938964844,264.2945556640625,263.29852294921875,265.77032470703125,264.2837219238281,289.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549571692943,3.568100126472018e-08,0.0012549214297905,-0.0921652466058731,0.0,0.0,0.0,-0.0225012507289648,60.0,-21.465381622314453,-0.0,-1.0737861089182844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001178674428956,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0001241195423062,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.16746284929104e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0001241200225194,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0005887696752324,290.5632629394531,294.1499938964844,264.30279541015625,263.3042297363281,265.7540588378906,264.2922668457031,289.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558632297441,3.578697516104512e-08,0.001255827373825,-0.0924394950270652,0.0,0.0,0.0,-0.0225537847727537,60.0,-21.46780776977539,-0.0,-1.0753370816019014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001180196995846,292.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0001242798898601,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,9.179305197903886e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0001242803700733,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0005895302747376,290.5521850585937,294.1499938964844,264.318115234375,263.3147277832031,265.72216796875,264.3084716796875,289.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574853608384,3.59767184932025e-08,0.001257449388504,-0.0929304808378219,0.0,0.0,0.0,-0.0226478464901447,60.0,-21.47073173522949,-0.0,-1.0781168668927421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001180196995846,292.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0001242798898601,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,9.179305197903886e-05,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,0.0001242803700733,292.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0005895302747376,290.5521850585937,294.1499938964844,264.318115234375,263.3147277832031,265.72216796875,264.3084716796875,289.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574853608384,3.59767184932025e-08,0.001257449388504,-0.0929304808378219,0.0,0.0,0.0,-0.0226478464901447,60.0,-21.47073173522949,-0.0,-1.0781168668927421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001181444604299,292.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,0.0001244112645508,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.189009142573924e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.000124411744764,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.000590153504163,290.5410461425781,294.1499938964844,264.3314819335937,263.3236083984375,265.6913452148437,264.3229675292969,289.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588147073984,3.613219234921417e-08,0.0012587785022333,-0.0933327376842498,0.0,0.0,0.0,-0.0227249208837747,60.0,-21.47035789489746,-0.0,-1.080397211694617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0001181444604299,292.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,0.0001244112645508,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.189009142573924e-05,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.000124411744764,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.000590153504163,290.5410461425781,294.1499938964844,264.3314819335937,263.3236083984375,265.6913452148437,264.3229675292969,289.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588147073984,3.613219234921417e-08,0.0012587785022333,-0.0933327376842498,0.0,0.0,0.0,-0.0227249208837747,60.0,-21.47035789489746,-0.0,-1.080397211694617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
