time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427260,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001182399573735,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001245118473889,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.196437167702244e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001245123130502,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0005906305741518,290.52978515625,294.1499938964844,264.3424072265625,263.3304138183594,265.6614074707031,264.33526611328125,289.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598321773111,3.62512047047403e-08,0.001259795972146,-0.0936406254768371,0.0,0.0,0.0,-0.0227839183062315,60.0,-21.46686553955078,-0.0,-1.0821444362818517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001182399573735,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0001245118473889,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.196437167702244e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0001245123130502,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0005906305741518,290.52978515625,294.1499938964844,264.3424072265625,263.3304138183594,265.6614074707031,264.33526611328125,289.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598321773111,3.62512047047403e-08,0.001259795972146,-0.0936406254768371,0.0,0.0,0.0,-0.0227839183062315,60.0,-21.46686553955078,-0.0,-1.0821444362818517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001183092099381,292.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.000124584781588,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.201823559124024e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001245852472493,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.0005909765604883,290.5184936523437,294.1499938964844,264.3503723144531,263.334716796875,265.63232421875,264.34490966796875,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605700176209,3.6337500119998374e-08,0.0012605336960405,-0.0938638672232627,0.0,0.0,0.0,-0.0228266976773738,60.0,-21.4605770111084,-0.0,-1.0834121866309945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0001183092099381,292.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.000124584781588,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.201823559124024e-05,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001245852472493,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.0005909765604883,290.5184936523437,294.1499938964844,264.3503723144531,263.334716796875,265.63232421875,264.34490966796875,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605700176209,3.6337500119998374e-08,0.0012605336960405,-0.0938638672232627,0.0,0.0,0.0,-0.0228266976773738,60.0,-21.4605770111084,-0.0,-1.0834121866309945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001183352433145,292.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001246121973963,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,9.203847730532289e-05,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001246126485057,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0005911065964028,290.5128173828125,294.1499938964844,264.3531188964844,263.3357849121094,265.6180419921875,264.3486633300781,289.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608474353328,3.6369932843172144e-08,0.0012608109973371,-0.0939477607607841,0.0,0.0,0.0,-0.0228427778929471,60.0,-21.45673370361328,-0.0,-1.0838888897524157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0001183556814794,292.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.626953125,0.0,0.0,0.0001246337196789,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.205437527270988e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001246341707883,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.00059120869264,290.5071105957031,294.1499938964844,264.3549499511719,263.3360900878906,265.6039733886719,264.3515014648437,289.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610651319846,3.6395398694821786e-08,0.0012610286939889,-0.0940136313438415,0.0,0.0,0.0,-0.0228554010391235,60.0,-21.452537536621094,-0.0,-1.0842632036656141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001183832646347,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001246627798536,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.20758320717141e-05,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001246632164111,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0005913465283811,290.4956359863281,294.1499938964844,264.3555908203125,263.3341064453125,265.5762939453125,264.3544006347656,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.443811416625977,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001183832646347,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001246627798536,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.20758320717141e-05,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001246632164111,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0005913465283811,290.4956359863281,294.1499938964844,264.3555908203125,263.3341064453125,265.5762939453125,264.3544006347656,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-21.443811416625977,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001183977001346,292.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.000124677986605,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,9.20870588743128e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001246784231625,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.0005914186476729,290.484130859375,294.1499938964844,264.3518371582031,263.32830810546875,265.54913330078125,264.3532409667969,289.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447744378165225e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.43571853637696,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001183977001346,292.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.000124677986605,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,9.20870588743128e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001246784231625,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,0.0005914186476729,290.484130859375,294.1499938964844,264.3518371582031,263.32830810546875,265.54913330078125,264.3532409667969,289.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447744378165225e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-21.43571853637696,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001184036882477,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001246843021363,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.209171548718588e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001246847386937,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0005914486246183,290.4725646972656,294.1499938964844,264.3432006835937,263.3182983398437,265.5224304199219,264.34765625,289.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683053970336,0.0,0.0,0.0,-0.0228850450366735,60.0,-21.4294662475586,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001184036882477,292.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59698486328125,0.0,0.0,0.0001246843021363,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.209171548718588e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0001246847386937,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0005914486246183,290.4725646972656,294.1499938964844,264.3432006835937,263.3182983398437,265.5224304199219,264.34765625,289.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683053970336,0.0,0.0,0.0,-0.0228850450366735,60.0,-21.4294662475586,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001184052816824,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001246859901584,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,9.209295967593788e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.000124686412164,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0005914566572755,290.4609069824219,294.1499938964844,264.3291931152344,263.3036193847656,265.4960021972656,264.3368225097656,289.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.426477432250977,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001184052816824,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,0.0001246859901584,290.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,9.209295967593788e-05,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.000124686412164,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0005914566572755,290.4609069824219,294.1499938964844,264.3291931152344,263.3036193847656,265.4960021972656,264.3368225097656,289.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-21.426477432250977,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001184054272016,292.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001246861356776,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,9.20930688153021e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001246865576831,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0005914573557674,290.455078125,294.1499938964844,264.3200378417969,263.2944030761719,265.48291015625,264.3292541503906,289.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861086070537,60.0,-21.426591873168945,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,290.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001184053326142,292.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001246860483661,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.209299605572596e-05,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0001246864703716,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0005914568901062,290.44921875,294.1499938964844,264.309326171875,263.2838439941406,265.4698181152344,264.3202514648437,289.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-21.42784118652344,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001184052744065,292.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001246859901584,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.209295239998028e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.000124686397612,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0005914566572755,290.4374389648437,294.1499938964844,264.2830810546875,263.2585144042969,265.4436340332031,264.2978210449219,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.43407821655273,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0001184052744065,292.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001246859901584,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.209295239998028e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.000124686397612,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0005914566572755,290.4374389648437,294.1499938964844,264.2830810546875,263.2585144042969,265.4436340332031,264.2978210449219,289.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.43407821655273,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0001184054272016,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0001246861647814,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.20930688153021e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001246865576831,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0005914574721828,290.4256286621094,294.1499938964844,264.25,263.22723388671875,265.4173889160156,264.2688293457031,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.44597244262696,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.0001184054272016,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560607910156,0.0,0.0,0.0001246861647814,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.20930688153021e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0001246865576831,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0005914574721828,290.4256286621094,294.1499938964844,264.25,263.22723388671875,265.4173889160156,264.2688293457031,289.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737666726112,0.0,0.0,0.0,-0.0228860918432474,60.0,-21.44597244262696,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0001184047505375,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.0001246854517376,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.209254494635388e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001246858591912,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914540961384,290.41375732421875,294.1499938964844,264.2133483886719,263.19305419921875,265.39093017578125,264.23468017578125,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.462322235107425,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0001184047505375,292.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.0001246854517376,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078857421875,0.0,0.0,9.209254494635388e-05,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001246858591912,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914540961384,290.41375732421875,294.1499938964844,264.2133483886719,263.19305419921875,265.39093017578125,264.23468017578125,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856690227985,60.0,-21.462322235107425,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,0.0001184015200124,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001246820611413,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,9.2090034740977e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.000124682454043,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.000591438030824,290.4018249511719,294.1499938964844,264.1766662597656,263.1593017578125,265.3641967773437,264.19854736328125,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.479921340942383,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,290.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644287109375,0.0,0.0,0.0001184015200124,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53521728515625,0.0,0.0,0.0001246820611413,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,9.2090034740977e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.000124682454043,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.000591438030824,290.4018249511719,294.1499938964844,264.1766662597656,263.1593017578125,265.3641967773437,264.19854736328125,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.6452419749366534e-08,0.0012615162413567,-0.0941611230373382,0.0,0.0,0.0,-0.0228836685419082,60.0,-21.479921340942383,-0.0,-1.085101644093811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001183987624244,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52996826171875,0.0,0.0,0.0001246791653102,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,9.208789560943842e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0001246795582119,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.0005914242356084,290.39581298828125,294.1499938964844,264.1583251953125,263.142578125,265.35076904296875,264.1802978515625,289.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614869046956,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.4886417388916,-0.0,-1.0850510534510249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0001183942804345,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0001246744359377,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.20844031497836e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001246748288394,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.524658203125,0.0,0.0,0.0005914018838666,290.3898010253906,294.1499938964844,264.1400146484375,263.1259765625,265.3372497558594,264.1620178222656,289.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261475495994,3.644338164576767e-08,0.0012614390579983,-0.0941377505660057,0.0,0.0,0.0,-0.0228791888803243,60.0,-21.49715614318848,-0.0,-1.084968772602224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001183803979074,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001246598258148,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.207360562868416e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001246602041646,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0005913325585424,290.37774658203125,294.1499938964844,264.10333251953125,263.0930480957031,265.3100891113281,264.1253967285156,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613274157047,3.6426069272010864e-08,0.0012612909777089,-0.0940929651260376,0.0,0.0,0.0,-0.0228706058114767,60.0,-21.51349449157715,-0.0,-1.0847141140857281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001183803979074,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001246598258148,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.207360562868416e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001246602041646,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,0.0005913325585424,290.37774658203125,294.1499938964844,264.10333251953125,263.0930480957031,265.3100891113281,264.1253967285156,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613274157047,3.6426069272010864e-08,0.0012612909777089,-0.0940929651260376,0.0,0.0,0.0,-0.0228706058114767,60.0,-21.51349449157715,-0.0,-1.0847141140857281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001183569402201,292.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001246351312147,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.20553575269878e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001246355095645,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,0.000591215386521,290.3656311035156,294.1499938964844,264.0666809082031,263.0604553222656,265.28271484375,264.0887756347656,289.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610774720087,3.63968197802933e-08,0.001261041034013,-0.0940173119306564,0.0,0.0,0.0,-0.022856106981635,60.0,-21.52834892272949,-0.0,-1.0842840936220457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0001183569402201,292.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001246351312147,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.20553575269878e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001246355095645,291.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50341796875,0.0,0.0,0.000591215386521,290.3656311035156,294.1499938964844,264.0666809082031,263.0604553222656,265.28271484375,264.0887756347656,289.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610774720087,3.63968197802933e-08,0.001261041034013,-0.0940173119306564,0.0,0.0,0.0,-0.022856106981635,60.0,-21.52834892272949,-0.0,-1.0842840936220457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001183216081699,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001245979365194,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.202788351103663e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0001245983003173,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0005910389591008,290.3534851074219,294.1499938964844,264.0299987792969,263.0282287597656,265.255126953125,264.0521240234375,289.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607009848579,3.6352780341530895e-08,0.0012606646632775,-0.0939033925533294,0.0,0.0,0.0,-0.0228342749178409,60.0,-21.54126739501953,-0.0,-1.083636789189768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001183216081699,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001245979365194,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427307128906,0.0,0.0,9.202788351103663e-05,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0001245983003173,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927062988281,0.0,0.0,0.0005910389591008,290.3534851074219,294.1499938964844,264.0299987792969,263.0282287597656,265.255126953125,264.0521240234375,289.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607009848579,3.6352780341530895e-08,0.0012606646632775,-0.0939033925533294,0.0,0.0,0.0,-0.0228342749178409,60.0,-21.54126739501953,-0.0,-1.083636789189768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001182722990051,292.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001245460152858,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,9.198953193845227e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001245463790837,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0005907926824875,290.3412780761719,294.1499938964844,263.99334716796875,262.996337890625,265.2273864746094,264.0155029296875,289.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601754860952,3.629131128946028e-08,0.0012601392809301,-0.0937443822622299,0.0,0.0,0.0,-0.0228038039058446,60.0,-21.551877975463867,-0.0,-1.08273354726407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001182722990051,292.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001245460152858,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,9.198953193845227e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001245463790837,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0005907926824875,290.3412780761719,294.1499938964844,263.99334716796875,262.996337890625,265.2273864746094,264.0155029296875,289.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601754860952,3.629131128946028e-08,0.0012601392809301,-0.0937443822622299,0.0,0.0,0.0,-0.0228038039058446,60.0,-21.551877975463867,-0.0,-1.08273354726407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0001182413179776,292.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001245133898919,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,9.19654339668341e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,0.0001245137536898,291.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0005906379083171,290.33514404296875,294.1499938964844,263.9750061035156,262.98046875,265.2134094238281,263.9971923828125,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598454486578,3.625269329177172e-08,0.0012598092434927,-0.0936444774270057,0.0,0.0,0.0,-0.0227846596390008,60.0,-21.55616950988769,-0.0,-1.0821663209981125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887756347656,0.0,0.0,0.0001182060223072,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001244762388523,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,9.19379890547134e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001244765880983,291.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0005904616555199,290.3290100097656,294.1499938964844,263.9566650390625,262.9646911621094,265.1994323730469,263.9788818359375,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594694271683,3.620870714371449e-08,0.0012594332220032,-0.0935306847095489,0.0,0.0,0.0,-0.0227628536522388,60.0,-21.55967903137207,-0.0,-1.081520366597033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.0001181230982183,292.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.000124388912809,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.187348769046366e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.000124389262055,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0005900474498048,290.31671142578125,294.1499938964844,263.9200134277344,262.933349609375,265.1712951660156,263.9422607421875,288.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585857184603,3.610534449194348e-08,0.0012585496297106,-0.0932632759213447,0.0,0.0,0.0,-0.0227116141468286,60.0,-21.56450462341309,-0.0,-1.080003215747638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.0001181230982183,292.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.000124388912809,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.187348769046366e-05,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.000124389262055,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0005900474498048,290.31671142578125,294.1499938964844,263.9200134277344,262.933349609375,265.1712951660156,263.9422607421875,288.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585857184603,3.610534449194348e-08,0.0012585496297106,-0.0932632759213447,0.0,0.0,0.0,-0.0227116141468286,60.0,-21.56450462341309,-0.0,-1.080003215747638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001180210965685,292.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001242815051227,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,9.17941506486386e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001242818543687,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0005895379581488,290.30438232421875,294.1499938964844,263.8833312988281,262.9022216796875,265.1430358886719,263.9056701660156,288.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.5978207080233915e-08,0.0012574628926813,-0.0929343327879905,0.0,0.0,0.0,-0.0226485878229141,60.0,-21.56606674194336,-0.0,-1.07813868055473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
