time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429600,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001180210965685,292.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001242815051227,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,9.17941506486386e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0001242818543687,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493713378906,0.0,0.0,0.0005895379581488,290.30438232421875,294.1499938964844,263.8833312988281,262.9022216796875,265.1430358886719,263.9056701660156,288.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574988650158,3.5978207080233915e-08,0.0012574628926813,-0.0929343327879905,0.0,0.0,0.0,-0.0226485878229141,60.0,-21.56606674194336,-0.0,-1.07813868055473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,0.0001179016326204,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001241557183675,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.170123666990548e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001241560530615,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0005889412714168,290.2919921875,294.1499938964844,263.8466796875,262.8713073730469,265.1145935058594,263.8690795898437,288.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829312849955386e-08,0.0012561902403831,-0.092549055814743,0.0,0.0,0.0,-0.0225747767835855,60.0,-21.564285278320312,-0.0,-1.0759570301388521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,0.0001179016326204,292.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0001241557183675,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,9.170123666990548e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001241560530615,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.0005889412714168,290.2919921875,294.1499938964844,263.8466796875,262.8713073730469,265.1145935058594,263.8690795898437,288.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829312849955386e-08,0.0012561902403831,-0.092549055814743,0.0,0.0,0.0,-0.0225747767835855,60.0,-21.564285278320312,-0.0,-1.0759570301388521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001177664889837,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001240134006366,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.1596128186211e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0001240137353306,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0005882661789655,290.27960205078125,294.1499938964844,263.8099975585937,262.840576171875,265.08599853515625,263.83251953125,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660868036302424e-08,0.0012547502992674,-0.0921131446957588,0.0,0.0,0.0,-0.0224912744015455,60.0,-21.559398651123047,-0.0,-1.0734915889543117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001177664889837,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42742919921875,0.0,0.0,0.0001240134006366,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.1596128186211e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,0.0001240137353306,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0005882661789655,290.27960205078125,294.1499938964844,263.8099975585937,262.840576171875,265.08599853515625,263.83251953125,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547860387712,3.5660868036302424e-08,0.0012547502992674,-0.0921131446957588,0.0,0.0,0.0,-0.0224912744015455,60.0,-21.559398651123047,-0.0,-1.0734915889543117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.0001176942314486,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0001239373232237,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,9.153992868959904e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001239376579178,291.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0005879052914679,290.2733764648437,294.1499938964844,263.7916564941406,262.8252868652344,265.0716552734375,263.8142395019531,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254016184248,3.557081740268586e-08,0.0012539805611595,-0.0918800830841064,0.0,0.0,0.0,-0.022446634247899,60.0,-21.555984497070312,-0.0,-1.0721747401021277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001176188525278,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0001238579425262,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.148129902314396e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,0.0001238582772202,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0005875287461094,290.26715087890625,294.1499938964844,263.7733459472656,262.8100280761719,265.0572814941406,263.79595947265625,288.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532129185274,3.547686588944998e-08,0.0012531774118542,-0.091636911034584,0.0,0.0,0.0,-0.0224000588059425,60.0,-21.551898956298828,-0.0,-1.0708016873195449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001174625067505,292.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001236933167092,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,9.13596959435381e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0001236936368513,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0005867478321306,290.2546691894531,294.1499938964844,263.7366638183594,262.77960205078125,265.0284118652344,263.7594299316406,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5282003096881454e-08,0.0012515117414295,-0.0911325141787529,0.0,0.0,0.0,-0.0223034601658582,60.0,-21.542423248291016,-0.0,-1.0679566742055613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,0.0001174625067505,292.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053039550781,0.0,0.0,0.0001236933167092,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,9.13596959435381e-05,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0001236936368513,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,0.0005867478321306,290.2546691894531,294.1499938964844,263.7366638183594,262.77960205078125,265.0284118652344,263.7594299316406,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5282003096881454e-08,0.0012515117414295,-0.0911325141787529,0.0,0.0,0.0,-0.0223034601658582,60.0,-21.542423248291016,-0.0,-1.0679566742055613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001173008495243,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001235230884049,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,9.1233967395965e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.000123523408547,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0005859403172507,290.2421875,294.1499938964844,263.70001220703125,262.7492980957031,264.9994201660156,263.7228698730469,288.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498245341703,3.5080525151443e-08,0.0012497894931584,-0.0906109064817428,0.0,0.0,0.0,-0.0222035814076662,60.0,-21.531593322753903,-0.0,-1.0650190773731084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001173008495243,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,0.0001235230884049,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244445800781,0.0,0.0,9.1233967395965e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.000123523408547,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0005859403172507,290.2421875,294.1499938964844,263.70001220703125,262.7492980957031,264.9994201660156,263.7228698730469,288.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498245341703,3.5080525151443e-08,0.0012497894931584,-0.0906109064817428,0.0,0.0,0.0,-0.0222035814076662,60.0,-21.531593322753903,-0.0,-1.0650190773731084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001171328112832,292.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0001233461371157,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.110326936934145e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001233464572578,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0005851009627804,290.2296447753906,294.1499938964844,263.663330078125,262.7191162109375,264.97027587890625,263.68634033203125,288.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480339501053,3.4871092680077715e-08,0.001247999141924,-0.0900686383247375,0.0,0.0,0.0,-0.0220997594296932,60.0,-21.51955223083496,-0.0,-1.0619697832225938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001171328112832,292.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0001233461371157,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.110326936934145e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001233464572578,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0005851009627804,290.2296447753906,294.1499938964844,263.663330078125,262.7191162109375,264.97027587890625,263.68634033203125,288.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480339501053,3.4871092680077715e-08,0.001247999141924,-0.0900686383247375,0.0,0.0,0.0,-0.0220997594296932,60.0,-21.51955223083496,-0.0,-1.0619697832225938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001169528622995,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001231566420756,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,9.0963309048675e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001231569476658,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0005842021200805,290.21710205078125,294.1499938964844,263.6266784667969,262.68896484375,264.9410400390625,263.6498107910156,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.50572395324707,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001169528622995,292.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0001231566420756,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49810791015625,0.0,0.0,9.0963309048675e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001231569476658,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0005842021200805,290.21710205078125,294.1499938964844,263.6266784667969,262.68896484375,264.9410400390625,263.6498107910156,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.50572395324707,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,290.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0001168589442386,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0001230577472597,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.08902584342286e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0001230580528499,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0005837330245412,290.2108154296875,294.1499938964844,263.6083374023437,262.6739196777344,264.9263916015625,263.6315612792969,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.452976571338695e-08,0.0012450814247131,-0.0891847014427185,0.0,0.0,0.0,-0.0219305548816919,60.0,-21.498016357421875,-0.0,-1.057009413329979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,290.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,0.0001167623559013,292.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0001229560439242,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.081514144781976e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48077392578125,0.0,0.0,0.0001229563495144,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,0.0005832505412399,290.2045288085937,294.1499938964844,263.5899963378906,262.65887451171875,264.91168212890625,263.6133117675781,288.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440868886187,3.440939266852183e-08,0.0012440524296835,-0.0888729095458984,0.0,0.0,0.0,-0.0218708794564008,60.0,-21.489789962768555,-0.0,-1.0552628282312072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001165633657365,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0001227465108968,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.066036727745086e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001227468019351,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0005822565872222,290.1919250488281,294.1499938964844,263.5533447265625,262.6287841796875,264.8822326660156,263.5768127441406,288.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161384832032133e-08,0.001241932506673,-0.0882304683327674,0.0,0.0,0.0,-0.021747937425971,60.0,-21.47215461730957,-0.0,-1.0516689030737325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001165633657365,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0001227465108968,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,9.066036727745086e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001227468019351,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0005822565872222,290.1919250488281,294.1499938964844,263.5533447265625,262.6287841796875,264.8822326660156,263.5768127441406,288.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161384832032133e-08,0.001241932506673,-0.0882304683327674,0.0,0.0,0.0,-0.021747937425971,60.0,-21.47215461730957,-0.0,-1.0516689030737325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001163582928711,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001225305459229,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.050086373463272e-05,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001225308515131,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005812321905978,290.1792907714844,294.1499938964844,263.51666259765625,262.5987243652344,264.8526306152344,263.5403137207031,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579550455186e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212328523397,60.0,-21.45304107666016,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001163582928711,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,0.0001225305459229,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.050086373463272e-05,290.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001225308515131,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005812321905978,290.1792907714844,294.1499938964844,263.51666259765625,262.5987243652344,264.8526306152344,263.5403137207031,288.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579550455186e-08,0.0012397476239129,-0.0875682681798935,0.0,0.0,0.0,-0.0216212328523397,60.0,-21.45304107666016,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001161499021691,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001223111175931,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,9.033878450281918e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0001223114086315,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0005801912629976,290.1666564941406,294.1499938964844,263.4800109863281,262.5686340332031,264.8229675292969,263.5038452148437,288.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952572345733,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.43303680419922,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001161499021691,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32672119140625,0.0,0.0,0.0001223111175931,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454345703125,0.0,0.0,9.033878450281918e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0001223114086315,291.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0005801912629976,290.1666564941406,294.1499938964844,263.4800109863281,262.5686340332031,264.8229675292969,263.5038452148437,288.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375611113384,3.3646081476490515e-08,0.0012375274673104,-0.0868952572345733,0.0,0.0,0.0,-0.0214924849569797,60.0,-21.43303680419922,-0.0,-1.0442210651717688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001159411185653,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0001220912672579,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,9.017639968078583e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001220915437443,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0005791483563371,290.15399169921875,294.1499938964844,263.4433288574219,262.5384826660156,264.7931823730469,263.46734619140625,288.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.3385880726655166e-08,0.0012353031197562,-0.0862208753824234,0.0,0.0,0.0,-0.0213634930551052,60.0,-21.412578582763672,-0.0,-1.0404703232325121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001159411185653,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.0001220912672579,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,9.017639968078583e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001220915437443,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0005791483563371,290.15399169921875,294.1499938964844,263.4433288574219,262.5384826660156,264.7931823730469,263.46734619140625,288.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353364145383,3.3385880726655166e-08,0.0012353031197562,-0.0862208753824234,0.0,0.0,0.0,-0.0213634930551052,60.0,-21.412578582763672,-0.0,-1.0404703232325121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001158372324425,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,0.0001219818732351,290.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,9.009560017148031e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001219821497215,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,0.0005786294932477,290.14764404296875,294.1499938964844,263.42498779296875,262.5233764648437,264.7782592773437,263.4490966796875,288.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.40233612060547,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,290.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971252441406,0.0,0.0,0.0001157346996478,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,0.0001218738980242,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,9.001584840007126e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001218741745105,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.0005781172658316,290.1413269042969,294.1499938964844,263.4066772460937,262.5082702636719,264.7633056640625,263.4308776855469,288.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.3128621623745864e-08,0.0012331039179116,-0.0855540111660957,0.0,0.0,0.0,-0.0212359633296728,60.0,-21.3922119140625,-0.0,-1.0367686087420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,290.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001155349600594,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001216635719174,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,8.986049942905083e-05,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001216638484038,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0005771195865236,290.1286315917969,294.1499938964844,263.3699951171875,262.4779663085937,264.7333374023437,263.3943786621094,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969718712702e-08,0.0012309759622439,-0.0849086418747901,0.0,0.0,0.0,-0.0211125630885362,60.0,-21.37260627746582,-0.0,-1.0331930866414041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,290.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0001155349600594,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0001216635719174,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,8.986049942905083e-05,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001216638484038,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0005771195865236,290.1286315917969,294.1499938964844,263.3699951171875,262.4779663085937,264.7333374023437,263.3943786621094,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969718712702e-08,0.0012309759622439,-0.0849086418747901,0.0,0.0,0.0,-0.0211125630885362,60.0,-21.37260627746582,-0.0,-1.0331930866414041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001153439588961,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001214624426211,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,8.971193892648444e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,0.0001214627118315,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0005761655047535,290.11590576171875,294.1499938964844,263.3333435058594,262.4475402832031,264.7032470703125,263.35791015625,288.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289736187085,3.264165115979267e-08,0.0012289409060031,-0.0842913836240768,0.0,0.0,0.0,-0.0209945570677518,60.0,-21.35432243347168,-0.0,-1.0297796393388128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001153439588961,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001214624426211,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,8.971193892648444e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,0.0001214627118315,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0005761655047535,290.11590576171875,294.1499938964844,263.3333435058594,262.4475402832031,264.7032470703125,263.35791015625,288.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289736187085,3.264165115979267e-08,0.0012289409060031,-0.0842913836240768,0.0,0.0,0.0,-0.0209945570677518,60.0,-21.35432243347168,-0.0,-1.0297796393388128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001151675824075,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.000121276716527,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,8.957476529758424e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0001212769784615,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0005752845318056,290.1031799316406,294.1499938964844,263.2966613769531,262.4169921875,264.673095703125,263.3214111328125,288.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270942097529,3.2421841211771614e-08,0.0012270618462935,-0.0837213173508644,0.0,0.0,0.0,-0.0208855886012315,60.0,-21.33818817138672,-0.0,-1.0266326455621313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001151675824075,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.000121276716527,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,8.957476529758424e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0001212769784615,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0005752845318056,290.1031799316406,294.1499938964844,263.2966613769531,262.4169921875,264.673095703125,263.3214111328125,288.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270942097529,3.2421841211771614e-08,0.0012270618462935,-0.0837213173508644,0.0,0.0,0.0,-0.0208855886012315,60.0,-21.33818817138672,-0.0,-1.0266326455621313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001150058451457,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001211064009112,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,8.9448963990435e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001211066555697,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0005744766094721,290.0904235839844,294.1499938964844,263.260009765625,262.38629150390625,264.642822265625,263.284912109375,288.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253707973286,3.2220267343063824e-08,0.0012253385502845,-0.0831984877586364,0.0,0.0,0.0,-0.0207856614142656,60.0,-21.32457733154297,-0.0,-1.0237509684429825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001150058451457,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,0.0001211064009112,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.366455078125,0.0,0.0,8.9448963990435e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001211066555697,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0005744766094721,290.0904235839844,294.1499938964844,263.260009765625,262.38629150390625,264.642822265625,263.284912109375,288.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253707973286,3.2220267343063824e-08,0.0012253385502845,-0.0831984877586364,0.0,0.0,0.0,-0.0207856614142656,60.0,-21.32457733154297,-0.0,-1.0237509684429825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0001149338640971,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524108886719,0.0,0.0,0.0001210306072607,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,8.939298277255148e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001210308619192,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0005741171189583,290.08404541015625,294.1499938964844,263.2416687011719,262.3708801269531,264.6276550292969,263.26666259765625,288.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246039696037,3.213056487538779e-08,0.0012245718389749,-0.0829658061265945,0.0,0.0,0.0,-0.020741194486618,60.0,-21.319204330444336,-0.0,-1.0224699309446805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,290.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001148667142842,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001209598922287,290.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,8.934075594879687e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001209601468872,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.0005737816682085,290.07763671875,294.1499938964844,263.22332763671875,262.3554077148437,264.6124572753906,263.2483825683594,288.6991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238882482051,3.2046873599256294e-08,0.0012238562339916,-0.0827486887574195,0.0,0.0,0.0,-0.0206997040659189,60.0,-21.31463623046875,-0.0,-1.0212754375515942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001147479488281,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001208348330692,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,8.92483803909272e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001208350877277,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0005731884157285,290.0648498535156,294.1499938964844,263.1866760253906,262.3243103027344,264.5819702148437,263.2118530273437,288.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226228136569,3.1898863994683786e-08,0.0012225909158587,-0.0823647081851959,0.0,0.0,0.0,-0.0206263326108455,60.0,-21.308164596557617,-0.0,-1.0191646282464717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.320068359375,0.0,0.0,0.0001147479488281,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001208348330692,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,8.92483803909272e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,0.0001208350877277,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0005731884157285,290.0648498535156,294.1499938964844,263.1866760253906,262.3243103027344,264.5819702148437,263.2118530273437,288.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226228136569,3.1898863994683786e-08,0.0012225909158587,-0.0823647081851959,0.0,0.0,0.0,-0.0206263326108455,60.0,-21.308164596557617,-0.0,-1.0191646282464717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
