time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431940,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001146582944784,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001207404275191,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,8.917864761315286e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001207406749017,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0005727406241931,290.0520324707031,294.1499938964844,263.1499938964844,262.29302978515625,264.5513916015625,263.17529296875,288.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216673931106,3.1787124044058146e-08,0.0012216356117278,-0.082074798643589,0.0,0.0,0.0,-0.0205709394067525,60.0,-21.306554794311523,-0.0,-1.0175725861927277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001146582944784,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001207404275191,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,8.917864761315286e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001207406749017,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0005727406241931,290.0520324707031,294.1499938964844,263.1499938964844,262.29302978515625,264.5513916015625,263.17529296875,288.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216673931106,3.1787124044058146e-08,0.0012216356117278,-0.082074798643589,0.0,0.0,0.0,-0.0205709394067525,60.0,-21.306554794311523,-0.0,-1.0175725861927277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0001145967980846,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001206756787723,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,8.913082274375483e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001206759188789,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0005724334623664,290.0391845703125,294.1499938964844,263.11334228515625,262.2615966796875,264.52069091796875,263.1387023925781,288.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210120912641,3.171048490457906e-08,0.0012209803098812,-0.0818759426474571,0.0,0.0,0.0,-0.0205329451709985,60.0,-21.3098258972168,-0.0,-1.0164812636048737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,290.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,0.0001145967980846,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001206756787723,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,8.913082274375483e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001206759188789,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0005724334623664,290.0391845703125,294.1499938964844,263.11334228515625,262.2615966796875,264.52069091796875,263.1387023925781,288.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210120912641,3.171048490457906e-08,0.0012209803098812,-0.0818759426474571,0.0,0.0,0.0,-0.0205329451709985,60.0,-21.3098258972168,-0.0,-1.0164812636048737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0001145645001088,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001206416636705,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,8.910569886211306e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001206419037771,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0005722721107304,290.0263061523437,294.1499938964844,263.07666015625,262.2301330566406,264.4898986816406,263.10211181640625,288.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670222000457215e-08,0.0012206360697746,-0.081771470606327,0.0,0.0,0.0,-0.0205129869282245,60.0,-21.31842422485352,-0.0,-1.0159082108884833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,0.0001145645001088,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0001206416636705,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,8.910569886211306e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0001206419037771,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0005722721107304,290.0263061523437,294.1499938964844,263.07666015625,262.2301330566406,264.4898986816406,263.10211181640625,288.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670222000457215e-08,0.0012206360697746,-0.081771470606327,0.0,0.0,0.0,-0.0205129869282245,60.0,-21.31842422485352,-0.0,-1.0159082108884833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001145584028563,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0001206352462759,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,8.910095493774861e-05,290.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29058837890625,0.0,0.0,0.0001206354791065,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0005722416681237,290.01983642578125,294.1499938964844,263.0583190917969,262.21441650390625,264.4744567871094,263.08380126953125,288.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.166261919318458e-08,0.0012205709936097,-0.0817517414689064,0.0,0.0,0.0,-0.0205092169344425,60.0,-21.32470703125,-0.0,-1.0158000662841005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,0.000114558803034,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,0.0001206356682814,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,8.910126780392602e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.000120635908388,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,0.0005722437053918,290.0133972167969,294.1499938964844,263.0400085449219,262.1986999511719,264.458984375,263.0654602050781,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.166312012581329e-08,0.0012205753009766,-0.0817530378699302,0.0,0.0,0.0,-0.0205094646662473,60.0,-21.33226585388184,-0.0,-1.0158071717114581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001145783826359,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0001206562883453,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,8.91164963832125e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001206565211759,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.0005723414942622,290.0004272460937,294.1499938964844,263.0033264160156,262.1672058105469,264.42791748046875,263.02880859375,288.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208153493702,3.1687513057931944e-08,0.0012207836844027,-0.0818163305521011,0.0,0.0,0.0,-0.0205215569585561,60.0,-21.350994110107425,-0.0,-1.0161542718378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,290.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001145783826359,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0001206562883453,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,8.91164963832125e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0001206565211759,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766967773437,0.0,0.0,0.0005723414942622,290.0004272460937,294.1499938964844,263.0033264160156,262.1672058105469,264.42791748046875,263.02880859375,288.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208153493702,3.1687513057931944e-08,0.0012207836844027,-0.0818163305521011,0.0,0.0,0.0,-0.0205215569585561,60.0,-21.350994110107425,-0.0,-1.0161542718378769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0001146211507148,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0001207013337989,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,8.914976206142455e-05,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.0001207015593536,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0005725551745854,289.9874572753906,294.1499938964844,262.9666748046875,262.1357116699219,264.3967590332031,262.9920959472656,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.37421607971192,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0001146211507148,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0001207013337989,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,8.914976206142455e-05,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.0001207015593536,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0005725551745854,289.9874572753906,294.1499938964844,262.9666748046875,262.1357116699219,264.3967590332031,262.9920959472656,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.1740807315827624e-08,0.001221239217557,-0.0819546207785606,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.37421607971192,-0.0,-1.0169129893711216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001146851209341,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,0.0001207686946145,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,8.919951505959034e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001207689201692,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0005728746764361,289.97442626953125,294.1499938964844,262.92999267578125,262.10418701171875,264.3654479980469,262.95538330078125,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182052310535255e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.40160179138184,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001146851209341,292.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531066894531,0.0,0.0,0.0001207686946145,290.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,8.919951505959034e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0001207689201692,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0005728746764361,289.97442626953125,294.1499938964844,262.92999267578125,262.10418701171875,264.3654479980469,262.95538330078125,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182052310535255e-08,0.0012219205964356,-0.0821614488959312,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.40160179138184,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001147688963101,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001208569228765,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,8.926467853598297e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001208571484312,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,0.0005732931895181,289.9613647460937,294.1499938964844,262.8933410644531,262.0726623535156,264.333984375,262.91864013671875,288.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492314951778e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.43292617797852,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001147688963101,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001208569228765,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,8.926467853598297e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,0.0001208571484312,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,0.0005732931895181,289.9613647460937,294.1499938964844,262.8933410644531,262.0726623535156,264.333984375,262.91864013671875,288.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.192492314951778e-08,0.0012228130362927,-0.0824323147535324,0.0,0.0,0.0,-0.0206392463296651,60.0,-21.43292617797852,-0.0,-1.0195360999887273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098999023437,0.0,0.0,0.0001148175506386,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.000120908167446,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275085449219,0.0,0.0,8.930252079153433e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001209083857247,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0005735362647101,289.9548034667969,294.1499938964844,262.875,262.056884765625,264.3182067871094,262.9002685546875,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.4499454498291,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,290.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0001148703158833,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001209637266583,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,8.934355719247833e-05,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0001209639449371,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0005737998289987,289.9482421875,294.1499938964844,262.8566589355469,262.0411071777344,264.3023986816406,262.88189697265625,288.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-21.46776008605957,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0001149887684732,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001210884656757,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,8.943568536778912e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001210886839544,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0005743915680795,289.9350891113281,294.1499938964844,262.82000732421875,262.0095520019531,264.27069091796875,262.8451232910156,288.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892619199527e-08,0.0012251553125679,-0.0831431373953819,0.0,0.0,0.0,-0.0207750797271728,60.0,-21.50596237182617,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0001149887684732,292.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0001210884656757,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,8.943568536778912e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001210886839544,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,0.0005743915680795,289.9350891113281,294.1499938964844,262.82000732421875,262.0095520019531,264.27069091796875,262.8451232910156,288.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219892619199527e-08,0.0012251553125679,-0.0831431373953819,0.0,0.0,0.0,-0.0207750797271728,60.0,-21.50596237182617,-0.0,-1.0234461456093413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,0.0001151207616203,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001212274655699,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,8.953834912972525e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001212276765727,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0005750508862547,289.921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2388000488281,262.8083190917969,288.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.236341683532373e-08,0.0012265613768249,-0.0835697948932647,0.0,0.0,0.0,-0.0208566226065158,60.0,-21.54692649841309,-0.0,-1.0257970473048773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,0.0001151207616203,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001212274655699,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,8.953834912972525e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001212276765727,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0005750508862547,289.921875,294.1499938964844,262.7833251953125,261.9779357910156,264.2388000488281,262.8083190917969,288.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.236341683532373e-08,0.0012265613768249,-0.0835697948932647,0.0,0.0,0.0,-0.0208566226065158,60.0,-21.54692649841309,-0.0,-1.0257970473048773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001152661425294,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001213805589941,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,8.965142478700727e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001213807699969,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,0.0005757770850323,289.9086303710937,294.1499938964844,262.7466735839844,261.94635009765625,264.2068176269531,262.77154541015625,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281426461413,3.2544587469374164e-08,0.0012281101662665,-0.0840396657586097,0.0,0.0,0.0,-0.0209464319050312,60.0,-21.590478897094727,-0.0,-1.0283893914220245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001152661425294,292.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,0.0001213805589941,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,8.965142478700727e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776428222656,0.0,0.0,0.0001213807699969,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09307861328125,0.0,0.0,0.0005757770850323,289.9086303710937,294.1499938964844,262.7466735839844,261.94635009765625,264.2068176269531,262.77154541015625,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281426461413,3.2544587469374164e-08,0.0012281101662665,-0.0840396657586097,0.0,0.0,0.0,-0.0209464319050312,60.0,-21.590478897094727,-0.0,-1.0283893914220245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001154222045443,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001215449083247,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,8.97728095878847e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001215451120515,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0005765567184425,289.89532470703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1746826171875,262.7347106933594,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.2739077227006426e-08,0.0012297726934775,-0.0845440253615379,0.0,0.0,0.0,-0.0210428480058908,60.0,-21.63651466369629,-0.0,-1.0311759979231284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001154222045443,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0001215449083247,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,8.97728095878847e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001215451120515,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,0.0005765567184425,289.89532470703125,294.1499938964844,262.7099914550781,261.91473388671875,264.1746826171875,262.7347106933594,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.2739077227006426e-08,0.0012297726934775,-0.0845440253615379,0.0,0.0,0.0,-0.0210428480058908,60.0,-21.63651466369629,-0.0,-1.0311759979231284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001155040736193,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0001216311211464,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,8.983648149296641e-05,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0001216313248733,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0005769656854681,289.8886413574219,294.1499938964844,262.6916809082031,261.8988952636719,264.1585388183594,262.71630859375,288.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.284110405843421e-08,0.0012306448770686,-0.0848085731267929,0.0,0.0,0.0,-0.0210934244096279,60.0,-21.66029930114746,-0.0,-1.0326393606874262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373596191406,0.0,0.0,0.0001155879654106,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001217194658238,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,8.990173228085041e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001217196695506,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000577384722419,289.8819580078125,294.1499938964844,262.67333984375,261.8830871582031,264.1423645019531,262.6979064941406,288.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945649763860274e-08,0.0012315385974943,-0.0850796401500701,0.0,0.0,0.0,-0.0211452525109052,60.0,-21.684511184692383,-0.0,-1.0341398848368045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.0001157615697593,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0001219022815348,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,9.003675222629681e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.0001219024779857,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0005782519001513,289.8685607910156,294.1499938964844,262.6366577148437,261.8514404296875,264.10992431640625,262.6610717773437,288.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.316199581604452e-08,0.0012333879712969,-0.0856405347585678,0.0,0.0,0.0,-0.0212525017559528,60.0,-21.734161376953125,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,0.0001157615697593,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0001219022815348,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,9.003675222629681e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.0001219024779857,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0005782519001513,289.8685607910156,294.1499938964844,262.6366577148437,261.8514404296875,264.10992431640625,262.6610717773437,288.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.316199581604452e-08,0.0012333879712969,-0.0856405347585678,0.0,0.0,0.0,-0.0212525017559528,60.0,-21.734161376953125,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.00011594100215,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.000122091238154,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,9.017631964525208e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001220914418809,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0005791482399217,289.8551025390625,294.1499938964844,262.6000061035156,261.8197631835937,264.0773620605469,262.6242370605469,288.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353330384939,3.3385614273129256e-08,0.0012352996272966,-0.0862201899290084,0.0,0.0,0.0,-0.0213633570820093,60.0,-21.78507423400879,-0.0,-1.0404664863017389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.00011594100215,292.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.000122091238154,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,9.017631964525208e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001220914418809,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0005791482399217,289.8551025390625,294.1499938964844,262.6000061035156,261.8197631835937,264.0773620605469,262.6242370605469,288.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353330384939,3.3385614273129256e-08,0.0012352996272966,-0.0862201899290084,0.0,0.0,0.0,-0.0213633570820093,60.0,-21.78507423400879,-0.0,-1.0404664863017389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001161246909759,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001222846767632,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.031919034896418e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001222848659381,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0005800658254884,289.84161376953125,294.1499938964844,262.5633239746094,261.7880554199219,264.044677734375,262.58740234375,288.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452982630908e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.021476836875081,60.0,-21.83708953857422,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001161246909759,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03173828125,0.0,0.0,0.0001222846767632,290.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,9.031919034896418e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100158691406,0.0,0.0,0.0001222848659381,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0005800658254884,289.84161376953125,294.1499938964844,262.5633239746094,261.7880554199219,264.044677734375,262.58740234375,288.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.361452982630908e-08,0.0012372564524412,-0.0868134945631027,0.0,0.0,0.0,-0.021476836875081,60.0,-21.83708953857422,-0.0,-1.0437658914952409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001163107372121,292.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001224805891979,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.046388731803744e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001224807783728,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0005809951690025,289.8280334472656,294.1499938964844,262.52667236328125,261.75634765625,264.0118103027344,262.5505676269531,288.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88982582092285,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001163107372121,292.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,0.0001224805891979,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.046388731803744e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001224807783728,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.0005809951690025,289.8280334472656,294.1499938964844,262.52667236328125,261.75634765625,264.0118103027344,262.5505676269531,288.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.88982582092285,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0001164042259915,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001225790474563,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,9.05366032384336e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001225792366312,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01300048828125,0.0,0.0,0.000581462169066,289.8212280273437,294.1499938964844,262.5083312988281,261.740478515625,263.9953308105469,262.5321655273437,288.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.916337966918945,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001164976274594,292.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,0.0001226773892994,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,9.06092463992536e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001226775784743,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0005819287616759,289.8144226074219,294.1499938964844,262.489990234375,261.724609375,263.97882080078125,262.5137634277344,288.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.942895889282227,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001166832298622,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001228728506248,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.075360867427662e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0001228730397997,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0005828558932989,289.8007507324219,294.1499938964844,262.4533386230469,261.69287109375,263.9456787109375,262.4769287109375,288.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.995962142944336,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
