time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434280,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001166832298622,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0001228728506248,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,9.075360867427662e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0001228730397997,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0005828558932989,289.8007507324219,294.1499938964844,262.4533386230469,261.69287109375,263.9456787109375,262.4769287109375,288.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.995962142944336,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001168661474366,292.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0001230654743267,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.089587547350676e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001230656635016,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.00058376963716,289.7870483398437,294.1499938964844,262.4166564941406,261.6611022949219,263.9124450683594,262.4400939941406,288.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.04876136779785,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.0001168661474366,292.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0001230654743267,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.089587547350676e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0001230656635016,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.00058376963716,289.7870483398437,294.1499938964844,262.4166564941406,261.6611022949219,263.9124450683594,262.4400939941406,288.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.04876136779785,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.000117043746286,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001232524955412,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,9.103400952881202e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001232526701642,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0005846567801199,289.7732849121094,294.1499938964844,262.3800048828125,261.6293334960937,263.8790588378906,262.4032592773437,288.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.100780487060547,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.000117043746286,292.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001232524955412,290.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,9.103400952881202e-05,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001232526701642,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.0005846567801199,289.7732849121094,294.1499938964844,262.3800048828125,261.6293334960937,263.8790588378906,262.4032592773437,288.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759889189217574e-08,0.0012470475630834,-0.0897806733846664,0.0,0.0,0.0,-0.0220446269959211,60.0,-22.100780487060547,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001171475159935,292.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0001233617658726,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,9.111471445066854e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001233619550475,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0005851751193404,289.7650146484375,294.1499938964844,262.3580017089844,261.6102600097656,263.8589782714844,262.38116455078125,288.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921151983959e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.13155746459961,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0001172150077763,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001234328519785,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,9.116721048485488e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274963378906,0.0,0.0,0.0001234330266015,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0005855122581124,289.7594909667969,294.1499938964844,262.34332275390625,261.5975341796875,263.8455505371094,262.366455078125,288.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.151836395263672,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001172975316876,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0001235197414644,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,9.12313989829272e-05,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.0001235199306393,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.000585924484767,289.7525634765625,294.1499938964844,262.32501220703125,261.5816345214844,263.8287658691406,262.3480529785156,288.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.50761695244728e-08,0.0012497511925175,-0.0905996337532997,0.0,0.0,0.0,-0.0222014188766479,60.0,-22.17684364318848,-0.0,-1.0649556259068049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,0.0001173773271148,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0001236037787748,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,9.12934629013762e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001236039533978,291.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0005863230908289,289.74560546875,294.1499938964844,262.3066711425781,261.56573486328125,263.8119201660156,262.32965087890625,288.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.5175613533056094e-08,0.0012506012571975,-0.0908570885658264,0.0,0.0,0.0,-0.0222507156431674,60.0,-22.2014102935791,-0.0,-1.0664049909792085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001175288853119,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001237633696291,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.141133341472596e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001237635442521,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0005870801396667,289.7317199707031,294.1499938964844,262.2699890136719,261.53387451171875,263.7781982421875,262.2928466796875,288.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24921607971192,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,0.0001175288853119,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0001237633696291,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.141133341472596e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001237635442521,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,0.0005870801396667,289.7317199707031,294.1499938964844,262.2699890136719,261.53387451171875,263.7781982421875,262.2928466796875,288.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24921607971192,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001176676305476,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001239094854099,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.151925041805951e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001239096600329,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0005877732764929,289.7177734375,294.1499938964844,262.2333374023437,261.5020446777344,263.7443542480469,262.2560729980469,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.553740413053674e-08,0.0012536940630525,-0.0917936116456985,0.0,0.0,0.0,-0.0224300660192966,60.0,-22.29483222961425,-0.0,-1.0716863840798396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001176676305476,292.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001239094854099,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.151925041805951e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001239096600329,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0005877732764929,289.7177734375,294.1499938964844,262.2333374023437,261.5020446777344,263.7443542480469,262.2560729980469,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537295697256,3.553740413053674e-08,0.0012536940630525,-0.0917936116456985,0.0,0.0,0.0,-0.0224300660192966,60.0,-22.29483222961425,-0.0,-1.0716863840798396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001177918020403,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0001240402489202,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.16158314794302e-05,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001240404235431,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0005883935373276,289.7037658691406,294.1499938964844,262.1966552734375,261.4701843261719,263.7104187011719,262.21929931640625,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692156785671614e-08,0.0012550170067697,-0.0921941176056861,0.0,0.0,0.0,-0.0225067809224128,60.0,-22.33794403076172,-0.0,-1.0739493205846885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001177918020403,292.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0001240402489202,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.16158314794302e-05,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001240404235431,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0005883935373276,289.7037658691406,294.1499938964844,262.1966552734375,261.4701843261719,263.7104187011719,262.21929931640625,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550526298582,3.5692156785671614e-08,0.0012550170067697,-0.0921941176056861,0.0,0.0,0.0,-0.0225067809224128,60.0,-22.33794403076172,-0.0,-1.0739493205846885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001178978636744,292.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001241519348695,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.16983190109022e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001241521094925,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0005889233434572,289.6897277832031,294.1499938964844,262.1600036621094,261.43829345703125,263.6763916015625,262.1825256347656,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561826733872,3.5824328392664035e-08,0.0012561469338834,-0.0925361588597297,0.0,0.0,0.0,-0.0225723031908273,60.0,-22.37776565551757,-0.0,-1.0758840573998897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001178978636744,292.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,0.0001241519348695,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,9.16983190109022e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,0.0001241521094925,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0005889233434572,289.6897277832031,294.1499938964844,262.1600036621094,261.43829345703125,263.6763916015625,262.1825256347656,288.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561826733872,3.5824328392664035e-08,0.0012561469338834,-0.0925361588597297,0.0,0.0,0.0,-0.0225723031908273,60.0,-22.37776565551757,-0.0,-1.0758840573998897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.000117944626254,292.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001242011785507,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,9.17346915230155e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0001242013531737,291.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0005891569308005,289.6827087402344,294.1499938964844,262.14166259765625,261.4223327636719,263.6593322753906,262.1641540527344,288.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566810473799,3.588261066056475e-08,0.0012566451914608,-0.0926869735121727,0.0,0.0,0.0,-0.0226011965423822,60.0,-22.396602630615234,-0.0,-1.0767377034426323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001179861865239,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0001242449507117,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,9.176701860269532e-05,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001242451107827,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.000589364557527,289.6756591796875,294.1499938964844,262.1233215332031,261.4064025878906,263.64227294921875,262.1457824707031,288.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571238912642,3.5934398567860626e-08,0.0012570879189297,-0.0928209796547889,0.0,0.0,0.0,-0.022626869380474,60.0,-22.41455078125,-0.0,-1.0774965630844237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001180530525743,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001243153674295,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.18190271477215e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001243155275005,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0005896985530853,289.6615600585937,294.1499938964844,262.086669921875,261.3744812011719,263.60809326171875,262.10906982421875,288.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601773101991057e-08,0.001257800264284,-0.0930365994572639,0.0,0.0,0.0,-0.0226681791245937,60.0,-22.44752693176269,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,0.0001180530525743,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001243153674295,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.18190271477215e-05,290.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001243155275005,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.0005896985530853,289.6615600585937,294.1499938964844,262.086669921875,261.3744812011719,263.60809326171875,262.10906982421875,288.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601773101991057e-08,0.001257800264284,-0.0930365994572639,0.0,0.0,0.0,-0.0226681791245937,60.0,-22.44752693176269,-0.0,-1.0787181992100161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001180968320113,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001243614678969,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.185307862935588e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,0.000124361627968,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.000589917297475,289.6474304199219,294.1499938964844,262.04998779296875,261.342529296875,263.5738525390625,262.0723571777344,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.476411819458008,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001180968320113,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.0001243614678969,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.185307862935588e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,0.000124361627968,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,0.000589917297475,289.6474304199219,294.1499938964844,262.04998779296875,261.342529296875,263.5738525390625,262.0723571777344,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229004387591e-08,0.0012582667404785,-0.0931777581572532,0.0,0.0,0.0,-0.0226952265948057,60.0,-22.476411819458008,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001181361585622,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0001244028826477,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.188365947920828e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001244030427187,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0005901137483306,289.6332702636719,294.1499938964844,262.0165100097656,261.31298828125,263.5395812988281,262.0372009277344,288.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.6121296176361284e-08,0.0012586856028065,-0.0933045446872711,0.0,0.0,0.0,-0.0227195192128419,60.0,-22.501220703125,-0.0,-1.080237339579071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001181361585622,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0001244028826477,290.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,9.188365947920828e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001244030427187,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0005901137483306,289.6332702636719,294.1499938964844,262.0165100097656,261.31298828125,263.5395812988281,262.0372009277344,288.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.6121296176361284e-08,0.0012586856028065,-0.0933045446872711,0.0,0.0,0.0,-0.0227195192128419,60.0,-22.501220703125,-0.0,-1.080237339579071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0001181881307275,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0001244576269527,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.192409197567032e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0001244577724719,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0005903733544982,289.6190795898437,294.1499938964844,261.98907470703125,261.2880249023437,263.5054016113281,262.006591796875,288.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592392740771,-0.0934721156954765,0.0,0.0,0.0,-0.0227516293525695,60.0,-22.52286720275879,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0001181881307275,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0001244576269527,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.192409197567032e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0001244577724719,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0005903733544982,289.6190795898437,294.1499938964844,261.98907470703125,261.2880249023437,263.5054016113281,262.006591796875,288.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592392740771,-0.0934721156954765,0.0,0.0,0.0,-0.0227516293525695,60.0,-22.52286720275879,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001182171399705,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0001244881714228,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,9.194664744427428e-05,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,0.000124488316942,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005905182333663,289.6119689941406,294.1499938964844,261.9775085449219,261.2771911621094,263.4883728027344,261.9933776855469,288.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.532440185546875,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,0.0001182470659841,292.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,0.0001245196763193,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,9.196992323268204e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001245198363903,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,0.0005906677688471,289.6048583984375,294.1499938964844,261.9673156738281,261.2673645019531,263.471435546875,261.9815368652344,288.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.541135787963867,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,0.0001183065687655,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001245823368662,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,9.201620559906588e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0001245824969373,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0005909649771638,289.5906066894531,294.1499938964844,261.9508056640625,261.25067138671875,263.43780517578125,261.961669921875,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.555564880371094,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,0.0001183065687655,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,0.0001245823368662,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8607788085937,0.0,0.0,9.201620559906588e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0001245824969373,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995910644531,0.0,0.0,0.0005909649771638,289.5906066894531,294.1499938964844,261.9508056640625,261.25067138671875,263.43780517578125,261.961669921875,288.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.555564880371094,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,0.0001183602726086,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001246389001607,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.20579768717289e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001246390456799,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0005912332562729,289.5763244628906,294.1499938964844,261.93914794921875,261.2377014160156,263.40460205078125,261.94696044921875,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56512451171875,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,0.0001183602726086,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001246389001607,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.20579768717289e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445129394531,0.0,0.0,0.0001246390456799,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0005912332562729,289.5763244628906,294.1499938964844,261.93914794921875,261.2377014160156,263.40460205078125,261.94696044921875,288.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56512451171875,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,0.000118402094813,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001246829342562,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.20905004022643e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001246830943273,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0005914421635679,289.56201171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3719177246094,261.93701171875,288.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.5689640045166,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209228515625,0.0,0.0,0.000118402094813,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001246829342562,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8322448730469,0.0,0.0,9.20905004022643e-05,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001246830943273,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0005914421635679,289.56201171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3719177246094,261.93701171875,288.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.5689640045166,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001184269203804,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001247090985998,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,9.210981806972995e-05,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,0.000124709229567,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.000591566262301,289.54766845703125,294.1499938964844,261.9288330078125,261.2215881347656,263.3398742675781,261.93133544921875,288.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617831816896,-0.0942418947815895,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.56647109985352,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001184269203804,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0001247090985998,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,9.210981806972995e-05,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,0.000124709229567,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,0.000591566262301,289.54766845703125,294.1499938964844,261.9288330078125,261.2215881347656,263.3398742675781,261.93133544921875,288.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.6483648102603183e-08,0.0012617831816896,-0.0942418947815895,0.0,0.0,0.0,-0.0228991489857435,60.0,-22.56647109985352,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0001184309876407,292.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0001247133768629,290.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,9.211297583533452e-05,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,0.000124713522382,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0005915865767747,289.5404968261719,294.1499938964844,261.9286804199219,261.2193908691406,263.3240966796875,261.9300842285156,288.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648871427230915e-08,0.0012618264881893,-0.0942549929022789,0.0,0.0,0.0,-0.0229016598314046,60.0,-22.56239318847656,-0.0,-1.0856354748511877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.0001184298671432,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001247121981577,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036193847656,0.0,0.0,9.21121027204208e-05,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,0.000124712329125,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0005915809306316,289.5333251953125,294.1499938964844,261.92938232421875,261.21783447265625,263.3085327148437,261.9297180175781,288.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.556676864624023,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
