time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436620,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0001184081702376,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001246893516508,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,9.209522977471352e-05,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.00012468949717,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0005914726061746,289.5189514160156,294.1499938964844,261.9331359863281,261.216552734375,263.27789306640625,261.9313049316406,288.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814258694648,0.0,0.0,0.0,-0.022887559607625,60.0,-22.54010963439941,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,0.0001184081702376,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001246893516508,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,9.209522977471352e-05,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873840332031,0.0,0.0,0.00012468949717,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0005914726061746,289.5189514160156,294.1499938964844,261.9331359863281,261.216552734375,263.27789306640625,261.9313049316406,288.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814258694648,0.0,0.0,0.0,-0.022887559607625,60.0,-22.54010963439941,-0.0,-1.085217107288372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001183597996714,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0001246384199475,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,9.20576130738482e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001246385509148,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0005912309861741,289.5045471191406,294.1499938964844,261.93975830078125,261.2174377441406,263.248046875,261.9361267089844,288.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639997814275375e-08,0.001261068158783,-0.0940254777669906,0.0,0.0,0.0,-0.0228576716035604,60.0,-22.51570701599121,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0001183597996714,292.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0001246384199475,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,9.20576130738482e-05,290.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001246385509148,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0005912309861741,289.5045471191406,294.1499938964844,261.93975830078125,261.2174377441406,263.248046875,261.9361267089844,288.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.639997814275375e-08,0.001261068158783,-0.0940254777669906,0.0,0.0,0.0,-0.0228576716035604,60.0,-22.51570701599121,-0.0,-1.0843304920626909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001182833439088,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245579042006,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.199814667226748e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001245580351678,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.0005908490857109,289.4901123046875,294.1499938964844,261.9488220214844,261.2201843261719,263.2191162109375,261.9436950683594,288.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.48359107971192,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0001182833439088,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245579042006,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605895996094,0.0,0.0,9.199814667226748e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0001245580351678,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.0005908490857109,289.4901123046875,294.1499938964844,261.9488220214844,261.2201843261719,263.2191162109375,261.9436950683594,288.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.48359107971192,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.00011817808263,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001244470622623,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,9.191627759719267e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001244471932295,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005903232959099,289.4757080078125,294.1499938964844,261.9599304199219,261.22442626953125,263.1911315917969,261.95361328125,288.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.44398498535156,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.00011817808263,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0001244470622623,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,9.191627759719267e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001244471932295,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005903232959099,289.4757080078125,294.1499938964844,261.9599304199219,261.22442626953125,263.1911315917969,261.95361328125,288.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.44398498535156,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,0.0001181180705316,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0001243838632944,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,9.186959505314007e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001243839942617,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,0.0005900235264562,289.4684753417969,294.1499938964844,261.96612548828125,261.22705078125,263.1774597167969,261.9591979980469,288.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.422008514404297,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001180550680146,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,0.0001243175211129,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318725585937,0.0,0.0,9.182059875456616e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001243176520802,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67877197265625,0.0,0.0,0.0005897088558413,289.4612731933594,294.1499938964844,261.9726867675781,261.2299499511719,263.1640319824219,261.9652709960937,287.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.39874267578125,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0001179208993562,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,0.000124176236568,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.171624697046354e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0001241763675352,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0005890386528335,289.44683837890625,294.1499938964844,261.9866638183594,261.2363586425781,263.1377868652344,261.9783020019531,287.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.349777221679688,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,0.0001179208993562,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,0.000124176236568,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,9.171624697046354e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0001241763675352,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0005890386528335,289.44683837890625,294.1499938964844,261.9866638183594,261.2363586425781,263.1377868652344,261.9783020019531,287.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564281933009,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.349777221679688,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001177689482574,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001240162237081,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.159805631497876e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001240163546754,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0005882795667275,289.4324035644531,294.1499938964844,262.00146484375,261.243408203125,263.112548828125,261.9925231933594,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548092054203,3.5663575204125664e-08,0.0012547735823318,-0.0921201482415199,0.0,0.0,0.0,-0.0224926173686981,60.0,-22.29671096801757,-0.0,-1.0735312372389673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6933288574219,0.0,0.0,0.0001177689482574,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001240162237081,290.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.159805631497876e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0001240163546754,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0005882795667275,289.4324035644531,294.1499938964844,262.00146484375,261.243408203125,263.112548828125,261.9925231933594,287.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548092054203,3.5663575204125664e-08,0.0012547735823318,-0.0921201482415199,0.0,0.0,0.0,-0.0224926173686981,60.0,-22.29671096801757,-0.0,-1.0735312372389673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001175928700831,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001238308177562,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.14611082407646e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0001238309341715,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0005874001071788,289.41796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0882873535156,262.0074157714844,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252933172509,3.5444131185613514e-08,0.0012528977822512,-0.0915521904826164,0.0,0.0,0.0,-0.0223838333040475,60.0,-22.23906707763672,-0.0,-1.0703234920583784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001175928700831,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001238308177562,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.14611082407646e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,0.0001238309341715,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0005874001071788,289.41796875,294.1499938964844,262.0167236328125,261.2507629394531,263.0882873535156,262.0074157714844,287.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252933172509,3.5444131185613514e-08,0.0012528977822512,-0.0915521904826164,0.0,0.0,0.0,-0.0223838333040475,60.0,-22.23906707763672,-0.0,-1.0703234920583784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,0.0001173933851532,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.000123620746308,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,9.130595572059974e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0001236208627233,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0005864035920239,289.4035339355469,294.1499938964844,262.031982421875,261.2581481933594,263.0648498535156,262.02252197265625,287.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508077779784,3.5195508729657377e-08,0.0012507725041359,-0.0909085944294929,0.0,0.0,0.0,-0.0222605839371681,60.0,-22.17729377746582,-0.0,-1.0666950345239457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,0.0001173933851532,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,0.000123620746308,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,9.130595572059974e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727905273437,0.0,0.0,0.0001236208627233,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0005864035920239,289.4035339355469,294.1499938964844,262.031982421875,261.2581481933594,263.0648498535156,262.02252197265625,287.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508077779784,3.5195508729657377e-08,0.0012507725041359,-0.0909085944294929,0.0,0.0,0.0,-0.0222605839371681,60.0,-22.17729377746582,-0.0,-1.0666950345239457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.000117283903819,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0001235054660355,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.122079791268334e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001235055824508,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,0.0005858567310497,289.39630126953125,294.1499938964844,262.0395202636719,261.2617492675781,263.0534973144531,262.0300598144531,287.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.5059063208109364e-08,0.0012496062554419,-0.0905553475022316,0.0,0.0,0.0,-0.0221929438412189,60.0,-22.14459991455078,-0.0,-1.0647063675151005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507568359375,0.0,0.0,0.0001171671319752,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,0.0001233825023518,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,9.11299794097431e-05,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0001233826187672,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61102294921875,0.0,0.0,0.0005852734902873,289.3890991210937,294.1499938964844,262.0469055175781,261.2652282714844,263.0423583984375,262.0375366210937,287.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483971659094,3.4913540503112024e-08,0.0012483622413128,-0.0901785492897033,0.0,0.0,0.0,-0.0221208035945892,60.0,-22.110740661621094,-0.0,-1.0625873869685165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001169128590845,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001231147325597,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.093221160583198e-05,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.000123114848975,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0005840032827109,289.37469482421875,294.1499938964844,262.0610046386719,261.271728515625,263.0206298828125,262.0520324707031,287.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456879485398,3.4596634890249334e-08,0.0012456533731892,-0.089357890188694,0.0,0.0,0.0,-0.0219637043774127,60.0,-22.03988647460937,-0.0,-1.057980227869848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0001169128590845,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001231147325597,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,9.093221160583198e-05,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.000123114848975,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0005840032827109,289.37469482421875,294.1499938964844,262.0610046386719,261.271728515625,263.0206298828125,262.0520324707031,287.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456879485398,3.4596634890249334e-08,0.0012456533731892,-0.089357890188694,0.0,0.0,0.0,-0.0219637043774127,60.0,-22.03988647460937,-0.0,-1.057980227869848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0001166345682577,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.0001228216860909,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,9.071575914276764e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001228218025062,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.0005826131673529,289.3602905273437,294.1499938964844,262.073974609375,261.2773132324219,262.99981689453125,262.06549072265625,287.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427228502929,3.4249804770070114e-08,0.0012426886241883,-0.0884595289826393,0.0,0.0,0.0,-0.0217917710542678,60.0,-21.96469116210937,-0.0,-1.052949514246393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0001166345682577,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.0001228216860909,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,9.071575914276764e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001228218025062,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.0005826131673529,289.3602905273437,294.1499938964844,262.073974609375,261.2773132324219,262.99981689453125,262.06549072265625,287.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427228502929,3.4249804770070114e-08,0.0012426886241883,-0.0884595289826393,0.0,0.0,0.0,-0.0217917710542678,60.0,-21.96469116210937,-0.0,-1.052949514246393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.0001163389388239,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001225103769684,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,9.04858243302442e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001225104933837,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0005811364389955,289.34588623046875,294.1499938964844,262.0853271484375,261.28173828125,262.97967529296875,262.07781982421875,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881370598010114e-08,0.0012395391240715,-0.0875049754977226,0.0,0.0,0.0,-0.0216091256588697,60.0,-21.88707733154297,-0.0,-1.047618454208532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,289.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082763671875,0.0,0.0,0.0001163389388239,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0001225103769684,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,9.04858243302442e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,0.0001225104933837,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,0.0005811364389955,289.34588623046875,294.1499938964844,262.0853271484375,261.28173828125,262.97967529296875,262.07781982421875,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881370598010114e-08,0.0012395391240715,-0.0875049754977226,0.0,0.0,0.0,-0.0216091256588697,60.0,-21.88707733154297,-0.0,-1.047618454208532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.000116033872473,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001221891288878,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,9.02485626284033e-05,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,0.0001221892453031,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0005796126206405,289.3315124511719,294.1499938964844,262.0946960449219,261.2846374511719,262.9603271484375,262.08819580078125,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363225687295,3.350118404910063e-08,0.0012362890411168,-0.0865197405219078,0.0,0.0,0.0,-0.0214206557720899,60.0,-21.80844497680664,-0.0,-1.042131572148719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,289.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,0.000116033872473,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55682373046875,0.0,0.0,0.0001221891288878,290.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,9.02485626284033e-05,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,0.0001221892453031,291.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0005796126206405,289.3315124511719,294.1499938964844,262.0946960449219,261.2846374511719,262.9603271484375,262.08819580078125,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363225687295,3.350118404910063e-08,0.0012362890411168,-0.0865197405219078,0.0,0.0,0.0,-0.0214206557720899,60.0,-21.80844497680664,-0.0,-1.042131572148719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,289.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0001158807353931,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0001220278718392,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,9.012945520225912e-05,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001220279809786,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0005788477137684,289.3243408203125,294.1499938964844,262.0985412597656,261.28546142578125,262.9508972167969,262.0926818847656,287.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346908915787,3.3310335822989146e-08,0.0012346575967967,-0.0860250666737556,0.0,0.0,0.0,-0.021326046437025,60.0,-21.76935768127441,-0.0,-1.0393826244126104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,289.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001157288425019,291.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.000121867917187,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.001130820252001e-05,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871887207031,0.0,0.0,0.0001218680263264,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0005780889187008,289.3171691894531,294.1499938964844,262.1017150878906,261.2857666015625,262.9416198730469,262.0965881347656,287.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330724857747,3.312103302732794e-08,0.001233039307408,-0.0855343416333198,0.0,0.0,0.0,-0.0212322026491165,60.0,-21.73081970214844,-0.0,-1.0366595404320833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,289.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0001154320052592,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001215553420479,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,8.978044206742197e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001215554511873,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0005766061949543,289.3028564453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9234313964844,262.1026306152344,287.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299097143113,3.2751103162809165e-08,0.0012298770016059,-0.084575206041336,0.0,0.0,0.0,-0.0210488177835941,60.0,-21.65594482421875,-0.0,-1.0313484466450973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,289.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0001154320052592,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001215553420479,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,8.978044206742197e-05,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001215554511873,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0005766061949543,289.3028564453125,294.1499938964844,262.1058959960937,261.2848205566406,262.9234313964844,262.1026306152344,287.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299097143113,3.2751103162809165e-08,0.0012298770016059,-0.084575206041336,0.0,0.0,0.0,-0.0210488177835941,60.0,-21.65594482421875,-0.0,-1.0313484466450973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,289.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,0.0001151493415818,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001212576898979,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,8.95605917321518e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.0001212577917613,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0005751942517235,289.2885437011719,294.1499938964844,262.1069030761719,261.281494140625,262.9057922363281,262.1055908203125,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268979335203,3.2398837390701374e-08,0.0012268655700609,-0.0836616605520248,0.0,0.0,0.0,-0.0208741873502731,60.0,-21.58602523803711,-0.0,-1.0263035932212008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,289.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,0.0001151493415818,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0001212576898979,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,8.95605917321518e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.0001212577917613,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0005751942517235,289.2885437011719,294.1499938964844,262.1069030761719,261.281494140625,262.9057922363281,262.1055908203125,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268979335203,3.2398837390701374e-08,0.0012268655700609,-0.0836616605520248,0.0,0.0,0.0,-0.0208741873502731,60.0,-21.58602523803711,-0.0,-1.0263035932212008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,289.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,0.0001148891242337,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0001209836627822,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,8.935819641919807e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001209837646456,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005738944164477,289.27423095703125,294.1499938964844,262.1043395996094,261.27545166015625,262.88848876953125,262.1053771972656,287.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241251533851,3.2074538580673106e-08,0.0012240931391716,-0.0828204676508903,0.0,0.0,0.0,-0.020713422447443,60.0,-21.52209854125977,-0.0,-1.0216702150955825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,289.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,0.0001148891242337,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0001209836627822,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,8.935819641919807e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001209837646456,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005738944164477,289.27423095703125,294.1499938964844,262.1043395996094,261.27545166015625,262.88848876953125,262.1053771972656,287.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241251533851,3.2074538580673106e-08,0.0012240931391716,-0.0828204676508903,0.0,0.0,0.0,-0.020713422447443,60.0,-21.52209854125977,-0.0,-1.0216702150955825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001146535796578,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001207356253871,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,8.917499508243054e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0001207357272505,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0005727178649976,289.25994873046875,294.1499938964844,262.0977478027344,261.2664489746094,262.8715209960937,262.1013488769531,287.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.1780999165675894e-08,0.0012215836904942,-0.0820589065551757,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.466083526611328,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,289.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001146535796578,291.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001207356253871,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,8.917499508243054e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0001207357272505,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0005727178649976,289.25994873046875,294.1499938964844,262.0977478027344,261.2664489746094,262.8715209960937,262.1013488769531,287.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.1780999165675894e-08,0.0012215836904942,-0.0820589065551757,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.466083526611328,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,289.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001145472488133,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001206236556754,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,8.909229654818773e-05,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,0.0001206237575388,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0005721866618841,289.2528076171875,294.1499938964844,262.09283447265625,261.2607421875,262.86309814453125,262.09783935546875,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204824015498,3.1648482945456635e-08,0.0012204507365822,-0.0817150548100471,0.0,0.0,0.0,-0.0205022115260362,60.0,-21.4412841796875,-0.0,-1.0155988405813333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
