time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438960,289.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,0.0001144485795521,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001205197550007,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,8.901554974727333e-05,290.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001205198568641,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0005716938176192,289.24566650390625,294.1499938964844,262.0867614746094,261.2541809082031,262.854736328125,262.09326171875,287.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194310547783,3.152551997231967e-08,0.0012193995062261,-0.0813959762454032,0.0,0.0,0.0,-0.0204412546008825,60.0,-21.418737411499023,-0.0,-1.0138499817458069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001142746768891,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0001203366264235,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,8.888029697118327e-05,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0001203367282869,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0005708251846954,289.2313842773437,294.1499938964844,262.07098388671875,261.2383117675781,262.8380432128906,262.0809020996094,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.130880088519916e-08,0.0012175467563793,-0.0808335393667221,0.0,0.0,0.0,-0.02033381909132,60.0,-21.380449295043945,-0.0,-1.0107713421803056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001142746768891,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0001203366264235,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,8.888029697118327e-05,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0001203367282869,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0005708251846954,289.2313842773437,294.1499938964844,262.07098388671875,261.2383117675781,262.8380432128906,262.0809020996094,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175780721008,3.130880088519916e-08,0.0012175467563793,-0.0808335393667221,0.0,0.0,0.0,-0.02033381909132,60.0,-21.380449295043945,-0.0,-1.0107713421803056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0001141293323598,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001201835766551,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,8.87672504177317e-05,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0001201836712425,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,0.0005700991605408,289.2171325683594,294.1499938964844,262.04998779296875,261.21856689453125,262.8213195800781,262.0634155273437,287.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.11276693309992e-08,0.0012159981997683,-0.0803634077310562,0.0,0.0,0.0,-0.020244026556611,60.0,-21.352357864379883,-0.0,-1.008201735430703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,289.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0001141293323598,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001201835766551,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,8.87672504177317e-05,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,0.0001201836712425,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,0.0005700991605408,289.2171325683594,294.1499938964844,262.04998779296875,261.21856689453125,262.8213195800781,262.0634155273437,287.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.11276693309992e-08,0.0012159981997683,-0.0803634077310562,0.0,0.0,0.0,-0.020244026556611,60.0,-21.352357864379883,-0.0,-1.008201735430703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,0.000113992493425,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.0001200394835905,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,8.866082498570904e-05,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001200395781779,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0005694156279787,289.2028503417969,294.1499938964844,262.0256652832031,261.196533203125,262.804443359375,262.0419006347656,287.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214571413584,3.095713907441677e-08,0.0012145404471084,-0.0799207389354705,0.0,0.0,0.0,-0.020159488543868,60.0,-21.331090927124023,-0.0,-1.0057855348577505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,0.000113992493425,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352111816406,0.0,0.0,0.0001200394835905,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,8.866082498570904e-05,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001200395781779,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.0005694156279787,289.2028503417969,294.1499938964844,262.0256652832031,261.196533203125,262.804443359375,262.0419006347656,287.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214571413584,3.095713907441677e-08,0.0012145404471084,-0.0799207389354705,0.0,0.0,0.0,-0.020159488543868,60.0,-21.331090927124023,-0.0,-1.0057855348577505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,289.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.000113844856969,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0001198840109282,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,8.8545995822642e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001198841055156,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0005686781369149,289.1885986328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7874450683594,262.01788330078125,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129675596952,-0.0794430822134018,0.0,0.0,0.0,-0.0200682803988456,60.0,-21.31154441833496,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,289.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.000113844856969,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0001198840109282,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,8.8545995822642e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0001198841055156,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0005686781369149,289.1885986328125,294.1499938964844,262.00018310546875,261.17401123046875,262.7874450683594,262.01788330078125,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129984097555,3.077315113841905e-08,0.0012129675596952,-0.0794430822134018,0.0,0.0,0.0,-0.0200682803988456,60.0,-21.31154441833496,-0.0,-1.0031819641653784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4467163085937,0.0,0.0,0.0001137665531132,291.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0001198015525005,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,8.848508878145367e-05,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,0.000119801647088,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.0005682869814336,289.18145751953125,294.1499938964844,261.9870300292969,261.1625671386719,262.77886962890625,262.0052185058594,287.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121640611439,3.067556164637608e-08,0.001212133327499,-0.0791897103190422,0.0,0.0,0.0,-0.0200199019163846,60.0,-21.301513671875,-0.0,-1.0018023033353529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,289.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001136851060437,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,0.0001197157835122,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,8.842173701850697e-05,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44586181640625,0.0,0.0,0.0001197158780996,291.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081420898437,0.0,0.0,0.0005678801680915,289.17431640625,294.1499938964844,261.9735717773437,261.1510009765625,262.770263671875,261.99224853515625,287.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.057406416928643e-08,0.0012112656841054,-0.0789261758327484,0.0,0.0,0.0,-0.0199695862829685,60.0,-21.29120445251465,-0.0,-1.0003684991488629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001135126804001,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0001195342119899,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,8.828762656776235e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001195343065774,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0005670188693329,289.1600646972656,294.1499938964844,261.9458312988281,261.12744140625,262.7528991699219,261.96551513671875,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094591511413,3.035918183513786e-08,0.0012094287667423,-0.0783681869506836,0.0,0.0,0.0,-0.019863061606884,60.0,-21.26966857910156,-0.0,-9.97336186969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001135126804001,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0001195342119899,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,8.828762656776235e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0001195343065774,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39459228515625,0.0,0.0,0.0005670188693329,289.1600646972656,294.1499938964844,261.9458312988281,261.12744140625,262.7528991699219,261.96551513671875,287.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094591511413,3.035918183513786e-08,0.0012094287667423,-0.0783681869506836,0.0,0.0,0.0,-0.019863061606884,60.0,-21.26966857910156,-0.0,-9.97336186969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.000113328511361,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001193402786157,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,8.814439206616953e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001193403659272,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0005660988972522,289.1457824707031,294.1499938964844,261.91705322265625,261.1033935546875,262.7352905273437,261.9376525878906,287.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074968544766,3.012967297877367e-08,0.0012074667029082,-0.077772133052349,0.0,0.0,0.0,-0.0197492875158786,60.0,-21.24668312072754,-0.0,-9.941025780335624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.000113328511361,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0001193402786157,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,8.814439206616953e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001193403659272,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810729980469,0.0,0.0,0.0005660988972522,289.1457824707031,294.1499938964844,261.91705322265625,261.1033935546875,262.7352905273437,261.9376525878906,287.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074968544766,3.012967297877367e-08,0.0012074667029082,-0.077772133052349,0.0,0.0,0.0,-0.0197492875158786,60.0,-21.24668312072754,-0.0,-9.941025780335624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001131316457758,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001191329720313,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,8.799126953817904e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0001191330593428,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0005651155370287,289.13153076171875,294.1499938964844,261.8872375488281,261.0787658691406,262.7174987792969,261.90875244140625,287.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.988433678297042e-08,0.0012053694808855,-0.0771348923444747,0.0,0.0,0.0,-0.0196276661008596,60.0,-21.22231101989746,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397705078125,0.0,0.0,0.0001131316457758,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001191329720313,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,8.799126953817904e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0001191330593428,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0005651155370287,289.13153076171875,294.1499938964844,261.8872375488281,261.0787658691406,262.7174987792969,261.90875244140625,287.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053992832079,2.988433678297042e-08,0.0012053694808855,-0.0771348923444747,0.0,0.0,0.0,-0.0196276661008596,60.0,-21.22231101989746,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,0.0001129245356423,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001189148752018,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,8.783018711255863e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,0.0001189149625133,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0005640809540636,289.1173095703125,294.1499938964844,261.8564147949219,261.0535888671875,262.6994323730469,261.8788757324219,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626237463276084e-08,0.0012031629448756,-0.0764643922448158,0.0,0.0,0.0,-0.0194997191429138,60.0,-21.19659996032715,-0.0,-9.870279171764197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,0.0001129245356423,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001189148752018,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,8.783018711255863e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895263671875,0.0,0.0,0.0001189149625133,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0005640809540636,289.1173095703125,294.1499938964844,261.8564147949219,261.0535888671875,262.6994323730469,261.8788757324219,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626237463276084e-08,0.0012031629448756,-0.0764643922448158,0.0,0.0,0.0,-0.0194997191429138,60.0,-21.19659996032715,-0.0,-9.870279171764197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,0.0001128167787101,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0001188014066428,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,8.774637535680085e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0001188014866784,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.0005635427078232,289.1101989746094,294.1499938964844,261.84063720703125,261.040771484375,262.6903076171875,261.8635559082031,287.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.949195554435846e-08,0.0012020149733871,-0.0761155188083648,0.0,0.0,0.0,-0.0194331500679254,60.0,-21.183244705200195,-0.0,-9.851451210352025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0001127066352637,291.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,0.0001186854206025,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,8.766070823185146e-05,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.000118685500638,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,0.0005629925290122,289.1030578613281,294.1499938964844,261.8246459960937,261.02783203125,262.6811218261719,261.8479919433594,287.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16961479187012,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0001124794216593,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001184461507364,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,8.748398249736056e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001184462380479,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0005618575378321,289.0888671875,294.1499938964844,261.7919311523437,261.0014953613281,262.6625366210937,261.816162109375,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.141572952270508,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0001124794216593,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001184461507364,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,8.748398249736056e-05,290.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001184462380479,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0005618575378321,289.0888671875,294.1499938964844,261.7919311523437,261.0014953613281,262.6625366210937,261.816162109375,287.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.141572952270508,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,289.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001122450557886,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0001181993575301,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,8.730169793125242e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,0.0001181994375656,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0005606868653558,289.0746459960937,294.1499938964844,261.75830078125,260.9745178222656,262.6436767578125,261.78350830078125,287.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11272048950196,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,289.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001122450557886,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0001181993575301,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,8.730169793125242e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,0.0001181994375656,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.0005606868653558,289.0746459960937,294.1499938964844,261.75830078125,260.9745178222656,262.6436767578125,261.78350830078125,287.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11272048950196,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0001120045708375,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,0.0001179461178253,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,8.711466216482222e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001179461978608,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005594856338575,289.0604553222656,294.1499938964844,261.7238464355469,260.94696044921875,262.62457275390625,261.7499694824219,287.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479801628122924e-08,0.001193362288177,-0.0734849572181701,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.08326530456543,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0001120045708375,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,0.0001179461178253,290.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,8.711466216482222e-05,290.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333740234375,0.0,0.0,0.0001179461978608,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005594856338575,289.0604553222656,294.1499938964844,261.7238464355469,260.94696044921875,262.62457275390625,261.7499694824219,287.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479801628122924e-08,0.001193362288177,-0.0734849572181701,0.0,0.0,0.0,-0.0189313925802707,60.0,-21.08326530456543,-0.0,-9.71011431261104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001117598367272,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0001176883961306,290.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,8.692430856171995e-05,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0001176884761662,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0005582630983553,289.0462951660156,294.1499938964844,261.68853759765625,260.91876220703125,262.6051330566406,261.7156066894531,287.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05346870422364,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,289.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001117598367272,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0001176883961306,290.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,8.692430856171995e-05,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0001176884761662,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0005582630983553,289.0462951660156,294.1499938964844,261.68853759765625,260.91876220703125,262.6051330566406,261.7156066894531,287.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05346870422364,-0.0,-9.6677254646238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,0.0001116365820053,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0001175586148747,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31353759765625,0.0,0.0,8.682844782015309e-05,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.0001175586876343,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0005576474359259,289.0392150878906,294.1499938964844,261.67059326171875,260.9044189453125,262.5953063964844,261.6981201171875,287.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.038536071777344,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,289.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001403808594,0.0,0.0,0.0001115129198296,291.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0001174283825093,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,8.673225966049358e-05,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,0.0001174284625449,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27294921875,0.0,0.0,0.0005570296780206,289.0321350097656,294.1499938964844,261.6524353027344,260.889892578125,262.5853881835937,261.680419921875,287.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.023645401000977,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,289.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0001112659156206,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0001171682815765,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,8.654014527564868e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.0001171683543361,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0005557958502322,289.0179748535156,294.1499938964844,261.6155700683594,260.8603820800781,262.5653381347656,261.6444396972656,287.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559311277514098e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.99424171447754,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,289.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0001112659156206,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0001171682815765,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,8.654014527564868e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914733886719,0.0,0.0,0.0001171683543361,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0005557958502322,289.0179748535156,294.1499938964844,261.6155700683594,260.8603820800781,262.5653381347656,261.6444396972656,287.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559311277514098e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.99424171447754,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,0.0001110199882532,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001169093084172,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,8.634887490188703e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001169093884527,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0005545674357563,289.0038452148437,294.1499938964844,261.5780029296875,260.8302001953125,262.5449523925781,261.6077880859375,287.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252852419223927e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.96534538269043,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,289.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,0.0001110199882532,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001169093084172,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,8.634887490188703e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001169093884527,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0005545674357563,289.0038452148437,294.1499938964844,261.5780029296875,260.8302001953125,262.5449523925781,261.6077880859375,287.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252852419223927e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.96534538269043,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001107741045416,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001166503789136,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,8.615762635599822e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,0.0001166504516731,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0005533391959033,288.98974609375,294.1499938964844,261.5397033691406,260.7993469238281,262.5242614746094,261.5704040527344,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.694643974621158e-08,0.0011802533408626,-0.0694969743490219,0.0,0.0,0.0,-0.018171252682805,60.0,-20.937105178833008,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0001107741045416,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001166503789136,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,8.615762635599822e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,0.0001166504516731,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0005533391959033,288.98974609375,294.1499938964844,261.5397033691406,260.7993469238281,262.5242614746094,261.5704040527344,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.694643974621158e-08,0.0011802533408626,-0.0694969743490219,0.0,0.0,0.0,-0.018171252682805,60.0,-20.937105178833008,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,289.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001105252886191,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001163883716799,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,8.596410771133378e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001163884444395,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0005520963459275,288.97564697265625,294.1499938964844,261.5007629394531,260.7677917480469,262.5032653808594,261.5324401855469,287.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636385541678465e-08,0.0011776026804,-0.0686901807785034,0.0,0.0,0.0,-0.0180175472050905,60.0,-20.909029006958008,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,289.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001105252886191,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001163883716799,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,8.596410771133378e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001163884444395,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0005520963459275,288.97564697265625,294.1499938964844,261.5007629394531,260.7677917480469,262.5032653808594,261.5324401855469,287.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636385541678465e-08,0.0011776026804,-0.0686901807785034,0.0,0.0,0.0,-0.0180175472050905,60.0,-20.909029006958008,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
