time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441300,289.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001103997637983,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0001162561820819,290.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438049316406,0.0,0.0,8.586647891206667e-05,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.0001162562548415,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0005514692747965,288.9685974121094,294.1499938964844,261.4810791015625,260.7517395019531,262.4926147460937,261.51318359375,287.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.647996133475772e-08,0.0011762653011828,-0.0682830959558487,0.0,0.0,0.0,-0.0179400015622377,60.0,-20.89497375488281,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,289.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,0.0001102735623135,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056579589844,0.0,0.0,0.0001161232939921,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,8.576831896789372e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0001161233667517,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0005508388858288,288.9615783691406,294.1499938964844,261.4612121582031,260.73553466796875,262.4819030761719,261.4937744140625,287.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.6322702240122453e-08,0.001174920820631,-0.0678738132119178,0.0,0.0,0.0,-0.0178620442748069,60.0,-20.88090133666992,-0.0,-9.412298140887289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,0.0001100192603189,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001158555023721,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,8.557052933610976e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,0.0001158555678557,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0005495686200447,288.947509765625,294.1499938964844,261.4210510253906,260.7025451660156,262.460205078125,261.4544677734375,287.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722375638782,2.6005803732687127e-08,0.0011722116032615,-0.0670489370822906,0.0,0.0,0.0,-0.0177049450576305,60.0,-20.85270118713379,-0.0,-9.368936559894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,0.0001100192603189,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001158555023721,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,8.557052933610976e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,0.0001158555678557,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0005495686200447,288.947509765625,294.1499938964844,261.4210510253906,260.7025451660156,262.460205078125,261.4544677734375,287.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722375638782,2.6005803732687127e-08,0.0011722116032615,-0.0670489370822906,0.0,0.0,0.0,-0.0177049450576305,60.0,-20.85270118713379,-0.0,-9.368936559894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,289.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001097629719879,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0001155856152763,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,8.537118992535397e-05,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0001155856807599,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0005482884007506,288.9334716796875,294.1499938964844,261.3803405761719,260.6688537597656,262.43817138671875,261.4147033691406,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.5686432536531363e-08,0.0011694811983034,-0.0662174969911575,0.0,0.0,0.0,-0.017546622082591,60.0,-20.82445526123047,-0.0,-9.325337657628553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,289.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001097629719879,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0001155856152763,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091064453125,0.0,0.0,8.537118992535397e-05,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0001155856807599,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,0.0005482884007506,288.9334716796875,294.1499938964844,261.3803405761719,260.6688537597656,262.43817138671875,261.4147033691406,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.5686432536531363e-08,0.0011694811983034,-0.0662174969911575,0.0,0.0,0.0,-0.017546622082591,60.0,-20.82445526123047,-0.0,-9.325337657628553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001095047118724,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001153136545326,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,8.517032256349921e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001153137200162,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.0005469983443617,288.9194641113281,294.1499938964844,261.339111328125,260.6344299316406,262.4158020019531,261.37432861328125,287.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667552171275,2.5364609967937213e-08,0.0011667298385873,-0.0653795301914215,0.0,0.0,0.0,-0.0173870828002691,60.0,-20.79617691040039,-0.0,-9.281506407887721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001095047118724,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,0.0001153136545326,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,8.517032256349921e-05,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001153137200162,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653747558594,0.0,0.0,0.0005469983443617,288.9194641113281,294.1499938964844,261.339111328125,260.6344299316406,262.4158020019531,261.37432861328125,287.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667552171275,2.5364609967937213e-08,0.0011667298385873,-0.0653795301914215,0.0,0.0,0.0,-0.0173870828002691,60.0,-20.79617691040039,-0.0,-9.281506407887721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,289.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,0.0001092449383577,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.0001150401003542,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,8.496827649651095e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0001150401731138,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.000545700720977,288.90545654296875,294.1499938964844,261.2973937988281,260.5992431640625,262.3930969238281,261.3335266113281,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987442851,2.5040902684736466e-08,0.0011639622971415,-0.0645365267992019,0.0,0.0,0.0,-0.0172266103327274,60.0,-20.767898559570312,-0.0,-9.237522391458697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,289.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,0.0001092449383577,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.0001150401003542,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,8.496827649651095e-05,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0001150401731138,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1520080566406,0.0,0.0,0.000545700720977,288.90545654296875,294.1499938964844,261.2973937988281,260.5992431640625,262.3930969238281,261.3335266113281,287.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987442851,2.5040902684736466e-08,0.0011639622971415,-0.0645365267992019,0.0,0.0,0.0,-0.0172266103327274,60.0,-20.767898559570312,-0.0,-9.237522391458697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001091146114049,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.0001149028685176,290.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,8.486691513098776e-05,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,0.0001149029340012,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452941894531,0.0,0.0,0.0005450497264973,288.8984680175781,294.1499938964844,261.2763366699219,260.58135986328125,262.3816223144531,261.3129577636719,287.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625988408923,2.4878504589764816e-08,0.0011625739280134,-0.064113549888134,0.0,0.0,0.0,-0.0171461030840873,60.0,-20.75376319885254,-0.0,-9.21549627719287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,289.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.162109375,0.0,0.0,0.000108983957034,291.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001147652801591,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676330566406,0.0,0.0,8.476529183099046e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666564941406,0.0,0.0,0.0001147653456428,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0005443970439955,288.8914794921875,294.1499938964844,261.25518798828125,260.5633239746094,262.3700256347656,261.292236328125,287.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715689050935907e-08,0.0011611819500103,-0.0636894628405571,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.739641189575195,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,0.0001087219352484,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001144893612945,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,8.45614995341748e-05,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0001144894267781,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,0.0005430882447399,288.87750244140625,294.1499938964844,261.21258544921875,260.5266418457031,262.3466186523437,261.25048828125,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389189334783623e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.71144294738769,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484069824219,0.0,0.0,0.0001087219352484,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,0.0001144893612945,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,8.45614995341748e-05,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0001144894267781,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,0.0005430882447399,288.87750244140625,294.1499938964844,261.21258544921875,260.5266418457031,262.3466186523437,261.25048828125,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389189334783623e-08,0.0011583905434235,-0.0628389120101928,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.71144294738769,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001084592659026,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001142127584898,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,8.435719792032614e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,0.0001142128166975,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0005417761276476,288.8635559082031,294.1499938964844,261.16961669921875,260.4891967773437,262.3228759765625,261.2084045410156,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.68330764770508,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347351074219,0.0,0.0,0.0001084592659026,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001142127584898,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,8.435719792032614e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,0.0001142128166975,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0005417761276476,288.8635559082031,294.1499938964844,261.16961669921875,260.4891967773437,262.3228759765625,261.2084045410156,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619860999286174,0.0,0.0,0.0,-0.016741270199418,60.0,-20.68330764770508,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,289.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001081961308955,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.000113935668196,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,8.415253978455439e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,0.0001139357264037,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0005404617404565,288.8496398925781,294.1499938964844,261.1262512207031,260.4509582519531,262.2987670898437,261.1659240722656,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65526962280273,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,289.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001081961308955,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.000113935668196,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,8.415253978455439e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254272460937,0.0,0.0,0.0001139357264037,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,0.0005404617404565,288.8496398925781,294.1499938964844,261.1262512207031,260.4509582519531,262.2987670898437,261.1659240722656,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65526962280273,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001079328212654,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001136583887273,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,8.394774340558797e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001136584542109,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852355957031,0.0,0.0,0.0005391464801505,288.83575439453125,294.1499938964844,261.08258056640625,260.4119873046875,262.2743225097656,261.12310791015625,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.627342224121094,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107421875,0.0,0.0,0.0001079328212654,291.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,0.0001136583887273,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,8.394774340558797e-05,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001136584542109,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852355957031,0.0,0.0,0.0005391464801505,288.83575439453125,294.1499938964844,261.08258056640625,260.4119873046875,262.2743225097656,261.12310791015625,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.627342224121094,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1006164550781,0.0,0.0,0.0001078011482604,291.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,0.000113519730803,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058044433594,0.0,0.0,8.384533430216834e-05,290.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048889160156,0.0,0.0,0.0001135197962867,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0005384887335821,288.82879638671875,294.1499938964844,261.0606384277344,260.3921813964844,262.261962890625,261.10162353515625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.61341857910156,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,289.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.0001076695334631,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07196044921875,0.0,0.0,0.0001133811310864,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,8.374296157853678e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0001133811965701,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.0005378312780521,288.8218688964844,294.1499938964844,261.03863525390625,260.3721923828125,262.2495422363281,261.0800476074219,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59953117370605,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001074065512511,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001131042008637,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,8.353841985808685e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,0.0001131042590714,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0005365176475606,288.8080139160156,294.1499938964844,260.9944152832031,260.3316345214844,262.22442626953125,261.03668212890625,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750096917434348e-08,0.0011443770490586,-0.0585670098662376,0.0,0.0,0.0,-0.0160909760743379,60.0,-20.571889877319336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,0.0001074065512511,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0001131042008637,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,8.353841985808685e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,0.0001131042590714,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0005365176475606,288.8080139160156,294.1499938964844,260.9944152832031,260.3316345214844,262.22442626953125,261.03668212890625,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750096917434348e-08,0.0011443770490586,-0.0585670098662376,0.0,0.0,0.0,-0.0160909760743379,60.0,-20.571889877319336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.000107143241621,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001128269286709,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,8.333362347912043e-05,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,0.0001128269868786,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0005352023872546,288.7941589355469,294.1499938964844,260.95001220703125,260.290283203125,262.198974609375,260.992919921875,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594373621,2.2421994927412925e-08,0.0011415719054639,-0.0577115043997764,0.0,0.0,0.0,-0.0159283224493265,60.0,-20.54447555541992,-0.0,-8.885513835821257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,289.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.000107143241621,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001128269286709,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,8.333362347912043e-05,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707702636719,0.0,0.0,0.0001128269868786,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0005352023872546,288.7941589355469,294.1499938964844,260.95001220703125,260.290283203125,262.198974609375,260.992919921875,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594373621,2.2421994927412925e-08,0.0011415719054639,-0.0577115043997764,0.0,0.0,0.0,-0.0159283224493265,60.0,-20.54447555541992,-0.0,-8.885513835821257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0001068782657966,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.0001125478956964,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,8.312753197969869e-05,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0001125479539041,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.0005338787450455,288.7803649902344,294.1499938964844,260.9036865234375,260.24664306640625,262.1732177734375,260.9485168457031,287.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091816376246243e-08,0.0011387489503249,-0.0568504557013511,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.51741981506348,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,289.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.0,0.0,0.0001068782657966,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.0001125478956964,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,8.312753197969869e-05,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,0.0001125479539041,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.0005338787450455,288.7803649902344,294.1499938964844,260.9036865234375,260.24664306640625,262.1732177734375,260.9485168457031,287.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091816376246243e-08,0.0011387489503249,-0.0568504557013511,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.51741981506348,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,289.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001066067561623,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.000112261979666,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,8.291636186186224e-05,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,0.0001122620378737,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0005325225065462,288.7665710449219,294.1499938964844,260.8539733886719,260.19940185546875,262.1470947265625,260.90203857421875,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.491439819335938,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,289.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001066067561623,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.000112261979666,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,8.291636186186224e-05,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435485839844,0.0,0.0,0.0001122620378737,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0005325225065462,288.7665710449219,294.1499938964844,260.8539733886719,260.19940185546875,262.1470947265625,260.90203857421875,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.491439819335938,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,289.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001064691387,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,0.0001121170716942,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03759765625,0.0,0.0,8.280932524939999e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,0.0001121171299018,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,0.0005318351322785,288.7596740722656,294.1499938964844,260.82794189453125,260.17449951171875,262.13385009765625,260.8778076171875,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207654833793,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.478933334350582,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,289.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,0.0001063303934643,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001119709631893,290.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,8.270140824606642e-05,290.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02996826171875,0.0,0.0,0.000111971014121,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.00053114205366,288.7527770996094,294.1499938964844,260.8011474609375,260.1488342285156,262.1204833984375,260.8529052734375,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409130468441617e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.466766357421875,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,289.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001060501963365,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,0.0001116759012802,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,8.248348603956401e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0001116759594879,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,0.0005297423922456,288.7390441894531,294.1499938964844,260.7455139160156,260.0953063964844,262.0933837890625,260.8009033203125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.443479537963867,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,289.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,0.0001060501963365,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,0.0001116759012802,290.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172424316406,0.0,0.0,8.248348603956401e-05,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01641845703125,0.0,0.0,0.0001116759594879,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.992431640625,0.0,0.0,0.0005297423922456,288.7390441894531,294.1499938964844,260.7455139160156,260.0953063964844,262.0933837890625,260.8009033203125,287.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.443479537963867,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0001057675326592,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,0.0001113782418542,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,8.226363570429385e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,0.0001113783000619,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,0.0005283304490149,288.7253112792969,294.1499938964844,260.6873779296875,260.0390625,262.0657958984375,260.7465515136719,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-20.421405792236328,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,289.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0001057675326592,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,0.0001113782418542,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,8.226363570429385e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,0.0001113783000619,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,0.0005283304490149,288.7253112792969,294.1499938964844,260.6873779296875,260.0390625,262.0657958984375,260.7465515136719,287.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707780379325413e-08,0.0011269157985225,-0.053239818662405,0.0,0.0,0.0,-0.01507852319628,60.0,-20.421405792236328,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001054834210663,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0001110790617531,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,8.204265759559348e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,0.0001110791199607,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005269112880341,288.71160888671875,294.1499938964844,260.626953125,259.9804077148437,262.03759765625,260.6897277832031,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.400678634643555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,0.0001054834210663,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0001110790617531,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,8.204265759559348e-05,290.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,0.0001110791199607,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005269112880341,288.71160888671875,294.1499938964844,260.626953125,259.9804077148437,262.03759765625,260.6897277832031,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.400678634643555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,289.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0001051987710525,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.0001107793068513,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,8.18212574813515e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001107793650589,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.0005254893330857,288.69793701171875,294.1499938964844,260.5645751953125,259.919677734375,262.0088195800781,260.6307067871094,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.3812255859375,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
