time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443640,289.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,0.0001051987710525,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.0001107793068513,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,8.18212574813515e-05,290.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0001107793650589,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.0005254893330857,288.69793701171875,294.1499938964844,260.5645751953125,259.919677734375,262.0088195800781,260.6307067871094,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.3812255859375,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,289.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.0001050564897013,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.000110629487608,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700012207031,0.0,0.0,8.171059744199738e-05,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,0.0001106295385397,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0005247786757536,288.69110107421875,294.1499938964844,260.53277587890625,259.8886413574219,261.99420166015625,260.6005554199219,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393068134784,60.0,-20.37191772460937,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,289.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0001049145066644,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.000110479973955,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,8.160017023328692e-05,290.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,0.0001104800248867,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0005240694154053,288.68426513671875,294.1499938964844,260.50054931640625,259.857177734375,261.9794311523437,260.5699462890625,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.96448759481882e-08,0.0011178280692547,-0.0504655428230762,0.0,0.0,0.0,-0.0145516013726592,60.0,-20.362913131713867,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,289.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,0.0001046318720909,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,0.0001101823436329,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,8.13803417258896e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0001101823872886,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,0.0005226575885899,288.670654296875,294.1499938964844,260.43511962890625,259.79315185546875,261.9493713378906,260.5075378417969,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.34584617614746,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,289.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,0.0001046318720909,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,0.0001101823436329,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498291015625,0.0,0.0,8.13803417258896e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,0.0001101823872886,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266967773437,0.0,0.0,0.0005226575885899,288.670654296875,294.1499938964844,260.43511962890625,259.79315185546875,261.9493713378906,260.5075378417969,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.0011148169869557,-0.0495460778474807,0.0,0.0,0.0,-0.0143770137801766,60.0,-20.34584617614746,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,289.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,0.0001043511438183,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.000109886721475,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,8.116199751384556e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,0.0001098867724067,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0005212553078308,288.65704345703125,294.1499938964844,260.3686218261719,259.7279663085937,261.9187316894531,260.44390869140625,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.894290768689189e-08,0.0011118262773379,-0.0486327111721038,0.0,0.0,0.0,-0.0142036080360412,60.0,-20.329790115356445,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,289.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320678710937,0.0,0.0,0.0001043511438183,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.000109886721475,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,8.116199751384556e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,0.0001098867724067,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0005212553078308,288.65704345703125,294.1499938964844,260.3686218261719,259.7279663085937,261.9187316894531,260.44390869140625,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.894290768689189e-08,0.0011118262773379,-0.0486327111721038,0.0,0.0,0.0,-0.0142036080360412,60.0,-20.329790115356445,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,0.0001040737406583,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001095946063287,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,8.094623626675457e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,0.0001095946572604,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0005198696162551,288.6434631347656,294.1499938964844,260.3013000488281,259.661865234375,261.887451171875,260.37921142578125,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597258844010877e-08,0.001108870957978,-0.0477300509810447,0.0,0.0,0.0,-0.0140322567895054,60.0,-20.31482315063477,-0.0,-8.383695160318896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,0.0001040737406583,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001095946063287,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,8.094623626675457e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.0,0.0001095946572604,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0005198696162551,288.6434631347656,294.1499938964844,260.3013000488281,259.661865234375,261.887451171875,260.37921142578125,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597258844010877e-08,0.001108870957978,-0.0477300509810447,0.0,0.0,0.0,-0.0140322567895054,60.0,-20.31482315063477,-0.0,-8.383695160318896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,289.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001037999609252,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001093063037842,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,8.073329809121788e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,0.0001093063547159,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.000518502027262,288.6299133300781,294.1499938964844,260.2334289550781,259.5951843261719,261.85552978515625,260.313720703125,287.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059725657105,1.825612727657244e-08,0.001105954288505,-0.0468390733003616,0.0,0.0,0.0,-0.0138631453737616,60.0,-20.300827026367188,-0.0,-8.339645063415446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,289.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001037999609252,291.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001093063037842,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90966796875,0.0,0.0,8.073329809121788e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,0.0001093063547159,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.000518502027262,288.6299133300781,294.1499938964844,260.2334289550781,259.5951843261719,261.85552978515625,260.313720703125,287.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059725657105,1.825612727657244e-08,0.001105954288505,-0.0468390733003616,0.0,0.0,0.0,-0.0138631453737616,60.0,-20.300827026367188,-0.0,-8.339645063415446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,289.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,0.0001036647518048,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809509277344,0.0,0.0,0.0001091639205696,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,8.062813139986247e-05,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9022521972656,0.0,0.0,0.0001091639642254,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8809509277344,0.0,0.0,0.0005178266437724,288.6231384277344,294.1499938964844,260.19940185546875,259.5617370605469,261.83935546875,260.2807922363281,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.8087652264853205e-08,0.0011045137653127,-0.046399001032114,0.0,0.0,0.0,-0.0137796243652701,60.0,-20.294174194335938,-0.0,-8.317933009038826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,0.000103530830529,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0001090228979592,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,8.052397606661543e-05,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955993652344,0.0,0.0,0.0001090229488909,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0005171576631255,288.61639404296875,294.1499938964844,260.16534423828125,259.5282287597656,261.822998046875,260.2477722167969,287.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031050235033,1.7920788408787306e-08,0.0011030870955437,-0.0459631159901618,0.0,0.0,0.0,-0.0136969042941927,60.0,-20.287748336791992,-0.0,-8.29645614430774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,289.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.000103267157101,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0001087452401407,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,8.031889592530206e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,0.0001087452837964,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.000515840598382,288.6028747558594,294.1499938964844,260.0973205566406,259.4612731933594,261.7898864746094,260.1815490722656,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002955725416,1.7592249434983387e-08,0.001100277993828,-0.0451048202812671,0.0,0.0,0.0,-0.013534034602344,60.0,-20.275524139404297,-0.0,-8.254251326889064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,289.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.000103267157101,291.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0001087452401407,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,8.031889592530206e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,0.0001087452837964,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.000515840598382,288.6028747558594,294.1499938964844,260.0973205566406,259.4612731933594,261.7898864746094,260.1815490722656,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002955725416,1.7592249434983387e-08,0.001100277993828,-0.0451048202812671,0.0,0.0,0.0,-0.013534034602344,60.0,-20.275524139404297,-0.0,-8.254251326889064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0001030090497806,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84844970703125,0.0,0.0,0.000108473439468,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,8.011814497876912e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0001084734831238,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,0.0005145512986928,288.5893859863281,294.1499938964844,260.0296325683594,259.3946228027344,261.75616455078125,260.1153564453125,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975456098094,1.7270648910994172e-08,0.0010975282639265,-0.0442645587027072,0.0,0.0,0.0,-0.0133746042847633,60.0,-20.26404190063477,-0.0,-8.213041979843183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,289.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0001030090497806,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84844970703125,0.0,0.0,0.000108473439468,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,8.011814497876912e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,0.0001084734831238,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484191894531,0.0,0.0,0.0005145512986928,288.5893859863281,294.1499938964844,260.0296325683594,259.3946228027344,261.75616455078125,260.1153564453125,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975456098094,1.7270648910994172e-08,0.0010975282639265,-0.0442645587027072,0.0,0.0,0.0,-0.0133746042847633,60.0,-20.26404190063477,-0.0,-8.213041979843183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,0.0001027575344778,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0001082085800589,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,7.992252358235419e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0001082086237147,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0005132949445396,288.575927734375,294.1499938964844,259.9625549316406,259.3285827636719,261.721923828125,260.0494689941406,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865729101,1.6957260484673498e-08,0.001094848732464,-0.043445661664009,0.0,0.0,0.0,-0.0132192447781562,60.0,-20.253210067749023,-0.0,-8.172983712029237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,0.0001027575344778,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0001082085800589,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,7.992252358235419e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,0.0001082086237147,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0005132949445396,288.575927734375,294.1499938964844,259.9625549316406,259.3285827636719,261.721923828125,260.0494689941406,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865729101,1.6957260484673498e-08,0.001094848732464,-0.043445661664009,0.0,0.0,0.0,-0.0132192447781562,60.0,-20.253210067749023,-0.0,-8.172983712029237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,0.0001025130768539,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001079511566786,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,7.973238825798035e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001079512003343,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005120738060213,288.5624694824219,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.9841003417969,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922610526904,1.6652668577421537e-08,0.0010922444052994,-0.0426496714353561,0.0,0.0,0.0,-0.0130682475864887,60.0,-20.242982864379883,-0.0,-8.134144025007117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,289.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392639160156,0.0,0.0,0.0001025130768539,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0001079511566786,290.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,7.973238825798035e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424987792969,0.0,0.0,0.0001079512003343,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,0.0005120738060213,288.5624694824219,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.9841003417969,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922610526904,1.6652668577421537e-08,0.0010922444052994,-0.0426496714353561,0.0,0.0,0.0,-0.0130682475864887,60.0,-20.242982864379883,-0.0,-8.134144025007117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,0.0001023935110424,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,0.000107825246232,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.0,7.963939424371347e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.0001078252898878,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160095214844,0.0,0.0,0.0005114765372127,288.5557556152344,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.95172119140625,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909871198236,1.6503690858371556e-08,0.0010909705888479,-0.042260318994522,0.0,0.0,0.0,-0.0129943927749991,60.0,-20.238067626953125,-0.0,-8.115180349932417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260803222656,0.0,0.0,0.0001022761134663,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0001077016277122,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.0,0.0,7.954808825161308e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,0.0001077016713679,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,0.0005108901532366,288.5490417480469,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.9195861816406,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357416754431142e-08,0.0010897199390456,-0.0418780110776424,0.0,0.0,0.0,-0.012921879068017,60.0,-20.233264923095703,-0.0,-8.096582604366631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,289.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,0.0001020474010147,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,0.0001074607789632,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167724609375,0.0,0.0,7.937019836390391e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81610107421875,0.0,0.0,0.000107460822619,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,0.0005097476532682,288.53564453125,294.1499938964844,259.7679748535156,259.1370544433594,261.6160888671875,259.8560485839844,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072446484827196e-08,0.0010872832499444,-0.0411331504583358,0.0,0.0,0.0,-0.0127806076779961,60.0,-20.223907470703125,-0.0,-8.060412426402763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,289.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129272460937,0.0,0.0,0.0001020474010147,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,0.0001074607789632,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167724609375,0.0,0.0,7.937019836390391e-05,290.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81610107421875,0.0,0.0,0.000107460822619,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,0.0005097476532682,288.53564453125,294.1499938964844,259.7679748535156,259.1370544433594,261.6160888671875,259.8560485839844,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072446484827196e-08,0.0010872832499444,-0.0411331504583358,0.0,0.0,0.0,-0.0127806076779961,60.0,-20.223907470703125,-0.0,-8.060412426402763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.0001018267576,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0001072284285328,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.919858762761578e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80291748046875,0.0,0.0,0.0001072284721885,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0005086454912088,288.5222473144531,294.1499938964844,259.7062683105469,259.076416015625,261.57989501953125,259.7939453125,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849484242498,1.5797526842220577e-08,0.0010849325917661,-0.0404145009815692,0.0,0.0,0.0,-0.0126443188637495,60.0,-20.21485137939453,-0.0,-8.025594411265048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997741699219,0.0,0.0,0.0001018267576,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0001072284285328,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.919858762761578e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80291748046875,0.0,0.0,0.0001072284721885,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0005086454912088,288.5222473144531,294.1499938964844,259.7062683105469,259.076416015625,261.57989501953125,259.7939453125,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849484242498,1.5797526842220577e-08,0.0010849325917661,-0.0404145009815692,0.0,0.0,0.0,-0.0126443188637495,60.0,-20.21485137939453,-0.0,-8.025594411265048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,289.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001016154346871,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0001070059006451,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,7.903422374511138e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0001070059370249,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0005075898952782,288.5088806152344,294.1499938964844,259.6466369628906,259.01788330078125,261.5433044433594,259.73345947265625,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826968355104,1.5534221020629957e-08,0.0010826812358573,-0.0397261567413806,0.0,0.0,0.0,-0.0125137884169816,60.0,-20.20595932006836,-0.0,-7.992317563321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,289.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,0.0001016154346871,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0001070059006451,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904052734375,0.0,0.0,7.903422374511138e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0001070059370249,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0005075898952782,288.5088806152344,294.1499938964844,259.6466369628906,259.01788330078125,261.5433044433594,259.73345947265625,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826968355104,1.5534221020629957e-08,0.0010826812358573,-0.0397261567413806,0.0,0.0,0.0,-0.0125137884169816,60.0,-20.20595932006836,-0.0,-7.992317563321194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,0.0001014130830299,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0001067928169504,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,7.887683750595897e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,0.0001067928606062,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0005065791192464,288.4955139160156,294.1499938964844,259.58935546875,258.9617004394531,261.50640869140625,259.6746520996094,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805408237501,1.5282104470770722e-08,0.001080525573343,-0.0390670001506805,0.0,0.0,0.0,-0.0123888030648231,60.0,-20.19713020324707,-0.0,-7.960519354810458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,0.0001014130830299,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0001067928169504,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,7.887683750595897e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,0.0001067928606062,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75787353515625,0.0,0.0,0.0005065791192464,288.4955139160156,294.1499938964844,259.58935546875,258.9617004394531,261.50640869140625,259.6746520996094,286.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805408237501,1.5282104470770722e-08,0.001080525573343,-0.0390670001506805,0.0,0.0,0.0,-0.0123888030648231,60.0,-20.19713020324707,-0.0,-7.960519354810458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,289.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,0.0001013156434055,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514343261719,0.0,0.0,0.0001066902041202,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,7.880105113144964e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0001066902477759,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514343261719,0.0,0.0,0.0005060923867858,288.4888610839844,294.1499938964844,259.5616760253906,258.93463134765625,261.48785400390625,259.6461486816406,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795026319101,1.516069225715455e-08,0.0010794873815029,-0.0387495569884777,0.0,0.0,0.0,-0.0123286144807934,60.0,-20.19269561767578,-0.0,-7.945229185679636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,289.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76043701171875,0.0,0.0,0.0001012205757433,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0001065900942194,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,7.87271055742167e-05,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7634582519531,0.0,0.0,0.0001065901305992,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449951171875,0.0,0.0,0.0005056175286881,288.482177734375,294.1499938964844,259.5346984863281,258.9082336425781,261.4692077636719,259.61822509765625,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042239454032824e-08,0.001078474568203,-0.0384398363530635,0.0,0.0,0.0,-0.0122698927298188,60.0,-20.18822860717773,-0.0,-7.930325551797068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,289.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.0001010377673082,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0001063975942088,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509460449219,0.0,0.0,7.858492608647794e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,0.0001063976305886,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0005047043669037,288.4688415527344,294.1499938964844,259.48297119140625,258.8577575683594,261.4317932128906,259.5639038085937,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.179155349731445,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,289.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,0.0001010377673082,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0001063975942088,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509460449219,0.0,0.0,7.858492608647794e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503356933594,0.0,0.0,0.0001063976305886,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73211669921875,0.0,0.0,0.0005047043669037,288.4688415527344,294.1499938964844,259.48297119140625,258.8577575683594,261.4317932128906,259.5639038085937,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.179155349731445,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342834472656,0.0,0.0,0.0001008653125609,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0001062159863067,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,7.845079380786046e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372131347656,0.0,0.0,0.0001062160226865,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0005038428935222,288.4555358886719,294.1499938964844,259.4344482421875,258.810546875,261.3941955566406,259.5124206542969,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.0372823625802993,0.0,0.0,0.0,-0.012050456367433,60.0,-20.16973876953125,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342834472656,0.0,0.0,0.0001008653125609,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0001062159863067,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,7.845079380786046e-05,290.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372131347656,0.0,0.0,0.0001062160226865,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71923828125,0.0,0.0,0.0005038428935222,288.4555358886719,294.1499938964844,259.4344482421875,258.810546875,261.3941955566406,259.5124206542969,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599597086828453e-08,0.0010746897896751,-0.0372823625802993,0.0,0.0,0.0,-0.012050456367433,60.0,-20.16973876953125,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,0.0001007032697089,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0001060453505488,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,7.832475967006758e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001060453869285,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0005030334577895,288.4422302246094,294.1499938964844,259.389404296875,258.76690673828125,261.35650634765625,259.46368408203125,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.15987968444824,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,289.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212219238281,0.0,0.0,0.0001007032697089,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0001060453505488,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247314453125,0.0,0.0,7.832475967006758e-05,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001060453869285,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.0005030334577895,288.4422302246094,294.1499938964844,259.389404296875,258.76690673828125,261.35650634765625,259.46368408203125,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.15987968444824,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
