time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445980,289.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0001005519297905,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,0.0001058859779732,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,7.820704922778532e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,0.000105886014353,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0005022775148972,288.4289245605469,294.1499938964844,259.3481750488281,258.7271423339844,261.3187866210937,259.4183959960937,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209136089959884e-08,0.0010713511146605,-0.036261212080717,0.0,0.0,0.0,-0.0118568884208798,60.0,-20.14936256408692,-0.0,-7.825900638636085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,289.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70819091796875,0.0,0.0,0.0001005519297905,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,0.0001058859779732,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,7.820704922778532e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110290527344,0.0,0.0,0.000105886014353,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,0.0005022775148972,288.4289245605469,294.1499938964844,259.3481750488281,258.7271423339844,261.3187866210937,259.4183959960937,286.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209136089959884e-08,0.0010713511146605,-0.036261212080717,0.0,0.0,0.0,-0.0118568884208798,60.0,-20.14936256408692,-0.0,-7.825900638636085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,289.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,0.0001004802688839,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,0.0001058105190168,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,7.815131539246067e-05,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,0.0001058105626725,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,0.0005019195377826,288.4222717285156,294.1499938964844,259.3290405273437,258.70880126953125,261.2999267578125,259.39697265625,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706018656492,1.4119856395211629e-08,0.0010705876629799,-0.0360277108848094,0.0,0.0,0.0,-0.0118126291781663,60.0,-20.14383316040039,-0.0,-7.814751512569273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69512939453125,0.0,0.0,0.0001004112273221,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,0.0001057378176483,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69854736328125,0.0,0.0,7.8097618825268e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69793701171875,0.0,0.0,0.0001057378540281,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806640625,0.0,0.0,0.0005015746573917,288.4156494140625,294.1499938964844,259.3110046386719,258.6915283203125,261.28106689453125,259.37646484375,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698662372305,1.4033833650728413e-08,0.0010698521509766,-0.0358027182519435,0.0,0.0,0.0,-0.0117699839174747,60.0,-20.13809585571289,-0.0,-7.804015922374674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.0001002812859951,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,0.0001056009787134,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,7.799654849804938e-05,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0001056010150932,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,0.0005009255837649,288.4023742675781,294.1499938964844,259.2781677246094,258.660400390625,261.2434997558594,259.338134765625,286.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.12590789794922,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820983886719,0.0,0.0,0.0001002812859951,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,0.0001056009787134,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854553222656,0.0,0.0,7.799654849804938e-05,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68487548828125,0.0,0.0,0.0001056010150932,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,0.0005009255837649,288.4023742675781,294.1499938964844,259.2781677246094,258.660400390625,261.2434997558594,259.338134765625,286.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871929382958116e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.12590789794922,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,289.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001001623168122,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,0.0001054757012752,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723937988281,0.0,0.0,7.790402014506981e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717834472656,0.0,0.0,0.000105475737655,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,0.0005003313417546,288.3890686035156,294.1499938964844,259.25,258.6340026855469,261.2060852050781,259.3039855957031,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.37237075037433e-08,0.001067200442776,-0.0349915474653244,0.0,0.0,0.0,-0.0116162421181797,60.0,-20.11254501342773,-0.0,-7.765373766233098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,289.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,0.0001001623168122,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,0.0001054757012752,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723937988281,0.0,0.0,7.790402014506981e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717834472656,0.0,0.0,0.000105475737655,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549987792969,0.0,0.0,0.0005003313417546,288.3890686035156,294.1499938964844,259.25,258.6340026855469,261.2060852050781,259.3039855957031,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.37237075037433e-08,0.001067200442776,-0.0349915474653244,0.0,0.0,0.0,-0.0116162421181797,60.0,-20.11254501342773,-0.0,-7.765373766233098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,0.0001000388438114,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001053456799127,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.78079847805202e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001053457162925,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0004997145733796,288.37579345703125,294.1499938964844,259.2263488769531,258.6124267578125,261.1689758300781,259.2739562988281,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065898570232,1.356986523148862e-08,0.0010658850660547,-0.0345891304314136,0.0,0.0,0.0,-0.0115399761125445,60.0,-20.09656143188477,-0.0,-7.74624027144455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,289.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,0.0001000388438114,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001053456799127,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.78079847805202e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0001053457162925,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0004997145733796,288.37579345703125,294.1499938964844,259.2263488769531,258.6124267578125,261.1689758300781,259.2739562988281,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065898570232,1.356986523148862e-08,0.0010658850660547,-0.0345891304314136,0.0,0.0,0.0,-0.0115399761125445,60.0,-20.09656143188477,-0.0,-7.74624027144455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,289.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,9.989705722546204e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001051963699865,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,7.769771036691964e-05,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.0001051964063663,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0004990063025616,288.362548828125,294.1499938964844,259.20672607421875,258.5953063964844,261.1322021484375,259.2479553222656,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393209208345525e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.07532119750977,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,289.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,9.989705722546204e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0001051963699865,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.646240234375,0.0,0.0,7.769771036691964e-05,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.0001051964063663,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293029785156,0.0,0.0,0.0004990063025616,288.362548828125,294.1499938964844,259.20672607421875,258.5953063964844,261.1322021484375,259.2479553222656,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393209208345525e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.07532119750977,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,289.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,9.981918992707506e-05,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,0.0001051143699442,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,7.763714529573917e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63916015625,0.0,0.0,0.0001051144063239,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,0.0004986173589713,288.3559265136719,294.1499938964844,259.1983642578125,258.5883178710937,261.1139831542969,259.2366638183594,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635583894327,1.3296189926848e-08,0.0010635450016707,-0.0338732115924358,0.0,0.0,0.0,-0.0114043047651648,60.0,-20.06206703186035,-0.0,-7.712262117820502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,289.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,9.973787382477894e-05,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,0.000105028739199,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,7.757389539619908e-05,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63262939453125,0.0,0.0,0.0001050287755788,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.616455078125,0.0,0.0,0.0004982111277058,288.3492736816406,294.1499938964844,259.1908874511719,258.5823669433594,261.0958557128906,259.2261657714844,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3194872749977549e-08,0.001062678755261,-0.0336081571877002,0.0,0.0,0.0,-0.0113540776073932,60.0,-20.04754066467285,-0.0,-7.69970185388047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61700439453125,0.0,0.0,9.956269786925986e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.0001048442791216,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,7.743765308987349e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0001048443155013,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.000497336150147,288.3360290527344,294.1499938964844,259.1785583496094,258.5732727050781,261.0600280761719,259.2081604003906,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608256561681,1.2976621555083057e-08,0.0010608126176521,-0.0330371782183647,0.0,0.0,0.0,-0.0112458821386098,60.0,-20.01388168334961,-0.0,-7.672679913639514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61700439453125,0.0,0.0,9.956269786925986e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.0001048442791216,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201477050781,0.0,0.0,7.743765308987349e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195983886719,0.0,0.0,0.0001048443155013,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036376953125,0.0,0.0,0.000497336150147,288.3360290527344,294.1499938964844,259.1785583496094,258.5732727050781,261.0600280761719,259.2081604003906,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608256561681,1.2976621555083057e-08,0.0010608126176521,-0.0330371782183647,0.0,0.0,0.0,-0.0112458821386098,60.0,-20.01388168334961,-0.0,-7.672679913639514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.937409777194262e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,0.0001046456745825,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,7.729096250841394e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001046457036864,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,0.0004963940009474,288.32281494140625,294.1499938964844,259.16949462890625,258.5677490234375,261.0246887207031,259.1933288574219,286.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588162112981,1.2741634414226157e-08,0.0010588034056127,-0.032422374933958,0.0,0.0,0.0,-0.0111293895170092,60.0,-19.975221633911133,-0.0,-7.643638610943526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60400390625,0.0,0.0,9.937409777194262e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,0.0001046456745825,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,7.729096250841394e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001046457036864,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,0.0004963940009474,288.32281494140625,294.1499938964844,259.16949462890625,258.5677490234375,261.0246887207031,259.1933288574219,286.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588162112981,1.2741634414226157e-08,0.0010588034056127,-0.032422374933958,0.0,0.0,0.0,-0.0111293895170092,60.0,-19.975221633911133,-0.0,-7.643638610943526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910339355469,0.0,0.0,9.917234274325892e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0001044332166202,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5940856933594,0.0,0.0,7.713404193054885e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,0.000104433245724,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0004953861935064,288.3096008300781,294.1499938964844,259.1634521484375,258.5655212402344,260.9900207519531,259.18218994140625,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566666023805,1.2490260381525786e-08,0.0010566540295258,-0.0317646600306034,0.0,0.0,0.0,-0.0110047729685902,60.0,-19.930984497070312,-0.0,-7.612633368125898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5910339355469,0.0,0.0,9.917234274325892e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0001044332166202,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5940856933594,0.0,0.0,7.713404193054885e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,0.000104433245724,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0004953861935064,288.3096008300781,294.1499938964844,259.1634521484375,258.5655212402344,260.9900207519531,259.18218994140625,286.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566666023805,1.2490260381525786e-08,0.0010566540295258,-0.0317646600306034,0.0,0.0,0.0,-0.0110047729685902,60.0,-19.930984497070312,-0.0,-7.612633368125898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,289.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780639648437,0.0,0.0,9.896064875647426e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0001042102885548,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,7.696938700973988e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0001042103249346,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0004943287349306,288.29638671875,294.1499938964844,259.16015625,258.5663146972656,260.9559020996094,259.1736755371094,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226503365297958e-08,0.0010543988319113,-0.0310745015740394,0.0,0.0,0.0,-0.0108740180730819,60.0,-19.882980346679688,-0.0,-7.58016867052902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,289.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780639648437,0.0,0.0,9.896064875647426e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0001042102885548,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,7.696938700973988e-05,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0001042103249346,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0004943287349306,288.29638671875,294.1499938964844,259.16015625,258.5663146972656,260.9559020996094,259.1736755371094,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544110555201,1.2226503365297958e-08,0.0010543988319113,-0.0310745015740394,0.0,0.0,0.0,-0.0108740180730819,60.0,-19.882980346679688,-0.0,-7.58016867052902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,289.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,9.885089821182191e-05,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0001040947172441,290.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746154785156,0.0,0.0,7.688402547501028e-05,290.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5740661621094,0.0,0.0,0.0001040947463479,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004937805351801,288.289794921875,294.1499938964844,259.1594543457031,258.5677185058594,260.9391174316406,259.170654296875,286.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532416636124,1.2089759415800929e-08,0.0010532295564189,-0.030716672539711,0.0,0.0,0.0,-0.0108062280341982,60.0,-19.857166290283203,-0.0,-7.563364334828293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56512451171875,0.0,0.0,9.873953968053684e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0001039774506352,290.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.568115234375,0.0,0.0,7.679741247557104e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675964355469,0.0,0.0,0.000103977487015,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0004932242445647,288.283203125,294.1499938964844,259.1593322753906,258.5697631835937,260.9225158691406,259.168212890625,286.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.1951015288502733e-08,0.0010520432842895,-0.0303536001592874,0.0,0.0,0.0,-0.0107374479994177,60.0,-19.83066368103028,-0.0,-7.546334046537595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,9.851122740656136e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,0.0001037370311678,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,7.661984272999689e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546569824219,0.0,0.0,0.0001037370602716,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,0.0004920837818644,288.2700500488281,294.1499938964844,259.1607360839844,258.5756530761719,260.8898620605469,259.1651916503906,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496226605027,1.1666556609668532e-08,0.0010496110189706,-0.0296091753989458,0.0,0.0,0.0,-0.0105964299291372,60.0,-19.775182723999023,-0.0,-7.511476241006676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,289.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,9.851122740656136e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53973388671875,0.0,0.0,0.0001037370311678,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,7.661984272999689e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546569824219,0.0,0.0,0.0001037370602716,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397033691406,0.0,0.0,0.0004920837818644,288.2700500488281,294.1499938964844,259.1607360839844,258.5756530761719,260.8898620605469,259.1651916503906,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496226605027,1.1666556609668532e-08,0.0010496110189706,-0.0296091753989458,0.0,0.0,0.0,-0.0105964299291372,60.0,-19.775182723999023,-0.0,-7.511476241006676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,289.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.827770554693416e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0001034911183523,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,7.643821300007403e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,0.0001034911547321,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0004909173003397,288.25689697265625,294.1499938964844,259.1641540527344,258.58367919921875,260.8578796386719,259.164306640625,286.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375606234764746e-08,0.0010471232235431,-0.0288477092981338,0.0,0.0,0.0,-0.0104521932080388,60.0,-19.717100143432617,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,289.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.827770554693416e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0001034911183523,290.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,7.643821300007403e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,0.0001034911547321,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,0.0004909173003397,288.25689697265625,294.1499938964844,259.1641540527344,258.58367919921875,260.8578796386719,259.164306640625,286.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471345158293,1.1375606234764746e-08,0.0010471232235431,-0.0288477092981338,0.0,0.0,0.0,-0.0104521932080388,60.0,-19.717100143432617,-0.0,-7.475907182197261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,289.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.80404147412628e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,0.00010324124014,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,7.625365105923265e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,0.0001032412692438,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,0.0004897320177406,288.2437744140625,294.1499938964844,259.16925048828125,258.593505859375,260.8267517089844,259.1656188964844,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079960948734424e-08,0.0010445952648296,-0.0280739087611436,0.0,0.0,0.0,-0.0103056300431489,60.0,-19.656627655029297,-0.0,-7.439849980528379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,289.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.80404147412628e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,0.00010324124014,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,7.625365105923265e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,0.0001032412692438,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,0.0004897320177406,288.2437744140625,294.1499938964844,259.16925048828125,258.593505859375,260.8267517089844,259.1656188964844,286.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446063242852,1.1079960948734424e-08,0.0010445952648296,-0.0280739087611436,0.0,0.0,0.0,-0.0103056300431489,60.0,-19.656627655029297,-0.0,-7.439849980528379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,289.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,9.780143591342494e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.000102989586594,290.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,7.606777944602072e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,0.0001029896156978,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0004885382368229,288.2306823730469,294.1499938964844,259.1758117675781,258.6048889160156,260.7962951660156,259.16851806640625,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.0782210679849412e-08,0.0010420492617413,-0.027294548228383,0.0,0.0,0.0,-0.010158022865653,60.0,-19.5947208404541,-0.0,-7.403624380231123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,289.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,9.780143591342494e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.000102989586594,290.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,7.606777944602072e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,0.0001029896156978,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0004885382368229,288.2306823730469,294.1499938964844,259.1758117675781,258.6048889160156,260.7962951660156,259.16851806640625,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420600883662,1.0782210679849412e-08,0.0010420492617413,-0.027294548228383,0.0,0.0,0.0,-0.010158022865653,60.0,-19.5947208404541,-0.0,-7.403624380231123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,289.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.0,9.768175368662924e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0001028635524562,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,7.597469084430486e-05,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.000102863588836,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0004879404150415,288.2241516113281,294.1499938964844,259.1795654296875,258.6110534667969,260.7814025878906,259.1705627441406,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407848749309,1.0633099734036476e-08,0.0010407742811366,-0.0269042309373617,0.0,0.0,0.0,-0.0100841019302606,60.0,-19.56328773498535,-0.0,-7.385516198610277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,289.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,9.756225335877387e-05,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.0001027377147693,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035400390625,0.0,0.0,7.588174776174128e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030517578125,0.0,0.0,0.0001027377438731,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.0004873434954788,288.21759033203125,294.1499938964844,259.18359375,258.61749267578125,260.76666259765625,259.1729736328125,286.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484211721006886e-08,0.0010395011631771,-0.0265144854784011,0.0,0.0,0.0,-0.0100102918222546,60.0,-19.53165626525879,-0.0,-7.367457044438197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,289.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,9.732462785905228e-05,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.000102487487311,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,7.569693116238341e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001024875164148,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0004861565248575,288.2045288085937,294.1499938964844,259.1922912597656,258.63104248046875,260.73779296875,259.1786499023437,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188155208368244e-08,0.0010369695955887,-0.0257394630461931,0.0,0.0,0.0,-0.009863524697721,60.0,-19.46805763244629,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,289.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,9.732462785905228e-05,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.000102487487311,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,7.569693116238341e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901733398437,0.0,0.0,0.0001024875164148,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.0004861565248575,288.2045288085937,294.1499938964844,259.1922912597656,258.63104248046875,260.73779296875,259.1786499023437,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036979840137,1.0188155208368244e-08,0.0010369695955887,-0.0257394630461931,0.0,0.0,0.0,-0.009863524697721,60.0,-19.46805763244629,-0.0,-7.331613005590043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,289.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,9.708997095003724e-05,291.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001022403885144,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.551442104158923e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001022404176183,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0004849843680858,288.1914978027344,294.1499938964844,259.2016906738281,258.645263671875,260.70965576171875,259.1853332519531,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344795882701,9.895797070669232e-09,0.0010344696929678,-0.024974076077342,0.0,0.0,0.0,-0.0097185904160141,60.0,-19.40437889099121,-0.0,-7.296301873793709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,289.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,9.708997095003724e-05,291.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0001022403885144,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47784423828125,0.0,0.0,7.551442104158923e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001022404176183,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46356201171875,0.0,0.0,0.0004849843680858,288.1914978027344,294.1499938964844,259.2016906738281,258.645263671875,260.70965576171875,259.1853332519531,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344795882701,9.895797070669232e-09,0.0010344696929678,-0.024974076077342,0.0,0.0,0.0,-0.0097185904160141,60.0,-19.40437889099121,-0.0,-7.296301873793709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,9.686015255283564e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0001019983683363,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,7.533567259088159e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.0001019983974401,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0004838363674934,288.1784973144531,294.1499938964844,259.2115478515625,258.65985107421875,260.68231201171875,259.19287109375,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.609459894477368e-09,0.0010320213623344,-0.0242244098335504,0.0,0.0,0.0,-0.009576641023159,60.0,-19.341182708740234,-0.0,-7.261800760716143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
