time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448320,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,9.686015255283564e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0001019983683363,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46502685546875,0.0,0.0,7.533567259088159e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46453857421875,0.0,0.0,0.0001019983974401,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,0.0004838363674934,288.1784973144531,294.1499938964844,259.2115478515625,258.65985107421875,260.68231201171875,259.19287109375,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320309083908,9.609459894477368e-09,0.0010320213623344,-0.0242244098335504,0.0,0.0,0.0,-0.009576641023159,60.0,-19.341182708740234,-0.0,-7.261800760716143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,9.663586388342084e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0001017621907521,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,7.516122423112392e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.000101762219856,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43829345703125,0.0,0.0,0.00048271601554,288.1654968261719,294.1499938964844,259.2215270996094,258.6745300292969,260.6556396484375,259.200927734375,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296412510797,9.330024752784992e-09,0.0010296319378539,-0.0234927758574485,0.0,0.0,0.0,-0.0094381123781204,60.0,-19.278778076171875,-0.0,-7.22821056342582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495849609375,0.0,0.0,9.663586388342084e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0001017621907521,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,7.516122423112392e-05,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4517517089844,0.0,0.0,0.000101762219856,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43829345703125,0.0,0.0,0.00048271601554,288.1654968261719,294.1499938964844,259.2215270996094,258.6745300292969,260.6556396484375,259.200927734375,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296412510797,9.330024752784992e-09,0.0010296319378539,-0.0234927758574485,0.0,0.0,0.0,-0.0094381123781204,60.0,-19.278778076171875,-0.0,-7.22821056342582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,9.652656444814056e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,0.0001016470851027,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,7.50762119423598e-05,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44537353515625,0.0,0.0,0.0001016471142065,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,0.0004821700276806,288.15899658203125,294.1499938964844,259.2265319824219,258.6817932128906,260.64263916015625,259.2051696777344,286.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284766322001,9.193843020227632e-09,0.0010284674353897,-0.0231362022459507,0.0,0.0,0.0,-0.0093706017360091,60.0,-19.248140335083008,-0.0,-7.211868080503336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,289.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43682861328125,0.0,0.0,9.641908400226384e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.000101533907582,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.439453125,0.0,0.0,7.499261846533045e-05,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389953613281,0.0,0.0,0.0001015339366858,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,0.0004816331493202,288.15252685546875,294.1499938964844,259.2314453125,258.68896484375,260.6297607421875,259.2094421386719,286.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059937688959964e-09,0.0010273223742842,-0.0227855797857046,0.0,0.0,0.0,-0.0093042189255356,60.0,-19.21786117553711,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,289.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,9.62108388193883e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,0.0001013146174955,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,7.483064837288111e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0001013146465993,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.000480592920212,288.1395568847656,294.1499938964844,259.24102783203125,258.702880859375,260.6045837402344,259.21807861328125,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251126950606,8.80048744988926e-09,0.0010251038474962,-0.0221062060445547,0.0,0.0,0.0,-0.0091755986213684,60.0,-19.1587028503418,-0.0,-7.164768334178008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,289.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,9.62108388193883e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41314697265625,0.0,0.0,0.0001013146174955,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,7.483064837288111e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262390136719,0.0,0.0,0.0001013146465993,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.000480592920212,288.1395568847656,294.1499938964844,259.24102783203125,258.702880859375,260.6045837402344,259.21807861328125,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251126950606,8.80048744988926e-09,0.0010251038474962,-0.0221062060445547,0.0,0.0,0.0,-0.0091755986213684,60.0,-19.1587028503418,-0.0,-7.164768334178008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,289.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,9.601181955076754e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0001011050335364,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,7.467585237463936e-05,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,0.0001011050626402,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0004795987624675,288.1266174316406,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.22662353515625,286.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568898081779,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.1016845703125,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,289.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,9.601181955076754e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0001011050335364,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,7.467585237463936e-05,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,0.0001011050626402,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0004795987624675,288.1266174316406,294.1499938964844,259.25,258.7159729003906,260.5801086425781,259.22662353515625,286.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525266868558e-09,0.0010229835752397,-0.0214568898081779,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.1016845703125,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,289.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987121582031,0.0,0.0,9.582321945345028e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0001009064362733,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,7.452916906913742e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0001009064653771,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0004786566714756,288.1136779785156,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.2349548339844,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.317556421388872e-09,0.0010209743632003,-0.0208415649831295,0.0,0.0,0.0,-0.0089361891150474,60.0,-19.04722023010254,-0.0,-7.1071539764489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,289.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987121582031,0.0,0.0,9.582321945345028e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0001009064362733,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012451171875,0.0,0.0,7.452916906913742e-05,290.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0001009064653771,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38800048828125,0.0,0.0,0.0004786566714756,288.1136779785156,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.2349548339844,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.317556421388872e-09,0.0010209743632003,-0.0208415649831295,0.0,0.0,0.0,-0.0089361891150474,60.0,-19.04722023010254,-0.0,-7.1071539764489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,289.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,9.564580250298604e-05,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0001007196042337,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,7.439117325702682e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880920410156,0.0,0.0,0.0001007196333375,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0004777704307343,288.10076904296875,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427673339844,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096514569899682e-09,0.0010190841276198,-0.0202626939862966,0.0,0.0,0.0,-0.0088266087695956,60.0,-18.99563217163086,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,289.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38604736328125,0.0,0.0,9.564580250298604e-05,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0001007196042337,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,7.439117325702682e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3880920410156,0.0,0.0,0.0001007196333375,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,0.0004777704307343,288.10076904296875,294.1499938964844,259.2651062011719,258.7385559082031,260.5329895019531,259.2427673339844,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096514569899682e-09,0.0010190841276198,-0.0202626939862966,0.0,0.0,0.0,-0.0088266087695956,60.0,-18.99563217163086,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,9.556141594657674e-05,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.0001006307429634,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3821716308594,0.0,0.0,7.432554411934689e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817443847656,0.0,0.0,0.0001006307720672,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36920166015625,0.0,0.0,0.0004773489199578,288.0943298339844,294.1499938964844,259.2680969238281,258.74322509765625,260.5215759277344,259.2464599609375,286.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991382666716618e-09,0.0010181851685047,-0.0199873615056276,0.0,0.0,0.0,-0.0087744900956749,60.0,-18.97101783752441,-0.0,-7.068372553931114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,289.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733825683594,0.0,0.0,9.54800852923654e-05,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0001005450976663,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,7.426228694384918e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,0.0001005451267701,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,0.0004769426595885,288.0878601074219,294.1499938964844,259.2707214355469,258.7474365234375,260.5102844238281,259.2499694824219,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890052167169871e-09,0.0010173186892643,-0.0197219848632812,0.0,0.0,0.0,-0.0087242554873228,60.0,-18.94714736938477,-0.0,-7.056345907585637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,289.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,9.532707917969674e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0001003839788609,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,7.414328138111159e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627014160156,0.0,0.0,0.0001003840006887,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0004761783638969,288.0749816894531,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562561035156,286.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156963253393,7.69942776202015e-09,0.0010156886419281,-0.0192227400839328,0.0,0.0,0.0,-0.0086297551169991,60.0,-18.902240753173828,-0.0,-7.033749227502994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,289.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,9.532707917969674e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0001003839788609,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,7.414328138111159e-05,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627014160156,0.0,0.0,0.0001003840006887,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35040283203125,0.0,0.0,0.0004761783638969,288.0749816894531,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562561035156,286.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156963253393,7.69942776202015e-09,0.0010156886419281,-0.0192227400839328,0.0,0.0,0.0,-0.0086297551169991,60.0,-18.902240753173828,-0.0,-7.033749227502994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,289.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.518658771412448e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0001002360295387,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,7.403401104966179e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,0.0001002360586426,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004754765832331,288.0621032714844,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.261474609375,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014199340716,7.524391776314587e-09,0.0010141918901354,-0.0187643095850944,0.0,0.0,0.0,-0.008542981930077,60.0,-18.86115264892578,-0.0,-7.013031932956437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,289.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.518658771412448e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0001002360295387,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,7.403401104966179e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,0.0001002360586426,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.337890625,0.0,0.0,0.0004754765832331,288.0621032714844,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.261474609375,286.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014199340716,7.524391776314587e-09,0.0010141918901354,-0.0187643095850944,0.0,0.0,0.0,-0.008542981930077,60.0,-18.86115264892578,-0.0,-7.013031932956437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,289.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,9.505914931651203e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001001018390525,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.393489067908376e-05,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373718261719,0.0,0.0,0.0001001018608803,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0004748400242533,288.0492248535156,294.1499938964844,259.2767944335937,258.76092529296875,260.4451599121094,259.265380859375,286.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.824020385742188,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,289.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,9.505914931651203e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0001001018390525,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,7.393489067908376e-05,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373718261719,0.0,0.0,0.0001001018608803,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32537841796875,0.0,0.0,0.0004748400242533,288.0492248535156,294.1499938964844,259.2767944335937,258.76092529296875,260.4451599121094,259.265380859375,286.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365625886990301e-09,0.0010128342546522,-0.018348479643464,0.0,0.0,0.0,-0.0084642749279737,60.0,-18.824020385742188,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,9.494475671090186e-05,291.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.99813710222952e-05,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,7.384592026937753e-05,290.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.998140012612566e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,0.0004742685996461,288.0363464355469,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.2677917480469,286.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310566914075e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.79103660583496,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3227844238281,0.0,0.0,9.494475671090186e-05,291.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.99813710222952e-05,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,7.384592026937753e-05,290.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,9.998140012612566e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,0.0004742685996461,288.0363464355469,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.2677917480469,286.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310566914075e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.79103660583496,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,289.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,9.489236254012212e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066101074219,0.0,0.0,9.992619743570684e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,7.380516763078049e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183898925781,0.0,0.0,9.992622653953732e-05,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066101074219,0.0,0.0,0.0004740068688988,288.0299072265625,294.1499938964844,259.2721252441406,258.7584228515625,260.4139404296875,259.26837158203125,286.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830328452519e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77617073059082,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,289.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,9.484323527431116e-05,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003845214844,0.0,0.0,9.987446537707e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,7.376696157734841e-05,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.987449448090048e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004737614654004,288.0234680175781,294.1499938964844,259.26922607421875,258.7559814453125,260.4037170410156,259.2684936523437,286.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096626841729403e-09,0.0010105338878929,-0.0176439136266708,0.0,0.0,0.0,-0.0083309197798371,60.0,-18.76241111755371,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,9.47544103837572e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.978093294193968e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,7.369787635980174e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,9.978095476981252e-05,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0004733177775051,288.0106201171875,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.26739501953125,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985963807437656e-09,0.0010095875477418,-0.0173540562391281,0.0,0.0,0.0,-0.0082760592922568,60.0,-18.738037109375,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,9.47544103837572e-05,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,9.978093294193968e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998046875,0.0,0.0,7.369787635980174e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,9.978095476981252e-05,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0004733177775051,288.0106201171875,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.26739501953125,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985963807437656e-09,0.0010095875477418,-0.0173540562391281,0.0,0.0,0.0,-0.0082760592922568,60.0,-18.738037109375,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,289.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.46781728998758e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,9.970065002562478e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.363857730524614e-05,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,9.970067185349762e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.0004729369538836,287.9977722167969,294.1499938964844,259.25,258.73712158203125,260.3632507324219,259.2640991210937,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.8909828954133445e-09,0.0010087754344567,-0.017105272039771,0.0,0.0,0.0,-0.0082289725542068,60.0,-18.71845054626465,-0.0,-6.938318364291264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,289.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.46781728998758e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,9.970065002562478e-05,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,7.363857730524614e-05,290.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867736816406,0.0,0.0,9.970067185349762e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2753601074219,0.0,0.0,0.0004729369538836,287.9977722167969,294.1499938964844,259.25,258.73712158203125,260.3632507324219,259.2640991210937,286.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087823029607,6.8909828954133445e-09,0.0010087754344567,-0.017105272039771,0.0,0.0,0.0,-0.0082289725542068,60.0,-18.71845054626465,-0.0,-6.938318364291264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,289.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,9.46144136833027e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.96335074887611e-05,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,7.358898437814787e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.963352931663394e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0004726184706669,287.9848937988281,294.1499938964844,259.23663330078125,258.72320556640625,260.34326171875,259.2585754394531,286.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811553099339562e-09,0.0010080961510539,-0.0168972183018922,0.0,0.0,0.0,-0.0081895962357521,60.0,-18.70323944091797,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,289.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,9.46144136833027e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.96335074887611e-05,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,7.358898437814787e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.963352931663394e-05,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0004726184706669,287.9848937988281,294.1499938964844,259.23663330078125,258.72320556640625,260.34326171875,259.2585754394531,286.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811553099339562e-09,0.0010080961510539,-0.0168972183018922,0.0,0.0,0.0,-0.0081895962357521,60.0,-18.70323944091797,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,9.456482803216204e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503356933594,0.0,0.0,9.958129521692172e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,7.35504218027927e-05,290.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.958131704479456e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503356933594,0.0,0.0,0.0004723707970697,287.9720153808594,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749778513892579e-09,0.0010075678583234,-0.0167354084551334,0.0,0.0,0.0,-0.008158971555531,60.0,-18.691837310791016,-0.0,-6.921716533270228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596435546875,0.0,0.0,9.456482803216204e-05,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503356933594,0.0,0.0,9.958129521692172e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,7.35504218027927e-05,290.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.958131704479456e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503356933594,0.0,0.0,0.0004723707970697,287.9720153808594,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749778513892579e-09,0.0010075678583234,-0.0167354084551334,0.0,0.0,0.0,-0.008158971555531,60.0,-18.691837310791016,-0.0,-6.921716533270228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,289.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,9.454405517317356e-05,291.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,9.955941641237588e-05,290.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,7.35342619009316e-05,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,9.955943824024872e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,0.0004722670128103,287.9656066894531,294.1499938964844,259.21484375,258.7001647949219,260.3135070800781,259.24658203125,286.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723895662474888e-09,0.0010073465527966,-0.0166676100343465,0.0,0.0,0.0,-0.0081461397930979,60.0,-18.68727302551269,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,289.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,9.452604717807844e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,9.95404552668333e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491760253906,0.0,0.0,7.35202556825243e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,9.954047709470616e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378234863281,0.0,0.0,0.0004721770528703,287.95916748046875,294.1499938964844,259.2071533203125,258.69195556640625,260.3036499023437,259.2417907714844,286.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466048752991e-09,0.0010071547003462,-0.0166088566184043,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.68341445922852,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,289.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,9.44976054597646e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.951050014933573e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,7.349813677137718e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.951052197720855e-05,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0004720349679701,287.9462890625,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666029506163795e-09,0.0010068516712635,-0.0165160354226827,0.0,0.0,0.0,-0.0081174531951546,60.0,-18.67775535583496,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,289.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.234375,0.0,0.0,9.44976054597646e-05,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.951050014933573e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,7.349813677137718e-05,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.951052197720855e-05,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0004720349679701,287.9462890625,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666029506163795e-09,0.0010068516712635,-0.0165160354226827,0.0,0.0,0.0,-0.0081174531951546,60.0,-18.67775535583496,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,289.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.447757474845277e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,9.94894071482122e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.34825516701676e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.948942897608504e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,0.0004719349090009,287.93341064453125,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.6410779098191605e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.674365997314453,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,289.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217102050781,0.0,0.0,9.447757474845277e-05,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127685546875,0.0,0.0,9.94894071482122e-05,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2238464355469,0.0,0.0,7.34825516701676e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.948942897608504e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,0.0004719349090009,287.93341064453125,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.6410779098191605e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.674365997314453,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
