time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450660,289.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.446512558497488e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.947630314854904e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,7.347287464654073e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,9.947632497642188e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0004718727432191,287.9205017089844,294.1499938964844,259.15728759765625,258.63775634765625,260.2447509765625,259.20623779296875,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255760877709236e-09,0.0010065056849271,-0.0164100714027881,0.0,0.0,0.0,-0.0080973980948328,60.0,-18.673168182373047,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,289.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.446512558497488e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.947630314854904e-05,290.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,7.347287464654073e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107849121094,0.0,0.0,9.947632497642188e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0004718727432191,287.9205017089844,294.1499938964844,259.15728759765625,258.63775634765625,260.2447509765625,259.20623779296875,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255760877709236e-09,0.0010065056849271,-0.0164100714027881,0.0,0.0,0.0,-0.0080973980948328,60.0,-18.673168182373047,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,289.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964111328125,0.0,0.0,9.44590792641975e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,9.946993668563664e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,7.346817437792197e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,9.946995851350948e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0004718425625469,287.9076232910156,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.192138671875,286.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618049219753175e-09,0.0010064413072541,-0.0163903553038835,0.0,0.0,0.0,-0.0080936672165989,60.0,-18.673805236816406,-0.0,-6.906247307369996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,289.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964111328125,0.0,0.0,9.44590792641975e-05,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,9.946993668563664e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,7.346817437792197e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980895996094,0.0,0.0,9.946995851350948e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876525878906,0.0,0.0,0.0004718425625469,287.9076232910156,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.192138671875,286.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618049219753175e-09,0.0010064413072541,-0.0163903553038835,0.0,0.0,0.0,-0.0080936672165989,60.0,-18.673805236816406,-0.0,-6.906247307369996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,289.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.445834439247848e-05,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.946915815817192e-05,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,7.346759957727045e-05,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.946917998604476e-05,291.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0004718388663604,287.9011535644531,294.1499938964844,259.1303405761719,258.6080017089844,260.2154541015625,259.1846618652344,286.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617129955088785e-09,0.0010064335074275,-0.0163879469037055,0.0,0.0,0.0,-0.0080932108685374,60.0,-18.67480087280273,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,289.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,9.44590283324942e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,9.946987847797573e-05,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,7.346813072217628e-05,290.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,9.946990030584856e-05,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,0.0004718422715086,287.89471435546875,294.1499938964844,259.1211242675781,258.5977478027344,260.2056884765625,259.177001953125,286.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617983050460907e-09,0.0010064407251775,-0.0163901802152395,0.0,0.0,0.0,-0.0080936336889863,60.0,-18.67615127563477,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,289.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,9.446422336623073e-05,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,9.94753499981016e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,7.347216887865216e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,9.947537182597443e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,0.0004718682321254,287.8817749023437,294.1499938964844,259.1023864746094,258.57684326171875,260.1861877441406,259.1611022949219,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.6244592034081515e-09,0.0010064961388707,-0.0164071451872587,0.0,0.0,0.0,-0.008096843957901,60.0,-18.679840087890625,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,289.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,9.446422336623073e-05,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,9.94753499981016e-05,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730651855469,0.0,0.0,7.347216887865216e-05,290.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,9.947537182597443e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,0.0004718682321254,287.8817749023437,294.1499938964844,259.1023864746094,258.57684326171875,260.1861877441406,259.1611022949219,286.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.6244592034081515e-09,0.0010064961388707,-0.0164071451872587,0.0,0.0,0.0,-0.008096843957901,60.0,-18.679840087890625,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,289.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.447402408113704e-05,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.948567458195612e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,7.347979408223182e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,9.948568913387136e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,0.0004719171847682,287.8688659667969,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.6366743212142865e-09,0.0010066005634143,-0.0164391417056322,0.0,0.0,0.0,-0.0081028994172811,60.0,-18.68476676940918,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,289.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,9.447402408113704e-05,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.948567458195612e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,7.347979408223182e-05,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,9.948568913387136e-05,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,0.0004719171847682,287.8688659667969,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.6366743212142865e-09,0.0010066005634143,-0.0164391417056322,0.0,0.0,0.0,-0.0081028994172811,60.0,-18.68476676940918,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,289.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.44880666793324e-05,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,9.950045932782814e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.349071529461071e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,9.950048115570098e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004719873249996,287.8559265136719,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.1271667480469,286.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654171880171589e-09,0.0010067501571029,-0.0164849758148193,0.0,0.0,0.0,-0.0081115737557411,60.0,-18.690820693969727,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,289.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,9.44880666793324e-05,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,9.950045932782814e-05,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.349071529461071e-05,290.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,9.950048115570098e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004719873249996,287.8559265136719,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.1271667480469,286.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654171880171589e-09,0.0010067501571029,-0.0164849758148193,0.0,0.0,0.0,-0.0081115737557411,60.0,-18.690820693969727,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,289.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.45056017371826e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.951893298421056e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,7.35043577151373e-05,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.951894753612578e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0004720749566331,287.84295654296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1277160644531,259.1093444824219,286.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676029062901989e-09,0.0010069370036944,-0.0165422279387712,0.0,0.0,0.0,-0.0081224096938967,60.0,-18.69776725769043,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,289.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.45056017371826e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.951893298421056e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,7.35043577151373e-05,290.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.951894753612578e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.0004720749566331,287.84295654296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1277160644531,259.1093444824219,286.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676029062901989e-09,0.0010069370036944,-0.0165422279387712,0.0,0.0,0.0,-0.0081224096938967,60.0,-18.69776725769043,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,289.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.45156571106054e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,9.952951222658156e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,7.351217209361494e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.952953405445442e-05,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,0.0004721251607406,287.83648681640625,294.1499938964844,259.0347595214844,258.5003662109375,260.11798095703125,259.1002197265625,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070508578792,6.6885537108873905e-09,0.0010070441057905,-0.0165750347077846,0.0,0.0,0.0,-0.0081286188215017,60.0,-18.70157241821289,-0.0,-6.9145251302416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,289.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.452637459617108e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,9.95408045127988e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,7.352051034104079e-05,290.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12176513671875,0.0,0.0,9.954082634067164e-05,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120910644531,0.0,0.0,0.0004721787117887,287.8300170898437,294.1499938964844,259.02496337890625,258.4891662597656,260.10821533203125,259.0910339355469,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.7019128024981e-09,0.0010071583092212,-0.0166100282222032,0.0,0.0,0.0,-0.0081352414563298,60.0,-18.705541610717773,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,289.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.45498250075616e-05,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.956549911294132e-05,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,7.353875116677955e-05,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.956552094081415e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.0004722958547063,287.8170166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0887145996094,259.07232666015625,286.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074150050058,6.731133872506234e-09,0.0010074082529172,-0.0166865698993206,0.0,0.0,0.0,-0.0081497272476553,60.0,-18.713945388793945,-0.0,-6.919526640558615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,289.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.45498250075616e-05,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.956549911294132e-05,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093444824219,0.0,0.0,7.353875116677955e-05,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.956552094081415e-05,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.0004722958547063,287.8170166015625,294.1499938964844,259.0053405761719,258.4666442871094,260.0887145996094,259.07232666015625,286.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074150050058,6.731133872506234e-09,0.0010074082529172,-0.0166865698993206,0.0,0.0,0.0,-0.0081497272476553,60.0,-18.713945388793945,-0.0,-6.919526640558615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,289.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.457521082367748e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.959222370525822e-05,290.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,7.355849083978683e-05,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.959224553313106e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0004724226600956,287.8040466308594,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762758353318077e-09,0.0010076786857098,-0.0167694073170423,0.0,0.0,0.0,-0.0081654051318764,60.0,-18.7227840423584,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,289.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.457521082367748e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,9.959222370525822e-05,290.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,7.355849083978683e-05,290.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.959224553313106e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867919921875,0.0,0.0,0.0004724226600956,287.8040466308594,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762758353318077e-09,0.0010076786857098,-0.0167694073170423,0.0,0.0,0.0,-0.0081654051318764,60.0,-18.7227840423584,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,289.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.460196451982485e-05,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.962040348909797e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,7.357930007856339e-05,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.962041804101318e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004725562757812,287.7910461425781,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093909855472e-09,0.0010079636704176,-0.016856724396348,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.731943130493164,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,289.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.460196451982485e-05,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.962040348909797e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,7.357930007856339e-05,290.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.962041804101318e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,0.0004725562757812,287.7910461425781,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093909855472e-09,0.0010079636704176,-0.016856724396348,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.731943130493164,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,289.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,9.462951129535212e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.964940545614807e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,7.360072777373716e-05,290.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.964942728402092e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004726938786916,287.7780456542969,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830415788527944e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.74120712280273,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,289.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,9.462951129535212e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.964940545614807e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,7.360072777373716e-05,290.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.964942728402092e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004726938786916,287.7780456542969,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830415788527944e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.74120712280273,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,289.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,9.464338654652238e-05,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.966401557903735e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,7.3611518018879e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.96640374069102e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,0.0004727632040157,287.7715148925781,294.1499938964844,258.9376220703125,258.3878479003906,260.0204162597656,259.0052490234375,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477046255566165e-09,0.0010084050009027,-0.0169919114559888,0.0,0.0,0.0,-0.0082075167447328,60.0,-18.74584007263184,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,289.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,9.465712355449796e-05,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.967848745873198e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,7.362220640061423e-05,290.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,9.96785020106472e-05,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,0.000472831830848,287.7650146484375,294.1499938964844,258.9281921386719,258.3767395019531,260.0106506347656,258.99560546875,286.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085583198815,6.8648238205071266e-09,0.0010085514513775,-0.0170367527753114,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.75042724609375,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,289.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.468374628340824e-05,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.970652899937704e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.36429137759842e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.970654355129228e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,0.0004729648353531,287.7519836425781,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000837196605e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.75930976867676,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,289.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.468374628340824e-05,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,9.970652899937704e-05,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.36429137759842e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,9.970654355129228e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,0.0004729648353531,287.7519836425781,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000837196605e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.75930976867676,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,289.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.470907389186324e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.973319538403302e-05,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,7.36626170692034e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.973321721190588e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0004730913497041,287.7389221191406,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.957275390625,286.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929560480983809e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.008248096331954,60.0,-18.767786026000977,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,289.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.470907389186324e-05,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.973319538403302e-05,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,7.36626170692034e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.973321721190588e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0004730913497041,287.7389221191406,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.957275390625,286.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929560480983809e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.008248096331954,60.0,-18.767786026000977,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.473150566918775e-05,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,9.975682041840628e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.36800575396046e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.97568349703215e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004732033994514,287.7258605957031,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957509679494933e-09,0.0010093440068885,-0.0172795262187719,0.0,0.0,0.0,-0.0082619516178965,60.0,-18.77544593811035,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,289.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.473150566918775e-05,291.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,9.975682041840628e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.36800575396046e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.97568349703215e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004732033994514,287.7258605957031,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957509679494933e-09,0.0010093440068885,-0.0172795262187719,0.0,0.0,0.0,-0.0082619516178965,60.0,-18.77544593811035,-0.0,-6.946146413611133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.475094702793284e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.97772949631326e-05,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,7.369517697952688e-05,290.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.977730951504782e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,0.0004733005189336,287.7127990722656,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981733857713834e-09,0.001009551109746,-0.0173429772257804,0.0,0.0,0.0,-0.0082739610224962,60.0,-18.782283782958984,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,289.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.475094702793284e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.97772949631326e-05,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,7.369517697952688e-05,290.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.977730951504782e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,0.0004733005189336,287.7127990722656,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981733857713834e-09,0.001009551109746,-0.0173429772257804,0.0,0.0,0.0,-0.0082739610224962,60.0,-18.782283782958984,-0.0,-6.948998532152474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,289.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.475869592279196e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.978545131161808e-05,290.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.370120874838904e-05,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.978546586353332e-05,291.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0004733392270281,287.70623779296875,294.1499938964844,258.8483581542969,258.2810363769531,259.923095703125,258.9107971191406,286.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991389689403604e-09,0.0010096336482092,-0.0173682700842618,0.0,0.0,0.0,-0.0082787480205297,60.0,-18.785144805908203,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.476572449784726e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,9.979285096051171e-05,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,7.370667299255729e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.979287278838456e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850769042969,0.0,0.0,0.0004733743262477,287.69970703125,294.1499938964844,258.8402404785156,258.2710876464844,259.9134216308594,258.9017944335937,286.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000148904978687e-09,0.0010097086196765,-0.0173912122845649,0.0,0.0,0.0,-0.0082830898463726,60.0,-18.787817001342773,-0.0,-6.951166398039278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.47750231716782e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,9.98026443994604e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.371390529442579e-05,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,9.980265895137563e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0004734207759611,287.6866149902344,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011735636552885e-09,0.0010098076891154,-0.0174215603619813,0.0,0.0,0.0,-0.0082888342440128,60.0,-18.79190826416016,-0.0,-6.952530640091936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,289.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.47750231716782e-05,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,9.98026443994604e-05,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.371390529442579e-05,290.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9807434082031,0.0,0.0,9.980265895137563e-05,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0004734207759611,287.6866149902344,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.011735636552885e-09,0.0010098076891154,-0.0174215603619813,0.0,0.0,0.0,-0.0082888342440128,60.0,-18.79190826416016,-0.0,-6.952530640091936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,289.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.477839194005357e-05,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.980618779081853e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,7.371652463916689e-05,290.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.980620961869135e-05,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0004734375979751,287.67352294921875,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015933611853597e-09,0.0010098436614498,-0.0174325574189424,0.0,0.0,0.0,-0.008290915749967,60.0,-18.79440689086914,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
