time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453000,289.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.477839194005357e-05,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,9.980618779081853e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,7.371652463916689e-05,290.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.980620961869135e-05,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0004734375979751,287.67352294921875,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015933611853597e-09,0.0010098436614498,-0.0174325574189424,0.0,0.0,0.0,-0.008290915749967,60.0,-18.79440689086914,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,289.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.477491403231396e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.980252798413858e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.371381798293442e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.98025425360538e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,0.0004734202229883,287.660400390625,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011604186146769e-09,0.0010098066413775,-0.0174212157726287,0.0,0.0,0.0,-0.0082887690514326,60.0,-18.795106887817383,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,289.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,9.477491403231396e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.980252798413858e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552307128906,0.0,0.0,7.371381798293442e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.98025425360538e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,0.0004734202229883,287.660400390625,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011604186146769e-09,0.0010098066413775,-0.0174212157726287,0.0,0.0,0.0,-0.0082887690514326,60.0,-18.795106887817383,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.476370905758812e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.979072638088836e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,7.370510138571262e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.979074820876122e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0004733642563223,287.6473083496094,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997645574102762e-09,0.0010096873156726,-0.0173846557736396,0.0,0.0,0.0,-0.0082818493247032,60.0,-18.79379844665528,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.476370905758812e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.979072638088836e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,7.370510138571262e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.979074820876122e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0004733642563223,287.6473083496094,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997645574102762e-09,0.0010096873156726,-0.0173846557736396,0.0,0.0,0.0,-0.0082818493247032,60.0,-18.79379844665528,-0.0,-6.950871522803936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,289.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,9.475481056142598e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,9.97813549474813e-05,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,7.369818195002154e-05,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.978136949939652e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275207519531,0.0,0.0,0.0004733197856694,287.6407470703125,294.1499938964844,258.7764892578125,258.1903686523437,259.8271789550781,258.8278503417969,286.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986557554711226e-09,0.0010095924371853,-0.0173556115478277,0.0,0.0,0.0,-0.0082763526588678,60.0,-18.792211532592773,-0.0,-6.949566255798345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,289.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.47439402807504e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,9.97699171421118e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,7.368972728727385e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.976993169402704e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,0.0004732655070256,287.6341857910156,294.1499938964844,258.7705993652344,258.1825866699219,259.8177490234375,258.820556640625,286.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.973020827416576e-09,0.0010094767203554,-0.0173201560974121,0.0,0.0,0.0,-0.0082696415483951,60.0,-18.79009437561035,-0.0,-6.947972508442035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.471493103774264e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.973936539608984e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,7.366716454271227e-05,290.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.973937994800508e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.0004731205990538,287.6210632324219,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091747390106,6.936881735697398e-09,0.0010091677540913,-0.017225494608283,0.0,0.0,0.0,-0.0082517266273498,60.0,-18.78390312194824,-0.0,-6.94371848908304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,289.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,9.471493103774264e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.973936539608984e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,7.366716454271227e-05,290.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.973937994800508e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.0004731205990538,287.6210632324219,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091747390106,6.936881735697398e-09,0.0010091677540913,-0.017225494608283,0.0,0.0,0.0,-0.0082517266273498,60.0,-18.78390312194824,-0.0,-6.94371848908304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,289.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.050000000745058,9.46773507166654e-05,291.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.0,0.050000000745058,9.969979146262632e-05,290.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.050000000745058,7.36379370209761e-05,290.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033203125,0.0,0.050000000745058,9.969980601454154e-05,291.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.0,0.050000000745058,0.0004729329084511,287.6079406738281,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890064963016584e-09,0.0010087674017995,-0.0171028673648834,0.0,0.0,0.0,-0.0082285171374678,60.0,-18.775291442871094,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,289.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.050000000745058,9.46773507166654e-05,291.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.0,0.050000000745058,9.969979146262632e-05,290.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.050000000745058,7.36379370209761e-05,290.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033203125,0.0,0.050000000745058,9.969980601454154e-05,291.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.0,0.050000000745058,0.0004729329084511,287.6079406738281,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890064963016584e-09,0.0010087674017995,-0.0171028673648834,0.0,0.0,0.0,-0.0082285171374678,60.0,-18.775291442871094,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,289.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.6355181932449341,0.050000000745058,0.0408352352678775,291.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.6355181932449341,0.050000000745058,0.043001465499401,290.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6355181932449341,0.050000000745058,0.0317607372999191,290.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.6355181932449341,0.050000000745058,0.0430014692246913,291.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927734375,0.6355181932449341,0.050000000745058,0.2039804458618164,286.3642578125,291.1499938964844,258.7456359863281,258.1480407714844,279.7391052246094,284.63037109375,285.78912353515625,1.0,0.109708160161972,0.1479061692953109,0.1479061692953109,1.0,1.0,-0.4350592494010925,0.0054147727787494,0.4296444952487945,-0.1144364401698112,0.0,0.0,0.0,10.190776824951172,60.0,-534.6978759765625,-0.0,12.27647304534912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,289.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.6324712038040161,0.050000000745058,0.0452326349914073,291.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.6324712038040161,0.050000000745058,0.0476321429014205,290.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.6324712038040161,0.050000000745058,0.0351809374988079,290.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.6324712038040161,0.050000000745058,0.0476321429014205,291.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.6324712038040161,0.050000000745058,0.2259463816881179,285.5445861816406,291.1499938964844,258.7416381835937,258.1420593261719,282.4139099121094,291.0323486328125,285.2656555175781,1.0,0.121083840727806,0.2958123385906219,0.2958123385906219,1.0,1.0,-0.4819594323635101,0.0468949899077415,0.435064435005188,-0.084616482257843,0.0,0.0,0.0,12.519468307495115,60.0,-866.2838745117188,-0.0,16.677562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605651855469,304.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372884033448686e-21,7.54094358672566e-21,-2.6036553853291824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,289.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0456771180033683,291.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0481002032756805,290.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0355266481637954,290.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0481002032756805,291.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.2281666547060012,284.757080078125,291.1499938964844,258.7347412109375,258.1310729980469,280.4818115234375,291.3317565917969,284.594970703125,1.0,0.1405671089887619,0.5916246771812439,0.5916246771812439,1.0,1.0,-0.4866994619369507,0.1731018722057342,0.3135975897312164,0.0400578081607818,0.0,0.0,1.0,20.06759452819824,60.0,-1011.1156616210938,-3208.21337890625,23.1775016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,303.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,3617.31884765625,18000.0,0.0,0.0,0.0001294362300541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447790026664733,0.0447798781096935,-8.777955144978478e-07,0.0,1.3136131826740893e-07,0.0,0.0,0.3891337811946869,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,289.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0456771180033683,291.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0481002032756805,290.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0355266481637954,290.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.0481002032756805,291.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.571601390838623,0.050000000745058,0.2281666547060012,284.757080078125,291.1499938964844,258.7347412109375,258.1310729980469,280.4818115234375,291.3317565917969,284.594970703125,1.0,0.1405671089887619,0.5916246771812439,0.5916246771812439,1.0,1.0,-0.4866994619369507,0.1731018722057342,0.3135975897312164,0.0400578081607818,0.0,0.0,1.0,20.06759452819824,60.0,-1011.1156616210938,-3208.21337890625,23.1775016784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,303.7264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,3617.31884765625,18000.0,0.0,0.0,0.0001294362300541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447790026664733,0.0447798781096935,-8.777955144978478e-07,0.0,1.3136131826740893e-07,0.0,0.0,0.3891337811946869,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,289.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5497682690620422,0.050000000745058,0.0458141565322876,291.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.5497682690620422,0.050000000745058,0.0482445135712623,290.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5497682690620422,0.050000000745058,0.0356332324445247,290.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5497682690620422,0.050000000745058,0.0482445135712623,291.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.5497682690620422,0.050000000745058,0.2288511991500854,284.6174011230469,291.1499938964844,258.7317810058594,258.1260070800781,279.1992492675781,291.32470703125,284.9349060058594,1.0,0.1489632129669189,0.6132940053939819,0.6132940053939819,1.0,1.0,-0.4881595969200134,0.1817541271448135,0.3064054548740387,0.0484612472355365,0.0,0.0,1.0,23.7314510345459,60.0,1446.0179443359375,-7428.03369140625,26.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48358154296875,308.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,4309.80810546875,19080.0,0.0,0.0,0.01557507365942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.634008526802063,0.6340119242668152,-3.4156005312979687e-06,0.0,1.580671960255131e-05,0.0,0.0,29.00695037841797,0.0,0.0,0.0,0.3942517936229706,4.0,0.0,1.0
453960,289.61602783203125,297.1499938964844,293.1499938964844,0.0014647974167019,-132.6769256591797,287.5456848144531,0.5329298377037048,0.050000000745058,0.0459450595080852,291.0435485839844,297.1499938964844,293.1499938964844,0.0008422841783612,-80.33872985839844,286.6610107421875,0.5329298377037048,0.050000000745058,0.0483823604881763,290.49334716796875,297.1499938964844,293.1499938964844,0.0005385283729992,-37.73027038574219,286.0889587402344,0.5329298377037048,0.050000000745058,0.0357350446283817,290.28399658203125,297.1499938964844,293.1499938964844,0.0006346626323647,-60.53536987304688,286.221923828125,0.5329298377037048,0.050000000745058,0.0483823604881763,291.3236083984375,297.1499938964844,293.1499938964844,0.0006441585719585,-291.4501953125,286.36749267578125,0.5329298377037048,0.050000000745058,0.2295050919055938,285.6606750488281,291.1499938964844,258.7291259765625,258.1212463378906,279.1864929199219,291.3226318359375,286.3414001464844,1.0,0.1565239131450653,0.6141288876533508,0.6141288876533508,1.0,1.0,-0.4895544648170471,0.1824256926774978,0.307128757238388,0.0489580854773521,0.0,0.0,1.0,27.23356437683105,60.0,2550.97216796875,-7638.251953125,29.355064392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0833740234375,308.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,9792.0244140625,19080.0,0.0,0.0,0.0343531779944896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004971623420715,1.004979968070984,-8.347482435056008e-06,0.0,3.486411151243374e-05,0.0,0.0,112.92858123779295,0.0,0.0,0.0,0.5660566091537476,4.0,0.0,1.0
454020,289.65875244140625,297.1499938964844,293.1499938964844,0.0027556002605706,-234.5162353515625,291.5765380859375,0.5099912881851196,0.050000000745058,0.0461837165057659,291.0605163574219,297.1499938964844,293.1499938964844,0.0016487065004184,-147.86175537109375,289.9934387207031,0.5099912881851196,0.050000000745058,0.0486336797475814,290.5282287597656,297.1499938964844,293.1499938964844,0.0015546838985756,-102.98231506347656,289.79803466796875,0.5099912881851196,0.050000000745058,0.0359206683933734,290.32000732421875,297.1499938964844,293.1499938964844,0.0017265157075598,-154.83956909179688,290.0429077148437,0.5099912881851196,0.050000000745058,0.0486336797475814,291.3492736816406,297.1499938964844,293.1499938964844,0.0013302984880283,-565.9370727539062,289.5334167480469,0.5099912881851196,0.050000000745058,0.2306972295045852,287.7293395996094,291.1499938964844,258.72479248046875,258.1125183105469,279.17596435546875,291.3441772460937,288.0758361816406,1.0,0.1693560928106308,0.6160878539085388,0.6160878539085388,1.0,1.0,-0.4920975863933563,0.183727279305458,0.3083703219890594,0.050043299794197,0.0,0.0,1.0,33.61973571777344,60.0,2281.338134765625,-7352.2353515625,34.922176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.951171875,306.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,16156.0361328125,19080.0,0.0,0.0,0.0724939480423927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927964925765991,1.292810320854187,-1.3802772627968808e-05,0.0,7.357214053627104e-05,0.0,0.0,240.24038696289065,0.0,0.0,0.0,0.7106826901435852,4.0,0.0,1.0
454080,289.65875244140625,297.1499938964844,293.1499938964844,0.0027556002605706,-234.5162353515625,291.5765380859375,0.5099912881851196,0.050000000745058,0.0461837165057659,291.0605163574219,297.1499938964844,293.1499938964844,0.0016487065004184,-147.86175537109375,289.9934387207031,0.5099912881851196,0.050000000745058,0.0486336797475814,290.5282287597656,297.1499938964844,293.1499938964844,0.0015546838985756,-102.98231506347656,289.79803466796875,0.5099912881851196,0.050000000745058,0.0359206683933734,290.32000732421875,297.1499938964844,293.1499938964844,0.0017265157075598,-154.83956909179688,290.0429077148437,0.5099912881851196,0.050000000745058,0.0486336797475814,291.3492736816406,297.1499938964844,293.1499938964844,0.0013302984880283,-565.9370727539062,289.5334167480469,0.5099912881851196,0.050000000745058,0.2306972295045852,287.7293395996094,291.1499938964844,258.72479248046875,258.1125183105469,279.17596435546875,291.3441772460937,288.0758361816406,1.0,0.1693560928106308,0.6160878539085388,0.6160878539085388,1.0,1.0,-0.4920975863933563,0.183727279305458,0.3083703219890594,0.050043299794197,0.0,0.0,1.0,33.61973571777344,60.0,2281.338134765625,-7352.2353515625,34.922176361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.951171875,306.5892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,16156.0361328125,19080.0,0.0,0.0,0.0724939480423927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927964925765991,1.292810320854187,-1.3802772627968808e-05,0.0,7.357214053627104e-05,0.0,0.0,240.24038696289065,0.0,0.0,0.0,0.7106826901435852,4.0,0.0,1.0
454140,289.7166748046875,297.1499938964844,293.1499938964844,0.003921112511307,-319.0419006347656,294.3245544433594,0.495801031589508,0.050000000745058,0.0463874712586402,291.0904235839844,297.1499938964844,293.1499938964844,0.0023604210000485,-203.7588806152344,292.1681823730469,0.495801031589508,0.050000000745058,0.0488482415676116,290.5755310058594,297.1499938964844,293.1499938964844,0.0024458919651806,-155.9339599609375,292.2533874511719,0.495801031589508,0.050000000745058,0.03607914224267,290.366943359375,297.1499938964844,293.1499938964844,0.0026921676471829,-232.3031616210937,292.5974426269531,0.495801031589508,0.050000000745058,0.0488482415676116,291.3884582519531,297.1499938964844,293.1499938964844,0.0019261636771261,-788.8510131835938,291.5567626953125,0.495801031589508,0.050000000745058,0.2317150235176086,288.9075622558594,291.1499938964844,258.7215881347656,258.1047668457031,279.17364501953125,291.38201904296875,289.153076171875,1.0,0.1795244365930557,0.6183003783226013,0.6183003783226013,1.0,1.0,-0.4942688047885895,0.18491892516613,0.3093498647212982,0.0512030087411403,0.0,0.0,1.0,39.073490142822266,60.0,1678.03369140625,-7089.92431640625,39.72093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65118408203125,305.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18245.474609375,20160.0,0.0,0.0,0.1091522946953773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373854637145996,1.3738702535629272,-1.558788790134713e-05,0.0,0.0001107757052523,0.0,0.0,288.3222045898437,0.0,0.0,0.0,0.7663743495941162,4.0,0.0,1.0
454200,289.7166748046875,297.1499938964844,293.1499938964844,0.003921112511307,-319.0419006347656,294.3245544433594,0.495801031589508,0.050000000745058,0.0463874712586402,291.0904235839844,297.1499938964844,293.1499938964844,0.0023604210000485,-203.7588806152344,292.1681823730469,0.495801031589508,0.050000000745058,0.0488482415676116,290.5755310058594,297.1499938964844,293.1499938964844,0.0024458919651806,-155.9339599609375,292.2533874511719,0.495801031589508,0.050000000745058,0.03607914224267,290.366943359375,297.1499938964844,293.1499938964844,0.0026921676471829,-232.3031616210937,292.5974426269531,0.495801031589508,0.050000000745058,0.0488482415676116,291.3884582519531,297.1499938964844,293.1499938964844,0.0019261636771261,-788.8510131835938,291.5567626953125,0.495801031589508,0.050000000745058,0.2317150235176086,288.9075622558594,291.1499938964844,258.7215881347656,258.1047668457031,279.17364501953125,291.38201904296875,289.153076171875,1.0,0.1795244365930557,0.6183003783226013,0.6183003783226013,1.0,1.0,-0.4942688047885895,0.18491892516613,0.3093498647212982,0.0512030087411403,0.0,0.0,1.0,39.073490142822266,60.0,1678.03369140625,-7089.92431640625,39.72093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65118408203125,305.4169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18245.474609375,20160.0,0.0,0.0,0.1091522946953773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373854637145996,1.3738702535629272,-1.558788790134713e-05,0.0,0.0001107757052523,0.0,0.0,288.3222045898437,0.0,0.0,0.0,0.7663743495941162,4.0,0.0,1.0
454260,289.7513427734375,297.1499938964844,293.1499938964844,0.0045335930772125,-359.2903747558594,295.59210205078125,0.4899241626262665,0.050000000745058,0.0464872010052204,291.1092529296875,297.1499938964844,293.1499938964844,0.0027167461812496,-230.2681427001953,293.1626892089844,0.4899241626262665,0.050000000745058,0.0489532612264156,290.60400390625,297.1499938964844,293.1499938964844,0.0028911205008625,-180.9193115234375,293.3766784667969,0.4899241626262665,0.050000000745058,0.0361567139625549,290.39501953125,297.1499938964844,293.1499938964844,0.0031783380545675,-269.0087585449219,293.7698669433594,0.4899241626262665,0.050000000745058,0.0489532612264156,291.4128723144531,297.1499938964844,293.1499938964844,0.0022192350588738,-892.7330932617188,292.4732360839844,0.4899241626262665,0.050000000745058,0.2322131991386413,289.4373779296875,291.1499938964844,258.7202453613281,258.1007995605469,279.1736755371094,291.4061584472656,289.6517944335937,1.0,0.1842812299728393,0.619642972946167,0.619642972946167,1.0,1.0,-0.4953315556049347,0.1855380684137344,0.309793472290039,0.0518845357000827,0.0,0.0,1.0,41.74374771118164,60.0,1406.3558349609375,-7018.693359375,42.08542251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2420654296875,305.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19443.361328125,20160.0,0.0,0.0,0.1284777969121933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4182372093200684,1.418253779411316,-1.6611294995527714e-05,0.0,0.0001303886238019,0.0,0.0,317.1776733398437,0.0,0.0,0.0,0.7753944396972656,4.0,0.0,1.0
454320,289.778076171875,297.1499938964844,293.1499938964844,0.0049876142293214,-387.0162353515625,296.4587097167969,0.4860925674438476,0.050000000745058,0.0465561151504516,291.1239013671875,297.1499938964844,293.1499938964844,0.0029700486920773,-248.4799194335937,293.8414611816406,0.4860925674438476,0.050000000745058,0.0490258298814296,290.6259155273437,297.1499938964844,293.1499938964844,0.0032077585346996,-198.03175354003903,294.1423034667969,0.4860925674438476,0.050000000745058,0.0362103134393692,290.4165344238281,297.1499938964844,293.1499938964844,0.003526828251779,-294.23394775390625,294.57037353515625,0.4860925674438476,0.050000000745058,0.0490258298814296,291.43182373046875,297.1499938964844,293.1499938964844,0.0024247514083981,-963.2596435546876,293.0955810546875,0.4860925674438476,0.050000000745058,0.2325574308633804,289.799072265625,291.1499938964844,258.7194519042969,258.0979309082031,279.1739807128906,291.425048828125,289.9937744140625,1.0,0.1874926537275314,0.6207053661346436,0.6207053661346436,1.0,1.0,-0.4960659146308899,0.1859833896160125,0.3100824952125549,0.0524152591824531,0.0,0.0,1.0,43.58932113647461,48.0,1233.9193115234375,-6988.19384765625,43.725379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.070556640625,304.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,19752.26953125,20160.0,0.0,0.0,0.1423324197530746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294589757919312,1.4294757843017578,-1.6875206711119972e-05,0.0,0.0001444493100279,0.0,0.0,324.7664489746094,0.0,0.0,0.0,0.781014084815979,4.0,0.0,1.0
454380,289.8389587402344,297.1499938964844,293.1499938964844,0.0060041104443371,-442.4482421875,298.1918640136719,0.483810544013977,0.050000000745058,0.0465981066226959,291.1572265625,297.1499938964844,293.1499938964844,0.0035001791547983,-284.8186950683594,295.1950378417969,0.483810544013977,0.050000000745058,0.0490700528025627,290.67510986328125,297.1499938964844,293.1499938964844,0.0038755489513278,-232.1740264892578,295.6678466796875,0.483810544013977,0.050000000745058,0.0362429730594158,290.46514892578125,297.1499938964844,293.1499938964844,0.0042690611444413,-344.5912475585937,296.1674194335937,0.483810544013977,0.050000000745058,0.0490700528025627,291.47515869140625,297.1499938964844,293.1499938964844,0.0028458177112042,-1101.7354736328125,294.3275146484375,0.483810544013977,0.050000000745058,0.2327671945095062,290.5169372558594,291.1499938964844,258.7182922363281,258.0919494628906,279.1752014160156,291.46856689453125,290.67645263671875,1.0,0.1889436244964599,0.6232826113700867,0.6232826113700867,1.0,1.0,-0.496513694524765,0.1865363717079162,0.3099773526191711,0.0535522885620594,0.0,0.0,1.0,44.719364166259766,36.0,943.785400390625,-7000.50927734375,44.7314338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07550048828125,304.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.69140625,20160.0,0.0,0.0,0.1707598567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401808977127075,1.4401980638504028,-1.7129308616858907e-05,0.0,0.000173299544258,0.0,0.0,332.12939453125,0.0,0.0,0.0,0.7863854765892029,4.0,0.0,1.0
454440,289.8389587402344,297.1499938964844,293.1499938964844,0.0060041104443371,-442.4482421875,298.1918640136719,0.483810544013977,0.050000000745058,0.0465981066226959,291.1572265625,297.1499938964844,293.1499938964844,0.0035001791547983,-284.8186950683594,295.1950378417969,0.483810544013977,0.050000000745058,0.0490700528025627,290.67510986328125,297.1499938964844,293.1499938964844,0.0038755489513278,-232.1740264892578,295.6678466796875,0.483810544013977,0.050000000745058,0.0362429730594158,290.46514892578125,297.1499938964844,293.1499938964844,0.0042690611444413,-344.5912475585937,296.1674194335937,0.483810544013977,0.050000000745058,0.0490700528025627,291.47515869140625,297.1499938964844,293.1499938964844,0.0028458177112042,-1101.7354736328125,294.3275146484375,0.483810544013977,0.050000000745058,0.2327671945095062,290.5169372558594,291.1499938964844,258.7182922363281,258.0919494628906,279.1752014160156,291.46856689453125,290.67645263671875,1.0,0.1889436244964599,0.6232826113700867,0.6232826113700867,1.0,1.0,-0.496513694524765,0.1865363717079162,0.3099773526191711,0.0535522885620594,0.0,0.0,1.0,44.719364166259766,36.0,943.785400390625,-7000.50927734375,44.7314338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07550048828125,304.913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.69140625,20160.0,0.0,0.0,0.1707598567008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401808977127075,1.4401980638504028,-1.7129308616858907e-05,0.0,0.000173299544258,0.0,0.0,332.12939453125,0.0,0.0,0.0,0.7863854765892029,4.0,0.0,1.0
454500,289.8677062988281,297.1499938964844,293.1499938964844,0.0065087145194411,-466.64935302734375,298.9510192871094,0.4850308895111084,0.050000000745058,0.0465755835175514,291.1732788085937,297.1499938964844,293.1499938964844,0.0037431672681123,-300.6133728027344,295.78521728515625,0.4850308895111084,0.050000000745058,0.0490463338792324,290.6983642578125,297.1499938964844,293.1499938964844,0.0041851126588881,-247.01649475097656,296.332763671875,0.4850308895111084,0.050000000745058,0.0362254530191421,290.4884948730469,297.1499938964844,293.1499938964844,0.0046172281727194,-366.48919677734375,296.8636474609375,0.4850308895111084,0.050000000745058,0.0490463338792324,291.4961242675781,297.1499938964844,293.1499938964844,0.0030343148391693,-1160.979736328125,294.8607788085937,0.4850308895111084,0.050000000745058,0.2326546907424926,290.8292236328125,291.1499938964844,258.7180480957031,258.0892028808594,279.17584228515625,291.4897155761719,290.9770202636719,1.0,0.1877530068159103,0.6246222853660583,0.6246222853660583,1.0,1.0,-0.4962738156318664,0.1866333484649658,0.3096404671669006,0.0540901459753513,0.0,0.0,1.0,44.12091445922852,36.0,848.470458984375,-7045.48291015625,44.197853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2535095214844,305.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.671875,21240.0,0.0,0.0,0.1829665601253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420825242996216,1.442099690437317,-1.7174572349176742e-05,0.0,0.0001856877934187,0.0,0.0,333.4467163085937,0.0,0.0,0.0,0.8023380637168884,4.0,0.0,1.0
454560,289.89501953125,297.1499938964844,293.1499938964844,0.0070138964802026,-488.7184753417969,299.6550598144531,0.4875436723232269,0.050000000745058,0.0465297251939773,291.18878173828125,297.1499938964844,293.1499938964844,0.0039726747199893,-314.9356689453125,296.3319091796875,0.4875436723232269,0.050000000745058,0.0489980392158031,290.7205505371094,297.1499938964844,293.1499938964844,0.0044804252684116,-260.4990539550781,296.9481811523437,0.4875436723232269,0.050000000745058,0.0361897870898246,290.5108337402344,297.1499938964844,293.1499938964844,0.0049525084905326,-386.4051208496094,297.5082702636719,0.4875436723232269,0.050000000745058,0.0489980392158031,291.5163879394531,297.1499938964844,293.1499938964844,0.0032094637863337,-1214.1593017578125,295.3531494140625,0.4875436723232269,0.050000000745058,0.2324256151914596,291.1205139160156,291.1499938964844,258.7179870605469,258.086669921875,279.1764221191406,291.5101928710937,291.2606811523437,1.0,0.1854759752750396,0.6259888410568237,0.6259888410568237,1.0,1.0,-0.4957852363586426,0.1866316497325897,0.3091536164283752,0.0546118579804897,0.0,0.0,0.9948357939720154,42.898681640625,25.0,784.4217529296875,-7123.21337890625,43.10993576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5235595703125,305.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.806640625,21240.0,0.0,0.0,0.1938026845455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696505069732666,1.4696682691574097,-1.7838894564192742e-05,0.0,0.0001966850832104,0.0,0.0,352.95672607421875,0.0,0.0,0.0,0.802825391292572,4.0,0.0,1.0
454620,289.94537353515625,297.1499938964844,293.1499938964844,0.0080351084470748,-527.0488891601562,300.9310302734375,0.4957261085510254,0.050000000745058,0.0463886708021163,291.2179260253906,297.1499938964844,293.1499938964844,0.0043974695727229,-339.6531066894531,297.3261413574219,0.4957261085510254,0.050000000745058,0.0488495044410228,290.76177978515625,297.1499938964844,293.1499938964844,0.0050362418405711,-283.8579406738281,298.0643920898437,0.4957261085510254,0.050000000745058,0.0360800772905349,290.5521545410156,297.1499938964844,293.1499938964844,0.0055933035910129,-421.0024108886719,298.67755126953125,0.4957261085510254,0.050000000745058,0.0488495044410228,291.5545349121094,297.1499938964844,293.1499938964844,0.0035257316194474,-1304.59765625,296.2469787597656,0.4957261085510254,0.050000000745058,0.2317210286855697,291.66583251953125,291.1499938964844,258.718505859375,258.08203125,279.17742919921875,291.5488586425781,291.7955627441406,1.0,0.1785153746604919,0.6287839412689209,0.6287839412689209,1.0,1.0,-0.4942823946475982,0.186412438750267,0.3078699707984924,0.0556244477629661,0.0,0.0,0.8891996741294861,39.135498046875,25.0,704.5853881835938,-7278.32666015625,39.77360153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.279052734375,306.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,22159.787109375,21240.0,0.0,0.0,0.2113251537084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4173130989074707,1.417330265045166,-1.720970067253802e-05,0.0,0.0002144681639038,0.0,0.0,324.5240173339844,0.0,0.0,0.0,0.776441752910614,4.0,0.0,1.0
454680,289.94537353515625,297.1499938964844,293.1499938964844,0.0080351084470748,-527.0488891601562,300.9310302734375,0.4957261085510254,0.050000000745058,0.0463886708021163,291.2179260253906,297.1499938964844,293.1499938964844,0.0043974695727229,-339.6531066894531,297.3261413574219,0.4957261085510254,0.050000000745058,0.0488495044410228,290.76177978515625,297.1499938964844,293.1499938964844,0.0050362418405711,-283.8579406738281,298.0643920898437,0.4957261085510254,0.050000000745058,0.0360800772905349,290.5521545410156,297.1499938964844,293.1499938964844,0.0055933035910129,-421.0024108886719,298.67755126953125,0.4957261085510254,0.050000000745058,0.0488495044410228,291.5545349121094,297.1499938964844,293.1499938964844,0.0035257316194474,-1304.59765625,296.2469787597656,0.4957261085510254,0.050000000745058,0.2317210286855697,291.66583251953125,291.1499938964844,258.718505859375,258.08203125,279.17742919921875,291.5488586425781,291.7955627441406,1.0,0.1785153746604919,0.6287839412689209,0.6287839412689209,1.0,1.0,-0.4942823946475982,0.186412438750267,0.3078699707984924,0.0556244477629661,0.0,0.0,0.8891996741294861,39.135498046875,25.0,704.5853881835938,-7278.32666015625,39.77360153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.279052734375,306.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,22159.787109375,21240.0,0.0,0.0,0.2113251537084579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4173130989074707,1.417330265045166,-1.720970067253802e-05,0.0,0.0002144681639038,0.0,0.0,324.5240173339844,0.0,0.0,0.0,0.776441752910614,4.0,0.0,1.0
454740,289.990478515625,297.1499938964844,293.1499938964844,0.0091128321364521,-560.2431640625,302.0617980957031,0.5031082034111023,0.050000000745058,0.0462759584188461,291.2445983886719,297.1499938964844,293.1499938964844,0.0047951429150998,-360.8717041015625,298.2103881835937,0.5031082034111023,0.050000000745058,0.0487308129668235,290.7989501953125,297.1499938964844,293.1499938964844,0.005568460561335,-303.9506225585937,299.05419921875,0.5031082034111023,0.050000000745058,0.0359924137592315,290.589111328125,297.1499938964844,293.1499938964844,0.0062201679684221,-450.8863830566406,299.7150573730469,0.5031082034111023,0.050000000745058,0.0487308129668235,291.5894775390625,297.1499938964844,293.1499938964844,0.0038122788537293,-1380.8634033203125,297.04010009765625,0.5031082034111023,0.050000000745058,0.2311580032110214,292.1653747558594,291.1499938964844,258.7196960449219,258.0779724121094,279.1779479980469,291.5842590332031,292.2817077636719,1.0,0.1731329262256622,0.6316095590591431,0.6316095590591431,1.0,1.0,-0.4930813014507293,0.1862854957580566,0.3067958056926727,0.0566992089152336,0.0,0.0,0.7199329733848572,36.13057708740234,25.0,631.1566162109375,-7367.09228515625,37.12346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2413024902344,306.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24554.486328125,20160.0,0.0,0.0,0.2233176976442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1697654724121094,1.1697793006896973,-1.3862285413779318e-05,0.0,0.0002266390802105,0.0,0.0,205.13368225097656,0.0,0.0,0.0,0.6446882486343384,4.0,0.0,1.0
454800,289.990478515625,297.1499938964844,293.1499938964844,0.0091128321364521,-560.2431640625,302.0617980957031,0.5031082034111023,0.050000000745058,0.0462759584188461,291.2445983886719,297.1499938964844,293.1499938964844,0.0047951429150998,-360.8717041015625,298.2103881835937,0.5031082034111023,0.050000000745058,0.0487308129668235,290.7989501953125,297.1499938964844,293.1499938964844,0.005568460561335,-303.9506225585937,299.05419921875,0.5031082034111023,0.050000000745058,0.0359924137592315,290.589111328125,297.1499938964844,293.1499938964844,0.0062201679684221,-450.8863830566406,299.7150573730469,0.5031082034111023,0.050000000745058,0.0487308129668235,291.5894775390625,297.1499938964844,293.1499938964844,0.0038122788537293,-1380.8634033203125,297.04010009765625,0.5031082034111023,0.050000000745058,0.2311580032110214,292.1653747558594,291.1499938964844,258.7196960449219,258.0779724121094,279.1779479980469,291.5842590332031,292.2817077636719,1.0,0.1731329262256622,0.6316095590591431,0.6316095590591431,1.0,1.0,-0.4930813014507293,0.1862854957580566,0.3067958056926727,0.0566992089152336,0.0,0.0,0.7199329733848572,36.13057708740234,25.0,631.1566162109375,-7367.09228515625,37.12346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2413024902344,306.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,24554.486328125,20160.0,0.0,0.0,0.2233176976442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1697654724121094,1.1697793006896973,-1.3862285413779318e-05,0.0,0.0002266390802105,0.0,0.0,205.13368225097656,0.0,0.0,0.0,0.6446882486343384,4.0,0.0,1.0
454860,290.0311279296875,297.1499938964844,293.1499938964844,0.0103343911468982,-592.8564453125,303.0712280273437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.268798828125,297.1499938964844,293.1499938964844,0.0051916413940489,-381.5202941894531,298.9828796386719,0.5094307661056519,0.050000000745058,0.0486411117017269,290.8322448730469,297.1499938964844,293.1499938964844,0.006111514288932,-323.3692932128906,299.9242553710937,0.5094307661056519,0.050000000745058,0.0359261594712734,290.6220397949219,297.1499938964844,293.1499938964844,0.0068740835413336,-479.8651428222656,300.6314697265625,0.5094307661056519,0.050000000745058,0.0486411117017269,291.62115478515625,297.1499938964844,293.1499938964844,0.0040888814255595,-1454.2783203125,297.7235717773437,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57232666015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1781005859375,291.616455078125,292.64599609375,1.0,0.1688331663608551,0.6344267725944519,0.6344267725944519,0.999664843082428,1.0,-0.4921735823154449,0.1862464994192123,0.3059270977973938,0.0578272156417369,0.0,0.0,0.5014065504074097,33.862152099609375,25.0,418.8157958984375,-7047.3779296875,35.13101577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3726501464844,306.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24972.68359375,20160.0,0.0,0.0,0.2294380366802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536750197410583,0.6536832451820374,-8.242282092396636e-06,0.0,0.0002328504488104,0.0,0.0,58.98357009887695,0.0,0.0,0.0,0.4457849562168121,4.0,0.0,1.0
