time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454920,290.0311279296875,297.1499938964844,293.1499938964844,0.0103343911468982,-592.8564453125,303.0712280273437,0.5094307661056519,0.050000000745058,0.0461907759308815,291.268798828125,297.1499938964844,293.1499938964844,0.0051916413940489,-381.5202941894531,298.9828796386719,0.5094307661056519,0.050000000745058,0.0486411117017269,290.8322448730469,297.1499938964844,293.1499938964844,0.006111514288932,-323.3692932128906,299.9242553710937,0.5094307661056519,0.050000000745058,0.0359261594712734,290.6220397949219,297.1499938964844,293.1499938964844,0.0068740835413336,-479.8651428222656,300.6314697265625,0.5094307661056519,0.050000000745058,0.0486411117017269,291.62115478515625,297.1499938964844,293.1499938964844,0.0040888814255595,-1454.2783203125,297.7235717773437,0.5094307661056519,0.050000000745058,0.2307324856519699,292.57232666015625,291.1499938964844,258.72149658203125,258.0743713378906,279.1781005859375,291.616455078125,292.64599609375,1.0,0.1688331663608551,0.6344267725944519,0.6344267725944519,0.999664843082428,1.0,-0.4921735823154449,0.1862464994192123,0.3059270977973938,0.0578272156417369,0.0,0.0,0.5014065504074097,33.862152099609375,25.0,418.8157958984375,-7047.3779296875,35.13101577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3726501464844,306.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24972.68359375,20160.0,0.0,0.0,0.2294380366802215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536750197410583,0.6536832451820374,-8.242282092396636e-06,0.0,0.0002328504488104,0.0,0.0,58.98357009887695,0.0,0.0,0.0,0.4457849562168121,4.0,0.0,1.0
454980,290.0679016113281,297.1499938964844,293.1499938964844,0.0120538733899593,-638.6356201171875,303.9906005859375,0.5149398446083069,0.050000000745058,0.0461241863667964,291.2901611328125,297.1499938964844,293.1499938964844,0.0056711183860898,-410.40032958984375,299.59039306640625,0.5149398446083069,0.050000000745058,0.0485709868371486,290.86151123046875,297.1499938964844,293.1499938964844,0.0067805717699229,-349.7264404296875,300.643798828125,0.5149398446083069,0.050000000745058,0.0358743667602539,290.6484680175781,297.1499938964844,293.1499938964844,0.0077110440470278,-519.7501220703125,301.41668701171875,0.5149398446083069,0.050000000745058,0.0485709868371486,291.6491394042969,297.1499938964844,293.1499938964844,0.0044143851846456,-1558.22021484375,298.2179260253906,0.5149398446083069,0.050000000745058,0.2303998619318008,292.69482421875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778869628906,291.64508056640625,292.6560363769531,1.0,0.165391594171524,0.6372107863426208,0.6372107863426208,0.9993296265602112,1.0,-0.4914640486240387,0.1862542778253555,0.3052097856998443,0.0589791499078273,0.0,0.0,0.2824651002883911,32.09127426147461,25.0,-138.34934997558594,-5983.28173828125,33.58041000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.734130859375,305.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22496.890625,20160.0,0.0,0.0,0.228299468755722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733869254589081,0.2733925282955169,-5.602850706054596e-06,0.0,0.0002316949394298,0.0,0.0,14.626670837402344,0.0,0.0,0.0,0.3260669112205505,4.0,0.0,1.0
455040,290.0679016113281,297.1499938964844,293.1499938964844,0.0120538733899593,-638.6356201171875,303.9906005859375,0.5149398446083069,0.050000000745058,0.0461241863667964,291.2901611328125,297.1499938964844,293.1499938964844,0.0056711183860898,-410.40032958984375,299.59039306640625,0.5149398446083069,0.050000000745058,0.0485709868371486,290.86151123046875,297.1499938964844,293.1499938964844,0.0067805717699229,-349.7264404296875,300.643798828125,0.5149398446083069,0.050000000745058,0.0358743667602539,290.6484680175781,297.1499938964844,293.1499938964844,0.0077110440470278,-519.7501220703125,301.41668701171875,0.5149398446083069,0.050000000745058,0.0485709868371486,291.6491394042969,297.1499938964844,293.1499938964844,0.0044143851846456,-1558.22021484375,298.2179260253906,0.5149398446083069,0.050000000745058,0.2303998619318008,292.69482421875,291.1499938964844,258.72381591796875,258.0711364746094,279.1778869628906,291.64508056640625,292.6560363769531,1.0,0.165391594171524,0.6372107863426208,0.6372107863426208,0.9993296265602112,1.0,-0.4914640486240387,0.1862542778253555,0.3052097856998443,0.0589791499078273,0.0,0.0,0.2824651002883911,32.09127426147461,25.0,-138.34934997558594,-5983.28173828125,33.58041000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.734130859375,305.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,22496.890625,20160.0,0.0,0.0,0.228299468755722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733869254589081,0.2733925282955169,-5.602850706054596e-06,0.0,0.0002316949394298,0.0,0.0,14.626670837402344,0.0,0.0,0.0,0.3260669112205505,4.0,0.0,1.0
455100,290.090087890625,297.1499938964844,293.1499938964844,0.0185072440654039,-821.1765747070312,304.0526733398437,0.5747126340866089,0.0801034793257713,0.0589009970426559,291.29962158203125,297.1499938964844,293.1499938964844,0.0059837405569851,-431.882080078125,299.8138427734375,0.5197306275367737,0.050000000745058,0.0485152676701545,290.87457275390625,297.1499938964844,293.1499938964844,0.0072239581495523,-368.9217529296875,300.9403686523437,0.5197306275367737,0.050000000745058,0.0358332134783268,290.6585388183594,297.1499938964844,293.1499938964844,0.0082787675783038,-548.7094116210938,301.76336669921875,0.5197306275367737,0.050000000745058,0.0485152676701545,291.6614074707031,297.1499938964844,293.1499938964844,0.0046225925907492,-1636.629150390625,298.3619689941406,0.5197306275367737,0.050000000745058,0.2301355451345443,292.5601501464844,291.1499938964844,258.7251281738281,258.06964111328125,279.1718444824219,291.6577453613281,292.44732666015625,1.0,0.1641108095645904,0.6379078030586243,0.6379078030586243,0.9991620182991028,1.0,-0.5062857866287231,0.1921267956495285,0.3141590058803558,0.0612594969570636,0.0,0.0,0.2010717540979385,30.79230499267578,25.0,-527.5940551757812,-5438.61767578125,33.90040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5166320800781,304.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21421.01171875,19080.0,0.0,0.0,0.2245330959558487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860018670558929,0.1860070079565048,-5.139321274327813e-06,0.0,0.000227872558753,0.0,0.0,8.898715019226074,0.0,0.0,0.0,0.2894127666950226,4.0,0.0,1.0
455160,290.1444396972656,297.1499938964844,293.1499938964844,0.0408613942563533,-1234.7484130859375,304.0294494628906,0.6633590459823608,0.1082217916846275,0.0857416242361068,291.3081359863281,297.1499938964844,293.1499938964844,0.0063692792318761,-460.1109619140625,299.982421875,0.5272083878517151,0.050000000745058,0.0484365597367286,290.8867492675781,297.1499938964844,293.1499938964844,0.0077813426032662,-393.9231262207031,301.1999816894531,0.5272083878517151,0.050000000745058,0.0357750803232193,290.672607421875,297.1499938964844,293.1499938964844,0.0089913150295615,-585.7073364257812,302.0750732421875,0.5272083878517151,0.050000000745058,0.0484365597367286,291.6732482910156,297.1499938964844,293.1499938964844,0.004871258046478,-1739.2833251953125,298.4257202148437,0.5272083878517151,0.050000000745058,0.2297621965408325,292.2535400390625,291.1499938964844,258.7265625,258.0682373046875,279.1615295410156,291.6698608398437,292.0593566894531,1.0,0.1633445769548416,0.6376956105232239,0.6376956105232239,0.9989481568336488,1.0,-0.5377901196479797,0.2043673694133758,0.3334227204322815,0.0655838176608085,0.0,0.0,0.1570849120616912,29.0390739440918,28.0,-973.8153686523438,-5090.14453125,35.41053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34295654296875,303.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,19828.935546875,19080.0,0.0,0.0,0.2187196314334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395302712917328,0.1395349502563476,-4.689418801717693e-06,0.0,0.0002219726302428,0.0,0.0,6.030968189239502,0.0,0.0,0.0,0.2873046100139618,4.0,0.0,1.0
455220,290.3040771484375,297.1499938964844,293.1499938964844,0.082580029964447,-1983.2979736328125,304.0008850097656,0.7714816927909851,0.1520738452672958,0.1281167119741439,291.3229064941406,297.1499938964844,293.1499938964844,0.0073644812218844,-532.336181640625,300.24981689453125,0.5376567840576172,0.050000000745058,0.0483402647078037,290.90948486328125,297.1499938964844,293.1499938964844,0.0092720314860343,-457.0967712402344,301.69415283203125,0.5376567840576172,0.050000000745058,0.0357039533555507,290.6983337402344,297.1499938964844,293.1499938964844,0.0109813902527093,-679.3765869140625,302.7069396972656,0.5376567840576172,0.050000000745058,0.0483402647078037,291.6980285644531,297.1499938964844,293.1499938964844,0.0054851174354553,-2002.58935546875,298.4114990234375,0.5376567840576172,0.050000000745058,0.2293054014444351,291.27886962890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1510925292969,291.6947326660156,291.09552001953125,1.0,0.163902536034584,0.6371934413909912,0.6371934413909912,0.9985203742980956,1.0,-0.5877816081047058,0.2238244414329528,0.3639571964740753,0.0726451948285102,0.0,0.0,0.203913927078247,26.99454689025879,25.0,-1205.2178955078125,-5549.85693359375,38.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0856018066406,304.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19105.287109375,19080.0,0.0,0.0,0.2010317891836166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394361406564712,0.139440655708313,-4.5255992517923005e-06,0.0,0.0002040217077592,0.0,0.0,5.819710731506348,0.0,0.0,0.0,0.2837909162044525,4.0,0.0,1.0
455280,290.3040771484375,297.1499938964844,293.1499938964844,0.082580029964447,-1983.2979736328125,304.0008850097656,0.7714816927909851,0.1520738452672958,0.1281167119741439,291.3229064941406,297.1499938964844,293.1499938964844,0.0073644812218844,-532.336181640625,300.24981689453125,0.5376567840576172,0.050000000745058,0.0483402647078037,290.90948486328125,297.1499938964844,293.1499938964844,0.0092720314860343,-457.0967712402344,301.69415283203125,0.5376567840576172,0.050000000745058,0.0357039533555507,290.6983337402344,297.1499938964844,293.1499938964844,0.0109813902527093,-679.3765869140625,302.7069396972656,0.5376567840576172,0.050000000745058,0.0483402647078037,291.6980285644531,297.1499938964844,293.1499938964844,0.0054851174354553,-2002.58935546875,298.4114990234375,0.5376567840576172,0.050000000745058,0.2293054014444351,291.27886962890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1510925292969,291.6947326660156,291.09552001953125,1.0,0.163902536034584,0.6371934413909912,0.6371934413909912,0.9985203742980956,1.0,-0.5877816081047058,0.2238244414329528,0.3639571964740753,0.0726451948285102,0.0,0.0,0.203913927078247,26.99454689025879,25.0,-1205.2178955078125,-5549.85693359375,38.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0856018066406,304.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19105.287109375,19080.0,0.0,0.0,0.2010317891836166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394361406564712,0.139440655708313,-4.5255992517923005e-06,0.0,0.0002040217077592,0.0,0.0,5.819710731506348,0.0,0.0,0.0,0.2837909162044525,4.0,0.0,1.0
455340,290.473876953125,297.1499938964844,293.1499938964844,0.116418220102787,-2619.88232421875,303.9945983886719,0.848794162273407,0.1897578835487365,0.1629396229982376,291.3373718261719,297.1499938964844,293.1499938964844,0.00832050293684,-589.1560668945312,300.7014465332031,0.5486811995506287,0.050000000745058,0.0482520572841167,290.9327392578125,297.1499938964844,293.1499938964844,0.010800396092236,-506.5594177246094,302.33502197265625,0.5486811995506287,0.050000000745058,0.0356388054788112,290.7227783203125,297.1499938964844,293.1499938964844,0.0131475236266851,-752.6209716796875,303.465087890625,0.5486811995506287,0.050000000745058,0.0482520572841167,291.7247619628906,297.1499938964844,293.1499938964844,0.0060303234495222,-2207.261962890625,298.6116638183594,0.5486811995506287,0.050000000745058,0.228886991739273,290.71051025390625,291.1499938964844,258.7329406738281,258.0629272460937,279.1474914550781,291.721435546875,290.67645263671875,1.0,0.1638441383838653,0.6367301940917969,0.6367301940917969,0.9980926513671876,1.0,-0.6287814378738403,0.2398370802402496,0.3889443278312683,0.0786568969488143,0.0,0.0,0.3083942532539367,25.096803665161133,25.0,-548.5618286132812,-6978.1875,40.97406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3070678710937,307.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18801.26171875,18000.0,0.0,0.0,0.1822904795408249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053857445716858,0.2053903341293335,-4.5893957576481625e-06,0.0,0.0001850016706157,0.0,0.0,8.858832359313965,0.0,0.0,0.0,0.279148131608963,4.0,0.0,1.0
455400,290.473876953125,297.1499938964844,293.1499938964844,0.116418220102787,-2619.88232421875,303.9945983886719,0.848794162273407,0.1897578835487365,0.1629396229982376,291.3373718261719,297.1499938964844,293.1499938964844,0.00832050293684,-589.1560668945312,300.7014465332031,0.5486811995506287,0.050000000745058,0.0482520572841167,290.9327392578125,297.1499938964844,293.1499938964844,0.010800396092236,-506.5594177246094,302.33502197265625,0.5486811995506287,0.050000000745058,0.0356388054788112,290.7227783203125,297.1499938964844,293.1499938964844,0.0131475236266851,-752.6209716796875,303.465087890625,0.5486811995506287,0.050000000745058,0.0482520572841167,291.7247619628906,297.1499938964844,293.1499938964844,0.0060303234495222,-2207.261962890625,298.6116638183594,0.5486811995506287,0.050000000745058,0.228886991739273,290.71051025390625,291.1499938964844,258.7329406738281,258.0629272460937,279.1474914550781,291.721435546875,290.67645263671875,1.0,0.1638441383838653,0.6367301940917969,0.6367301940917969,0.9980926513671876,1.0,-0.6287814378738403,0.2398370802402496,0.3889443278312683,0.0786568969488143,0.0,0.0,0.3083942532539367,25.096803665161133,25.0,-548.5618286132812,-6978.1875,40.97406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3070678710937,307.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18801.26171875,18000.0,0.0,0.0,0.1822904795408249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053857445716858,0.2053903341293335,-4.5893957576481625e-06,0.0,0.0001850016706157,0.0,0.0,8.858832359313965,0.0,0.0,0.0,0.279148131608963,4.0,0.0,1.0
455460,290.6425170898437,297.1499938964844,293.1499938964844,0.1444324105978012,-3112.400390625,303.9999084472656,0.9156004190444946,0.2233721017837524,0.1939512938261032,291.35369873046875,297.1499938964844,293.1499938964844,0.009106314741075,-622.5248413085938,301.311279296875,0.5593175292015076,0.050000000745058,0.0481768921017646,290.9577941894531,297.1499938964844,293.1499938964844,0.0121584916487336,-535.9923706054688,303.0658874511719,0.5593175292015076,0.050000000745058,0.0355832912027835,290.7475891113281,297.1499938964844,293.1499938964844,0.0310804974287748,-992.527587890625,304.09234619140625,0.5677223801612854,0.0604361295700073,0.0499533526599407,291.7532958984375,297.1499938964844,293.1499938964844,0.0064319740049541,-2320.767333984375,299.0476989746094,0.5593175292015076,0.050000000745058,0.2285304367542266,290.7133483886719,291.1499938964844,258.7364196777344,258.06036376953125,279.1459655761719,291.75,290.7373046875,1.0,0.1645667105913162,0.6362791061401367,0.6362791061401367,0.998220443725586,1.0,-0.667450487613678,0.2550196051597595,0.412430852651596,0.0844458416104316,0.0,0.0,0.3698846995830536,23.520244598388672,28.0,-0.4646792709827423,-7984.90185546875,43.6031608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56170654296875,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.30078125,18000.0,0.0,0.0,0.1703529208898544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642960548400879,0.2643005549907684,-4.500812337937532e-06,0.0,0.0001728865463519,0.0,0.0,11.4531831741333,0.0,0.0,0.0,0.2995064556598663,4.0,0.0,1.0
455520,290.6425170898437,297.1499938964844,293.1499938964844,0.1444324105978012,-3112.400390625,303.9999084472656,0.9156004190444946,0.2233721017837524,0.1939512938261032,291.35369873046875,297.1499938964844,293.1499938964844,0.009106314741075,-622.5248413085938,301.311279296875,0.5593175292015076,0.050000000745058,0.0481768921017646,290.9577941894531,297.1499938964844,293.1499938964844,0.0121584916487336,-535.9923706054688,303.0658874511719,0.5593175292015076,0.050000000745058,0.0355832912027835,290.7475891113281,297.1499938964844,293.1499938964844,0.0310804974287748,-992.527587890625,304.09234619140625,0.5677223801612854,0.0604361295700073,0.0499533526599407,291.7532958984375,297.1499938964844,293.1499938964844,0.0064319740049541,-2320.767333984375,299.0476989746094,0.5593175292015076,0.050000000745058,0.2285304367542266,290.7133483886719,291.1499938964844,258.7364196777344,258.06036376953125,279.1459655761719,291.75,290.7373046875,1.0,0.1645667105913162,0.6362791061401367,0.6362791061401367,0.998220443725586,1.0,-0.667450487613678,0.2550196051597595,0.412430852651596,0.0844458416104316,0.0,0.0,0.3698846995830536,23.520244598388672,28.0,-0.4646792709827423,-7984.90185546875,43.6031608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56170654296875,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.30078125,18000.0,0.0,0.0,0.1703529208898544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642960548400879,0.2643005549907684,-4.500812337937532e-06,0.0,0.0001728865463519,0.0,0.0,11.4531831741333,0.0,0.0,0.0,0.2995064556598663,4.0,0.0,1.0
455580,290.81494140625,297.1499938964844,293.1499938964844,0.1687993109226226,-3521.4873046875,304.00933837890625,0.990365505218506,0.251966655254364,0.2207524329423904,291.371826171875,297.1499938964844,293.1499938964844,0.0098942443728446,-650.8353271484375,301.92352294921875,0.5811376571655273,0.050000000745058,0.0480449460446834,290.9842834472656,297.1499938964844,293.1499938964844,0.0136281223967671,-561.2603149414062,303.7829895019531,0.5811376571655273,0.050000000745058,0.0354858338832855,290.812255859375,297.1499938964844,293.1499938964844,0.0504783242940902,-1485.8460693359375,304.0733642578125,0.7283409833908081,0.108341634273529,0.092716559767723,291.78277587890625,297.1499938964844,293.1499938964844,0.0067944559268653,-2412.2177734375,299.5018005371094,0.5811376571655273,0.050000000745058,0.2279045432806015,290.8114318847656,291.1499938964844,258.7399597167969,258.0577392578125,279.1293334960937,291.7797546386719,290.81134033203125,1.0,0.1680642217397689,0.6333000659942627,0.6333000659942627,0.9983482360839844,1.0,-0.7499037384986877,0.2873370051383972,0.4625667333602905,0.095886506140232,0.0,0.0,0.4069645702838897,20.89935874938965,25.0,57.79764938354492,-8854.876953125,50.62068557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2081298828125,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17751.232421875,18000.0,0.0,0.0,0.1647842079401016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306624561548233,0.3066292107105255,-4.634856395568932e-06,0.0,0.0001672350190347,0.0,0.0,13.92920207977295,0.0,0.0,0.0,0.3098499178886413,4.0,0.0,1.0
455640,290.81494140625,297.1499938964844,293.1499938964844,0.1687993109226226,-3521.4873046875,304.00933837890625,0.990365505218506,0.251966655254364,0.2207524329423904,291.371826171875,297.1499938964844,293.1499938964844,0.0098942443728446,-650.8353271484375,301.92352294921875,0.5811376571655273,0.050000000745058,0.0480449460446834,290.9842834472656,297.1499938964844,293.1499938964844,0.0136281223967671,-561.2603149414062,303.7829895019531,0.5811376571655273,0.050000000745058,0.0354858338832855,290.812255859375,297.1499938964844,293.1499938964844,0.0504783242940902,-1485.8460693359375,304.0733642578125,0.7283409833908081,0.108341634273529,0.092716559767723,291.78277587890625,297.1499938964844,293.1499938964844,0.0067944559268653,-2412.2177734375,299.5018005371094,0.5811376571655273,0.050000000745058,0.2279045432806015,290.8114318847656,291.1499938964844,258.7399597167969,258.0577392578125,279.1293334960937,291.7797546386719,290.81134033203125,1.0,0.1680642217397689,0.6333000659942627,0.6333000659942627,0.9983482360839844,1.0,-0.7499037384986877,0.2873370051383972,0.4625667333602905,0.095886506140232,0.0,0.0,0.4069645702838897,20.89935874938965,25.0,57.79764938354492,-8854.876953125,50.62068557739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2081298828125,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17751.232421875,18000.0,0.0,0.0,0.1647842079401016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306624561548233,0.3066292107105255,-4.634856395568932e-06,0.0,0.0001672350190347,0.0,0.0,13.92920207977295,0.0,0.0,0.0,0.3098499178886413,4.0,0.0,1.0
455700,290.8920288085937,297.1499938964844,293.1499938964844,0.1684526056051254,-3510.233154296875,304.0360107421875,0.9940702319145204,0.2663788497447967,0.219387799501419,291.381103515625,297.1499938964844,293.1499938964844,0.0103717045858502,-668.1008911132812,302.21405029296875,0.5857575535774231,0.050000000745058,0.048019953072071,290.99908447265625,297.1499938964844,293.1499938964844,0.0145421400666236,-576.2941284179688,304.12890625,0.5857575535774231,0.050000000745058,0.0354673713445663,290.8636474609375,297.1499938964844,293.1499938964844,0.0676223784685134,-1799.3511962890625,304.0562744140625,0.7800538539886475,0.1278734356164932,0.1123010143637657,291.7980041503906,297.1499938964844,293.1499938964844,0.0070045511238276,-2468.750244140625,299.70068359375,0.5857575535774231,0.050000000745058,0.227785974740982,290.8002624511719,291.1499938964844,258.74169921875,258.0563659667969,279.1327819824219,291.7950134277344,290.7973022460937,1.0,0.1694228649139404,0.6326555013656616,0.6326555013656616,0.9984121322631836,1.0,-0.7715125679969788,0.2957397103309631,0.4757728576660156,0.0993145480751991,0.0,0.0,0.4313102066516876,20.47025489807129,25.0,41.514774322509766,-9162.833984375,52.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8736267089844,308.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17687.240234375,18000.0,0.0,0.0,0.1643352955579757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322259783744812,0.3322306871414184,-4.710587745648809e-06,0.0,0.0001667794276727,0.0,0.0,15.517654418945312,0.0,0.0,0.0,0.3164961338043213,4.0,0.0,1.0
455760,290.9374084472656,297.1499938964844,293.1499938964844,0.1614203602075576,-3385.02587890625,304.0696105957031,0.991542398929596,0.286037266254425,0.2112376689910888,291.390625,297.1499938964844,293.1499938964844,0.0108518283814191,-683.6572265625,302.50494384765625,0.5919835567474365,0.050000000745058,0.0479877032339572,291.0188903808594,297.1499938964844,293.1499938964844,0.0213191099464893,-705.12890625,304.1240539550781,0.6364593505859375,0.0730158686637878,0.0438509248197078,290.9190673828125,297.1499938964844,293.1499938964844,0.0821224227547645,-2079.599853515625,304.04705810546875,0.8266392350196838,0.1459520161151886,0.1300287246704101,291.8141174316406,297.1499938964844,293.1499938964844,0.0072052488103508,-2518.63427734375,299.9012451171875,0.5919835567474365,0.050000000745058,0.227632999420166,290.81011962890625,291.1499938964844,258.74346923828125,258.05499267578125,279.13494873046875,291.8110046386719,290.8202514648437,1.0,0.1705571562051773,0.6320847272872925,0.6320847272872925,0.9985852241516112,1.0,-0.7929166555404663,0.3041592836380005,0.4887574017047882,0.102709949016571,0.0,0.0,0.4532304108142853,19.85713768005371,45.0,77.92781066894531,-9473.9697265625,55.103946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743957519531,308.1932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17624.572265625,18000.0,0.0,0.0,0.1652714312076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620725274085998,0.3620773553848266,-4.812193310499424e-06,0.0,0.0001677294931141,0.0,0.0,17.517759323120117,0.0,0.0,0.0,0.3246462941169739,4.0,0.0,1.0
455820,290.9828491210937,297.1499938964844,293.1499938964844,0.1651657670736313,-3443.864501953125,304.0882568359375,0.9927597045898438,0.3328727185726166,0.2149662375450134,291.4112548828125,297.1499938964844,293.1499938964844,0.0119234174489974,-715.6011352539062,303.0759582519531,0.5891459584236145,0.050000000745058,0.0480018518865108,291.1021728515625,297.1499938964844,293.1499938964844,0.0549145154654979,-1149.482421875,304.0769958496094,0.7459537982940674,0.1102099120616912,0.0713503509759903,291.031005859375,297.1499938964844,293.1499938964844,0.1084286868572235,-2596.90673828125,304.0376281738281,0.8855746984481812,0.1797820031642913,0.1627207696437835,291.85040283203125,297.1499938964844,293.1499938964844,0.0076085738837718,-2616.14404296875,300.2831115722656,0.5891459584236145,0.050000000745058,0.2277001291513443,290.8374938964844,291.1499938964844,258.746826171875,258.052001953125,279.127197265625,291.8470458984375,290.8284606933594,1.0,0.1824180334806442,0.6294531226158142,0.6294531226158142,0.9989314079284668,1.0,-0.869715690612793,0.3344628810882568,0.5352528095245361,0.1146285235881805,0.0,0.0,0.4915443360805511,20.97147750854492,48.0,-7.092654228210449,-10148.1787109375,68.39271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285339355469,307.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17598.443359375,18000.0,0.0,0.0,0.1712672859430313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152567982673645,0.415261834859848,-5.042340944783064e-06,0.0,0.000173814521986,0.0,0.0,21.58084487915039,0.0,0.0,0.0,0.3407900929450989,4.0,0.0,1.0
455880,290.9828491210937,297.1499938964844,293.1499938964844,0.1651657670736313,-3443.864501953125,304.0882568359375,0.9927597045898438,0.3328727185726166,0.2149662375450134,291.4112548828125,297.1499938964844,293.1499938964844,0.0119234174489974,-715.6011352539062,303.0759582519531,0.5891459584236145,0.050000000745058,0.0480018518865108,291.1021728515625,297.1499938964844,293.1499938964844,0.0549145154654979,-1149.482421875,304.0769958496094,0.7459537982940674,0.1102099120616912,0.0713503509759903,291.031005859375,297.1499938964844,293.1499938964844,0.1084286868572235,-2596.90673828125,304.0376281738281,0.8855746984481812,0.1797820031642913,0.1627207696437835,291.85040283203125,297.1499938964844,293.1499938964844,0.0076085738837718,-2616.14404296875,300.2831115722656,0.5891459584236145,0.050000000745058,0.2277001291513443,290.8374938964844,291.1499938964844,258.746826171875,258.052001953125,279.127197265625,291.8470458984375,290.8284606933594,1.0,0.1824180334806442,0.6294531226158142,0.6294531226158142,0.9989314079284668,1.0,-0.869715690612793,0.3344628810882568,0.5352528095245361,0.1146285235881805,0.0,0.0,0.4915443360805511,20.97147750854492,48.0,-7.092654228210449,-10148.1787109375,68.39271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285339355469,307.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17598.443359375,18000.0,0.0,0.0,0.1712672859430313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152567982673645,0.415261834859848,-5.042340944783064e-06,0.0,0.000173814521986,0.0,0.0,21.58084487915039,0.0,0.0,0.0,0.3407900929450989,4.0,0.0,1.0
455940,291.03985595703125,297.1499938964844,293.1499938964844,0.1768408864736557,-3637.721923828125,304.08935546875,0.9956331849098206,0.3762327432632446,0.2254129946231842,291.4340515136719,297.1499938964844,293.1499938964844,0.0132765406742692,-753.6436157226562,303.6253967285156,0.5810840129852295,0.050000000745058,0.0480443201959133,291.20330810546875,297.1499938964844,293.1499938964844,0.0806106701493263,-1513.904052734375,304.0587158203125,0.8084743618965149,0.1415982246398925,0.0940308272838592,291.1405639648437,297.1499938964844,293.1499938964844,0.1351186335086822,-3101.3896484375,304.0307006835937,0.9299533367156982,0.2112490087747573,0.19302998483181,291.8915100097656,297.1499938964844,293.1499938964844,0.0080668507143855,-2732.183349609375,300.6038818359375,0.5810840129852295,0.050000000745058,0.2279015779495239,290.74267578125,291.1499938964844,258.75,258.0487060546875,279.1249694824219,291.8881225585937,290.7327880859375,1.0,0.1946830451488495,0.6268043518066406,0.6268043518066406,0.9992775917053224,1.0,-0.946146845817566,0.3646600246429443,0.5814868211746216,0.1273301690816879,0.0,0.0,0.5520444512367249,22.86261940002441,66.0,-86.91552734375,-10935.44921875,84.89867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4357604980469,307.1883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17280.298828125,18000.0,0.0,0.0,0.1828260570764541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002380013465881,0.5002434253692627,-5.429634256870486e-06,0.0,0.0001855452137533,0.0,0.0,29.1672420501709,0.0,0.0,0.0,0.367841899394989,4.0,0.0,1.0
456000,291.03985595703125,297.1499938964844,293.1499938964844,0.1768408864736557,-3637.721923828125,304.08935546875,0.9956331849098206,0.3762327432632446,0.2254129946231842,291.4340515136719,297.1499938964844,293.1499938964844,0.0132765406742692,-753.6436157226562,303.6253967285156,0.5810840129852295,0.050000000745058,0.0480443201959133,291.20330810546875,297.1499938964844,293.1499938964844,0.0806106701493263,-1513.904052734375,304.0587158203125,0.8084743618965149,0.1415982246398925,0.0940308272838592,291.1405639648437,297.1499938964844,293.1499938964844,0.1351186335086822,-3101.3896484375,304.0307006835937,0.9299533367156982,0.2112490087747573,0.19302998483181,291.8915100097656,297.1499938964844,293.1499938964844,0.0080668507143855,-2732.183349609375,300.6038818359375,0.5810840129852295,0.050000000745058,0.2279015779495239,290.74267578125,291.1499938964844,258.75,258.0487060546875,279.1249694824219,291.8881225585937,290.7327880859375,1.0,0.1946830451488495,0.6268043518066406,0.6268043518066406,0.9992775917053224,1.0,-0.946146845817566,0.3646600246429443,0.5814868211746216,0.1273301690816879,0.0,0.0,0.5520444512367249,22.86261940002441,66.0,-86.91552734375,-10935.44921875,84.89867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4357604980469,307.1883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17280.298828125,18000.0,0.0,0.0,0.1828260570764541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002380013465881,0.5002434253692627,-5.429634256870486e-06,0.0,0.0001855452137533,0.0,0.0,29.1672420501709,0.0,0.0,0.0,0.367841899394989,4.0,0.0,1.0
456060,291.1231689453125,297.1499938964844,293.1499938964844,0.2045459449291229,-4092.3134765625,304.06268310546875,0.9990000128746032,0.4129103124141693,0.2525961399078369,291.45928955078125,297.1499938964844,293.1499938964844,0.0150738796219229,-796.1099243164062,304.1416015625,0.5593593120574951,0.0517502538859844,0.0482184439897537,291.3057861328125,297.1499938964844,293.1499938964844,0.1039141789078712,-1854.1868896484373,304.05047607421875,0.8344338536262512,0.1701427996158599,0.1145471557974815,291.2474670410156,297.1499938964844,293.1499938964844,0.1613511443138122,-3576.068359375,304.0267944335937,0.9441722631454468,0.2404844760894775,0.2213087826967239,291.9358215332031,297.1499938964844,293.1499938964844,0.0085394708439707,-2844.611572265625,300.90887451171875,0.5591566562652588,0.050000000745058,0.2285274267196655,290.6636962890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1197814941406,291.9325561523437,290.6517944335937,1.0,0.2137082368135452,0.6235246062278748,0.6235246062278748,0.9995665550231934,1.0,-1.0382866859436035,0.4012289345264435,0.6370577216148376,0.1435761302709579,0.0,0.0,0.6218326687812805,27.273298263549805,84.0,-115.96327209472656,-11866.056640625,111.73279571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2451477050781,306.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16910.162109375,18000.0,0.0,0.0,0.1999461203813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189966201782227,0.6190027594566345,-6.15094177192077e-06,0.0,0.0002029198949458,0.0,0.0,43.12772750854492,0.0,0.0,0.0,0.4103407859802246,4.0,0.0,1.0
456120,291.1231689453125,297.1499938964844,293.1499938964844,0.2045459449291229,-4092.3134765625,304.06268310546875,0.9990000128746032,0.4129103124141693,0.2525961399078369,291.45928955078125,297.1499938964844,293.1499938964844,0.0150738796219229,-796.1099243164062,304.1416015625,0.5593593120574951,0.0517502538859844,0.0482184439897537,291.3057861328125,297.1499938964844,293.1499938964844,0.1039141789078712,-1854.1868896484373,304.05047607421875,0.8344338536262512,0.1701427996158599,0.1145471557974815,291.2474670410156,297.1499938964844,293.1499938964844,0.1613511443138122,-3576.068359375,304.0267944335937,0.9441722631454468,0.2404844760894775,0.2213087826967239,291.9358215332031,297.1499938964844,293.1499938964844,0.0085394708439707,-2844.611572265625,300.90887451171875,0.5591566562652588,0.050000000745058,0.2285274267196655,290.6636962890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1197814941406,291.9325561523437,290.6517944335937,1.0,0.2137082368135452,0.6235246062278748,0.6235246062278748,0.9995665550231934,1.0,-1.0382866859436035,0.4012289345264435,0.6370577216148376,0.1435761302709579,0.0,0.0,0.6218326687812805,27.273298263549805,84.0,-115.96327209472656,-11866.056640625,111.73279571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2451477050781,306.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16910.162109375,18000.0,0.0,0.0,0.1999461203813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189966201782227,0.6190027594566345,-6.15094177192077e-06,0.0,0.0002029198949458,0.0,0.0,43.12772750854492,0.0,0.0,0.0,0.4103407859802246,4.0,0.0,1.0
456180,291.24267578125,297.1499938964844,293.1499938964844,0.2379473447799682,-4623.501953125,304.0359802246094,0.9990000128746032,0.4400760233402252,0.2830123603343963,291.5072937011719,297.1499938964844,293.1499938964844,0.0355398952960968,-1225.0438232421875,304.1088562011719,0.6295856237411499,0.0849683284759521,0.0742438808083534,291.4095458984375,297.1499938964844,293.1499938964844,0.1267097890377044,-2176.458740234375,304.04571533203125,0.8445320725440979,0.195838451385498,0.1331216245889663,291.3529968261719,297.1499938964844,293.1499938964844,0.1877453476190567,-4037.74658203125,304.0238647460937,0.9438997507095336,0.2672891616821289,0.2473637461662292,291.9831848144531,297.1499938964844,293.1499938964844,0.0090597979724407,-2967.71630859375,301.18023681640625,0.5346540808677673,0.050000000745058,0.2294166833162307,290.52789306640625,291.1499938964844,258.7553405761719,258.0408020019531,279.1102294921875,291.98004150390625,290.5096740722656,1.0,0.238371729850769,0.6190890073776245,0.6190890073776245,0.9998555183410645,1.0,-1.1606515645980835,0.4499024152755737,0.7107492089271545,0.1672010570764541,0.0,0.0,0.7129688262939453,33.61616516113281,87.0,-189.24172973632807,-13012.0224609375,155.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9927673339844,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,16301.9072265625,18000.0,0.0,0.0,0.222573235630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817748188972473,0.7817822098731995,-7.398004072456388e-06,0.0,0.0002258835447719,0.0,0.0,69.78186798095703,0.0,0.0,0.0,0.4758765995502472,4.0,0.0,1.0
456240,291.24267578125,297.1499938964844,293.1499938964844,0.2379473447799682,-4623.501953125,304.0359802246094,0.9990000128746032,0.4400760233402252,0.2830123603343963,291.5072937011719,297.1499938964844,293.1499938964844,0.0355398952960968,-1225.0438232421875,304.1088562011719,0.6295856237411499,0.0849683284759521,0.0742438808083534,291.4095458984375,297.1499938964844,293.1499938964844,0.1267097890377044,-2176.458740234375,304.04571533203125,0.8445320725440979,0.195838451385498,0.1331216245889663,291.3529968261719,297.1499938964844,293.1499938964844,0.1877453476190567,-4037.74658203125,304.0238647460937,0.9438997507095336,0.2672891616821289,0.2473637461662292,291.9831848144531,297.1499938964844,293.1499938964844,0.0090597979724407,-2967.71630859375,301.18023681640625,0.5346540808677673,0.050000000745058,0.2294166833162307,290.52789306640625,291.1499938964844,258.7553405761719,258.0408020019531,279.1102294921875,291.98004150390625,290.5096740722656,1.0,0.238371729850769,0.6190890073776245,0.6190890073776245,0.9998555183410645,1.0,-1.1606515645980835,0.4499024152755737,0.7107492089271545,0.1672010570764541,0.0,0.0,0.7129688262939453,33.61616516113281,87.0,-189.24172973632807,-13012.0224609375,155.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9927673339844,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,16301.9072265625,18000.0,0.0,0.0,0.222573235630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817748188972473,0.7817822098731995,-7.398004072456388e-06,0.0,0.0002258835447719,0.0,0.0,69.78186798095703,0.0,0.0,0.0,0.4758765995502472,4.0,0.0,1.0
456300,291.3075561523437,297.1499938964844,293.1499938964844,0.2553251981735229,-4893.0546875,304.02520751953125,0.9990000128746032,0.4514917433261871,0.2977454960346222,291.5472412109375,297.1499938964844,293.1499938964844,0.0480556078255176,-1446.7510986328125,304.0935974121094,0.6532917022705078,0.0979368910193443,0.0876072570681572,291.4614562988281,297.1499938964844,293.1499938964844,0.1380158960819244,-2331.81689453125,304.04412841796875,0.8476760983467102,0.2076893001794815,0.141691580414772,291.405029296875,297.1499938964844,293.1499938964844,0.2010265439748764,-4264.83935546875,304.0226745605469,0.9429622888565063,0.279837042093277,0.2595587372779846,292.0083923339844,297.1499938964844,293.1499938964844,0.0093353018164634,-3032.3466796875,301.3025207519531,0.5242279171943665,0.050000000745058,0.229889690876007,290.4372253417969,291.1499938964844,258.7563781738281,258.0385131835937,279.1077575683594,292.0052795410156,290.4196472167969,1.0,0.2499712258577346,0.6167812943458557,0.6167812943458557,1.0,1.0,-1.2198728322982788,0.4735193252563476,0.7463535070419312,0.1790095120668411,0.0,0.0,0.76954185962677,36.984676361083984,87.0,-215.4138946533203,-13571.8935546875,179.82481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3526611328125,305.6739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,15928.953125,18000.0,0.0,0.0,0.2359302043914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844531178474426,0.8844614624977112,-8.352575605385937e-06,0.0,0.0002394391631241,0.0,0.0,92.09693145751952,0.0,0.0,0.0,0.5203644633293152,4.0,0.0,1.0
456360,291.3716125488281,297.1499938964844,293.1499938964844,0.2725395262241363,-5155.7060546875,304.0166015625,0.9990000128746032,0.4622554779052734,0.3119269609451294,291.5917663574219,297.1499938964844,293.1499938964844,0.0593313500285148,-1649.2537841796875,304.0834350585937,0.6712479591369629,0.109499491751194,0.0993030369281768,291.5131225585937,297.1499938964844,293.1499938964844,0.1490875035524368,-2481.21240234375,304.0432434082031,0.8502017855644226,0.218935340642929,0.1498210877180099,291.45635986328125,297.1499938964844,293.1499938964844,0.2141113728284835,-4485.1220703125,304.02203369140625,0.9420660734176636,0.2918592989444732,0.2712411284446716,292.03466796875,297.1499938964844,293.1499938964844,0.0096103204414248,-3094.998291015625,301.4196472167969,0.5151796340942383,0.050000000745058,0.2303677350282669,290.3497009277344,291.1499938964844,258.75732421875,258.0360412597656,279.1065673828125,292.03155517578125,290.3332824707031,1.0,0.2611168622970581,0.6145147085189819,0.6145147085189819,1.0,1.0,-1.2752891778945925,0.4957014620304107,0.7795877456665039,0.1900622695684433,0.0,0.0,0.831670880317688,40.3651237487793,90.0,-226.5967559814453,-14079.3876953125,205.3412475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.72869873046875,305.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,15655.505859375,18000.0,0.0,0.0,0.2503942847251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956033825874328,0.9956129789352416,-9.559696991345843e-06,0.0,0.0002541183785069,0.0,0.0,122.12271881103516,0.0,0.0,0.0,0.5704251527786255,4.0,0.0,1.0
456420,291.494873046875,297.1499938964844,293.1499938964844,0.3074703514575958,-5676.91455078125,304.0029602050781,0.9990000128746032,0.4823117256164551,0.3390517234802246,291.68621826171875,297.1499938964844,293.1499938964844,0.0783824026584625,-2012.7568359375,304.0741577148437,0.696150004863739,0.1298414021730423,0.1195970848202705,291.6146850585937,297.1499938964844,293.1499938964844,0.1709068715572357,-2768.89599609375,304.04248046875,0.8536479473114014,0.2398113459348678,0.164898082613945,291.55645751953125,297.1499938964844,293.1499938964844,0.2402045875787735,-4915.693359375,304.0212097167969,0.9400757551193236,0.3144687116146087,0.2931973040103912,292.08966064453125,297.1499938964844,293.1499938964844,0.0101726558059453,-3220.217529296875,301.6341552734375,0.5002626180648804,0.050000000745058,0.2313441634178161,290.159423828125,291.1499938964844,258.7587280273437,258.0306396484375,279.1069641113281,292.086669921875,290.14080810546875,1.0,0.281987577676773,0.6102073192596436,0.6102073192596436,1.0,1.0,-1.3778382539749146,0.5369511246681213,0.8408871293067932,0.2105703204870224,0.0,0.0,0.9760134220123292,47.21622848510742,93.0,-262.8641052246094,-14903.3935546875,259.2041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6119079589844,304.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,15662.9736328125,18000.0,0.0,0.0,0.2815561890602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209675669670105,1.2096881866455078,-1.2428143236320466e-05,0.0,0.0002857437357306,0.0,0.0,200.58009338378903,0.0,0.0,0.0,0.670536458492279,4.0,0.0,1.0
456480,291.494873046875,297.1499938964844,293.1499938964844,0.3074703514575958,-5676.91455078125,304.0029602050781,0.9990000128746032,0.4823117256164551,0.3390517234802246,291.68621826171875,297.1499938964844,293.1499938964844,0.0783824026584625,-2012.7568359375,304.0741577148437,0.696150004863739,0.1298414021730423,0.1195970848202705,291.6146850585937,297.1499938964844,293.1499938964844,0.1709068715572357,-2768.89599609375,304.04248046875,0.8536479473114014,0.2398113459348678,0.164898082613945,291.55645751953125,297.1499938964844,293.1499938964844,0.2402045875787735,-4915.693359375,304.0212097167969,0.9400757551193236,0.3144687116146087,0.2931973040103912,292.08966064453125,297.1499938964844,293.1499938964844,0.0101726558059453,-3220.217529296875,301.6341552734375,0.5002626180648804,0.050000000745058,0.2313441634178161,290.159423828125,291.1499938964844,258.7587280273437,258.0306396484375,279.1069641113281,292.086669921875,290.14080810546875,1.0,0.281987577676773,0.6102073192596436,0.6102073192596436,1.0,1.0,-1.3778382539749146,0.5369511246681213,0.8408871293067932,0.2105703204870224,0.0,0.0,0.9760134220123292,47.21622848510742,93.0,-262.8641052246094,-14903.3935546875,259.2041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6119079589844,304.662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,15662.9736328125,18000.0,0.0,0.0,0.2815561890602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209675669670105,1.2096881866455078,-1.2428143236320466e-05,0.0,0.0002857437357306,0.0,0.0,200.58009338378903,0.0,0.0,0.0,0.670536458492279,4.0,0.0,1.0
456540,291.60943603515625,297.1499938964844,293.1499938964844,0.3434552252292633,-6199.7138671875,303.99200439453125,0.9990000128746032,0.5010010004043579,0.3639880418777466,291.78277587890625,297.1499938964844,293.1499938964844,0.0951286405324935,-2346.731201171875,304.0716247558594,0.7121769785881042,0.1473575681447982,0.1370023041963577,291.71270751953125,297.1499938964844,293.1499938964844,0.1930144876241684,-3052.919677734375,304.0414428710937,0.8561288118362427,0.2588293552398681,0.1786099076271057,291.65234375,297.1499938964844,293.1499938964844,0.267130434513092,-5349.9833984375,304.0191650390625,0.9386220574378968,0.3353981971740722,0.3134926557540893,292.1468505859375,297.1499938964844,293.1499938964844,0.0107796303927898,-3354.27734375,301.8186950683594,0.4885004758834839,0.050000000745058,0.2323136776685714,289.9122009277344,291.1499938964844,258.75946044921875,258.02447509765625,279.1098327636719,292.1439819335937,289.8872375488281,1.0,0.3010068833827972,0.6063202619552612,0.6063202619552612,1.0,1.0,-1.4706567525863647,0.5745424628257751,0.8961142301559448,0.2291895896196365,0.0,0.0,1.0,53.996952056884766,96.0,-344.2200622558594,-15406.4873046875,315.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7929992675781,304.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,16991.833984375,19080.0,0.0,0.0,0.3136612474918365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325620174407959,1.3256345987319946,-1.4513692804030144e-05,0.0,0.0003183262888342,0.0,0.0,259.0213928222656,0.0,0.0,0.0,0.7403861880302429,4.0,0.0,1.0
456600,291.60943603515625,297.1499938964844,293.1499938964844,0.3434552252292633,-6199.7138671875,303.99200439453125,0.9990000128746032,0.5010010004043579,0.3639880418777466,291.78277587890625,297.1499938964844,293.1499938964844,0.0951286405324935,-2346.731201171875,304.0716247558594,0.7121769785881042,0.1473575681447982,0.1370023041963577,291.71270751953125,297.1499938964844,293.1499938964844,0.1930144876241684,-3052.919677734375,304.0414428710937,0.8561288118362427,0.2588293552398681,0.1786099076271057,291.65234375,297.1499938964844,293.1499938964844,0.267130434513092,-5349.9833984375,304.0191650390625,0.9386220574378968,0.3353981971740722,0.3134926557540893,292.1468505859375,297.1499938964844,293.1499938964844,0.0107796303927898,-3354.27734375,301.8186950683594,0.4885004758834839,0.050000000745058,0.2323136776685714,289.9122009277344,291.1499938964844,258.75946044921875,258.02447509765625,279.1098327636719,292.1439819335937,289.8872375488281,1.0,0.3010068833827972,0.6063202619552612,0.6063202619552612,1.0,1.0,-1.4706567525863647,0.5745424628257751,0.8961142301559448,0.2291895896196365,0.0,0.0,1.0,53.996952056884766,96.0,-344.2200622558594,-15406.4873046875,315.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7929992675781,304.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,16991.833984375,19080.0,0.0,0.0,0.3136612474918365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325620174407959,1.3256345987319946,-1.4513692804030144e-05,0.0,0.0003183262888342,0.0,0.0,259.0213928222656,0.0,0.0,0.0,0.7403861880302429,4.0,0.0,1.0
