time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456660,291.71466064453125,297.1499938964844,293.1499938964844,0.3799430727958679,-6715.88916015625,303.9839782714844,0.9990000128746032,0.5186855792999268,0.386651873588562,291.8808288574219,297.1499938964844,293.1499938964844,0.1107093766331672,-2654.482666015625,304.0718688964844,0.7220574617385864,0.1621270179748535,0.1518948227167129,291.8052978515625,297.1499938964844,293.1499938964844,0.2154638916254043,-3334.286376953125,304.04022216796875,0.8583152294158936,0.2764612436294555,0.1912146061658859,291.7428283691406,297.1499938964844,293.1499938964844,0.2948325872421264,-5786.63623046875,304.0166320800781,0.9379537105560304,0.3549874722957611,0.3323956429958343,292.20526123046875,297.1499938964844,293.1499938964844,0.0114253722131252,-3493.1806640625,301.979248046875,0.47823566198349,0.050000000745058,0.233254536986351,289.6247863769531,291.1499938964844,258.75946044921875,258.0174865722656,279.1141052246094,292.2024841308594,289.6025390625,1.0,0.3182770013809204,0.6029344201087952,0.6029344201087952,1.0,1.0,-1.5547003746032717,0.6088293790817261,0.9458709955215454,0.2461196929216385,0.0,0.0,1.0,60.576210021972656,99.0,-377.7055358886719,-15866.8642578125,373.63128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3492126464844,303.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18609.2421875,19080.0,0.0,0.0,0.3445410132408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874824047088623,1.3874982595443726,-1.589866769791115e-05,0.0,0.0003496653225738,0.0,0.0,296.9875793457031,0.0,0.0,0.0,0.7582124471664429,4.0,0.0,1.0
456720,291.71466064453125,297.1499938964844,293.1499938964844,0.3799430727958679,-6715.88916015625,303.9839782714844,0.9990000128746032,0.5186855792999268,0.386651873588562,291.8808288574219,297.1499938964844,293.1499938964844,0.1107093766331672,-2654.482666015625,304.0718688964844,0.7220574617385864,0.1621270179748535,0.1518948227167129,291.8052978515625,297.1499938964844,293.1499938964844,0.2154638916254043,-3334.286376953125,304.04022216796875,0.8583152294158936,0.2764612436294555,0.1912146061658859,291.7428283691406,297.1499938964844,293.1499938964844,0.2948325872421264,-5786.63623046875,304.0166320800781,0.9379537105560304,0.3549874722957611,0.3323956429958343,292.20526123046875,297.1499938964844,293.1499938964844,0.0114253722131252,-3493.1806640625,301.979248046875,0.47823566198349,0.050000000745058,0.233254536986351,289.6247863769531,291.1499938964844,258.75946044921875,258.0174865722656,279.1141052246094,292.2024841308594,289.6025390625,1.0,0.3182770013809204,0.6029344201087952,0.6029344201087952,1.0,1.0,-1.5547003746032717,0.6088293790817261,0.9458709955215454,0.2461196929216385,0.0,0.0,1.0,60.576210021972656,99.0,-377.7055358886719,-15866.8642578125,373.63128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3492126464844,303.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18609.2421875,19080.0,0.0,0.0,0.3445410132408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874824047088623,1.3874982595443726,-1.589866769791115e-05,0.0,0.0003496653225738,0.0,0.0,296.9875793457031,0.0,0.0,0.0,0.7582124471664429,4.0,0.0,1.0
456780,291.8115234375,297.1499938964844,293.1499938964844,0.4148417115211487,-7195.70068359375,303.9813537597656,0.9990000128746032,0.5354007482528687,0.4070688486099243,291.9812927246094,297.1499938964844,293.1499938964844,0.1242873296141624,-2914.889404296875,304.0753479003906,0.7275131940841675,0.1739159822463989,0.1638430505990982,291.8886108398437,297.1499938964844,293.1499938964844,0.2380140870809555,-3609.717529296875,304.0392761230469,0.8612375259399414,0.293622612953186,0.2034002989530563,291.8256530761719,297.1499938964844,293.1499938964844,0.322375625371933,-6210.115234375,304.0152587890625,0.9385231137275696,0.3738340735435486,0.3505006432533264,292.26495361328125,297.1499938964844,293.1499938964844,0.0120501220226287,-3619.908935546875,302.12481689453125,0.4680931568145752,0.050000000745058,0.2341507375240326,289.36541748046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1190185546875,292.2622375488281,289.34881591796875,1.0,0.3339404761791229,0.6000811457633972,0.6000811457633972,1.0,1.0,-1.6310006380081177,0.6402178406715393,0.9907828569412231,0.2615973949432373,0.0,0.0,1.0,66.86080932617188,102.0,-346.9544677734375,-16330.822265625,431.9431762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2578430175781,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18949.8984375,19080.0,0.0,0.0,0.3729433417320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400124430656433,1.400140643119812,-1.618970782146789e-05,0.0,0.0003784901055041,0.0,0.0,305.1798400878906,0.0,0.0,0.0,0.7645546793937683,4.0,0.0,1.0
456840,291.8115234375,297.1499938964844,293.1499938964844,0.4148417115211487,-7195.70068359375,303.9813537597656,0.9990000128746032,0.5354007482528687,0.4070688486099243,291.9812927246094,297.1499938964844,293.1499938964844,0.1242873296141624,-2914.889404296875,304.0753479003906,0.7275131940841675,0.1739159822463989,0.1638430505990982,291.8886108398437,297.1499938964844,293.1499938964844,0.2380140870809555,-3609.717529296875,304.0392761230469,0.8612375259399414,0.293622612953186,0.2034002989530563,291.8256530761719,297.1499938964844,293.1499938964844,0.322375625371933,-6210.115234375,304.0152587890625,0.9385231137275696,0.3738340735435486,0.3505006432533264,292.26495361328125,297.1499938964844,293.1499938964844,0.0120501220226287,-3619.908935546875,302.12481689453125,0.4680931568145752,0.050000000745058,0.2341507375240326,289.36541748046875,291.1499938964844,258.75860595703125,258.0095520019531,279.1190185546875,292.2622375488281,289.34881591796875,1.0,0.3339404761791229,0.6000811457633972,0.6000811457633972,1.0,1.0,-1.6310006380081177,0.6402178406715393,0.9907828569412231,0.2615973949432373,0.0,0.0,1.0,66.86080932617188,102.0,-346.9544677734375,-16330.822265625,431.9431762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2578430175781,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18949.8984375,19080.0,0.0,0.0,0.3729433417320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400124430656433,1.400140643119812,-1.618970782146789e-05,0.0,0.0003784901055041,0.0,0.0,305.1798400878906,0.0,0.0,0.0,0.7645546793937683,4.0,0.0,1.0
456900,291.8572082519531,297.1499938964844,293.1499938964844,0.4310297966003418,-7413.28955078125,303.98260498046875,0.9990000128746032,0.5433793067932129,0.4164668917655945,292.03009033203125,297.1499938964844,293.1499938964844,0.1303509622812271,-3028.751220703125,304.0779113769531,0.7294192910194397,0.1791364103555679,0.1690544039011001,291.9281311035156,297.1499938964844,293.1499938964844,0.2488743364810943,-3739.671630859375,304.0396728515625,0.862852931022644,0.3018394708633423,0.2092783004045486,291.864990234375,297.1499938964844,293.1499938964844,0.3355594873428345,-6408.7978515625,304.01580810546875,0.9391598105430604,0.382881611585617,0.3592270314693451,292.2950439453125,297.1499938964844,293.1499938964844,0.0123380720615386,-3674.578369140625,302.1938781738281,0.4627627432346344,0.050000000745058,0.2345787435770034,289.26300048828125,291.1499938964844,258.7578125,258.0052490234375,279.1215209960937,292.2924194335937,289.2497863769531,1.0,0.3412231802940368,0.598844587802887,0.598844587802887,1.0,1.0,-1.6665899753570557,0.6549575328826904,1.0116324424743652,0.2688673734664917,0.0,0.0,1.0,69.87431335449219,102.0,-307.8171691894531,-16595.56640625,461.0335083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3194274902344,303.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,19011.73046875,20160.0,0.0,0.0,0.3860591650009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024068117141724,1.4024230241775513,-1.6242533092736267e-05,0.0,0.0003918009751942,0.0,0.0,306.6747131347656,0.0,0.0,0.0,0.7806996703147888,4.0,0.0,1.0
456960,291.9012451171875,297.1499938964844,293.1499938964844,0.4457027018070221,-7607.005859375,303.9864196777344,0.9990000128746032,0.5511098504066467,0.4253680408000946,292.0774230957031,297.1499938964844,293.1499938964844,0.1358369290828704,-3130.15625,304.0810546875,0.7310423851013184,0.1840256452560424,0.173917755484581,291.96649169921875,297.1499938964844,293.1499938964844,0.2589718699455261,-3858.59912109375,304.0413818359375,0.8644782900810242,0.3097846210002899,0.2149665802717209,291.9031982421875,297.1499938964844,293.1499938964844,0.347756415605545,-6589.69775390625,304.01806640625,0.9399357438087464,0.3916563987731933,0.3676967024803161,292.3248291015625,297.1499938964844,293.1499938964844,0.0125944204628467,-3719.337890625,302.2635498046875,0.4575963318347931,0.050000000745058,0.2349931299686432,289.1955261230469,291.1499938964844,258.7567749023437,258.00067138671875,279.1238708496094,292.3222961425781,289.1883850097656,1.0,0.3481693863868713,0.5977147221565247,0.5977147221565247,1.0,1.0,-1.700613260269165,0.6691046953201294,1.0315085649490356,0.2758457362651825,0.0,0.0,1.0,72.8003158569336,105.0,-235.7176208496093,-16951.689453125,489.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4269714355469,303.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19786.404296875,20160.0,0.0,0.0,0.3985437750816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306936264038086,1.4307105541229248,-1.6904370568227023e-05,0.0,0.0004044712695758,0.0,0.0,325.60870361328125,0.0,0.0,0.0,0.781631350517273,4.0,0.0,1.0
457020,291.98443603515625,297.1499938964844,293.1499938964844,0.4722049236297607,-7950.3134765625,303.996826171875,0.9990000128746032,0.5658699870109558,0.4418134689331054,292.16748046875,297.1499938964844,293.1499938964844,0.1456770747900009,-3308.9775390625,304.087646484375,0.7336874604225159,0.1929306834936142,0.1827702075242996,292.0398254394531,297.1499938964844,293.1499938964844,0.2777835726737976,-4076.311279296875,304.0462951660156,0.8676956295967102,0.3248941302299499,0.2257791012525558,291.9763488769531,297.1499938964844,293.1499938964844,0.3704214990139007,-6920.16552734375,304.0243225097656,0.9417613744735718,0.4084055423736572,0.3838593959808349,292.3828125,297.1499938964844,293.1499938964844,0.0130518656224012,-3793.078369140625,302.3980407714844,0.4486920535564422,0.050000000745058,0.2357817143201828,289.1123046875,291.1499938964844,258.75396728515625,257.9906616210937,279.1280212402344,292.3804931640625,289.1087951660156,1.0,0.3611335158348083,0.595733106136322,0.595733106136322,1.0,1.0,-1.7643250226974487,0.695740282535553,1.0685847997665403,0.2889875471591949,0.0,0.0,1.0,78.3930435180664,108.0,-136.1332550048828,-17582.599609375,547.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.761962890625,303.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20058.814453125,20160.0,0.0,0.0,0.4214615225791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440508484840393,1.4405256509780884,-1.7137101167463697e-05,0.0,0.0004277298576198,0.0,0.0,332.3560791015625,0.0,0.0,0.0,0.7865495681762695,4.0,0.0,1.0
457080,291.98443603515625,297.1499938964844,293.1499938964844,0.4722049236297607,-7950.3134765625,303.996826171875,0.9990000128746032,0.5658699870109558,0.4418134689331054,292.16748046875,297.1499938964844,293.1499938964844,0.1456770747900009,-3308.9775390625,304.087646484375,0.7336874604225159,0.1929306834936142,0.1827702075242996,292.0398254394531,297.1499938964844,293.1499938964844,0.2777835726737976,-4076.311279296875,304.0462951660156,0.8676956295967102,0.3248941302299499,0.2257791012525558,291.9763488769531,297.1499938964844,293.1499938964844,0.3704214990139007,-6920.16552734375,304.0243225097656,0.9417613744735718,0.4084055423736572,0.3838593959808349,292.3828125,297.1499938964844,293.1499938964844,0.0130518656224012,-3793.078369140625,302.3980407714844,0.4486920535564422,0.050000000745058,0.2357817143201828,289.1123046875,291.1499938964844,258.75396728515625,257.9906616210937,279.1280212402344,292.3804931640625,289.1087951660156,1.0,0.3611335158348083,0.595733106136322,0.595733106136322,1.0,1.0,-1.7643250226974487,0.695740282535553,1.0685847997665403,0.2889875471591949,0.0,0.0,1.0,78.3930435180664,108.0,-136.1332550048828,-17582.599609375,547.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.761962890625,303.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20058.814453125,20160.0,0.0,0.0,0.4214615225791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440508484840393,1.4405256509780884,-1.7137101167463697e-05,0.0,0.0004277298576198,0.0,0.0,332.3560791015625,0.0,0.0,0.0,0.7865495681762695,4.0,0.0,1.0
457140,292.0611267089844,297.1499938964844,293.1499938964844,0.4950205981731415,-8238.8310546875,304.0099182128906,0.9990000128746032,0.579833984375,0.4566763043403625,292.25152587890625,297.1499938964844,293.1499938964844,0.1540120095014572,-3457.2119140625,304.09454345703125,0.7356408834457397,0.2007690668106079,0.1905513703823089,292.1085205078125,297.1499938964844,293.1499938964844,0.2947348952293396,-4268.26220703125,304.0526428222656,0.8708507418632507,0.339085578918457,0.2359144836664199,292.0451354980469,297.1499938964844,293.1499938964844,0.3907507956027984,-7210.3037109375,304.0323486328125,0.9438229203224182,0.4241870939731598,0.3990667760372162,292.4369506835937,297.1499938964844,293.1499938964844,0.0134508302435278,-3849.517822265625,302.5292053222656,0.4413470029830932,0.050000000745058,0.2365201264619827,289.0856018066406,291.1499938964844,258.75,257.9794921875,279.1345520019531,292.4464111328125,289.0859069824219,1.0,0.3729932010173797,0.5943989753723145,0.5943989753723145,1.0,1.0,-1.822832465171814,0.7205841541290283,1.1022483110427856,0.3013656139373779,0.0,0.0,1.0,83.65825653076172,111.0,-51.89030838012695,-18234.15234375,603.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21026611328125,304.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.712890625,21240.0,0.0,0.0,0.4416580498218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431594610214231,1.4431767463684082,-1.720023647067137e-05,0.0,0.0004482267831917,0.0,0.0,334.1944274902344,0.0,0.0,0.0,0.8028775453567505,4.0,0.0,1.0
457200,292.0611267089844,297.1499938964844,293.1499938964844,0.4950205981731415,-8238.8310546875,304.0099182128906,0.9990000128746032,0.579833984375,0.4566763043403625,292.25152587890625,297.1499938964844,293.1499938964844,0.1540120095014572,-3457.2119140625,304.09454345703125,0.7356408834457397,0.2007690668106079,0.1905513703823089,292.1085205078125,297.1499938964844,293.1499938964844,0.2947348952293396,-4268.26220703125,304.0526428222656,0.8708507418632507,0.339085578918457,0.2359144836664199,292.0451354980469,297.1499938964844,293.1499938964844,0.3907507956027984,-7210.3037109375,304.0323486328125,0.9438229203224182,0.4241870939731598,0.3990667760372162,292.4369506835937,297.1499938964844,293.1499938964844,0.0134508302435278,-3849.517822265625,302.5292053222656,0.4413470029830932,0.050000000745058,0.2365201264619827,289.0856018066406,291.1499938964844,258.75,257.9794921875,279.1345520019531,292.4464111328125,289.0859069824219,1.0,0.3729932010173797,0.5943989753723145,0.5943989753723145,1.0,1.0,-1.822832465171814,0.7205841541290283,1.1022483110427856,0.3013656139373779,0.0,0.0,1.0,83.65825653076172,111.0,-51.89030838012695,-18234.15234375,603.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21026611328125,304.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.712890625,21240.0,0.0,0.0,0.4416580498218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431594610214231,1.4431767463684082,-1.720023647067137e-05,0.0,0.0004482267831917,0.0,0.0,334.1944274902344,0.0,0.0,0.0,0.8028775453567505,4.0,0.0,1.0
457260,292.13134765625,297.1499938964844,293.1499938964844,0.5128567814826965,-8457.3583984375,304.0268859863281,0.9990000128746032,0.5931735038757324,0.4698895812034607,292.3228759765625,297.1499938964844,293.1499938964844,0.1614425778388977,-3586.573486328125,304.1005554199219,0.7382196187973022,0.2090409845113754,0.1982898861169815,292.1724853515625,297.1499938964844,293.1499938964844,0.3092012405395508,-4428.2470703125,304.0609741210937,0.8741415739059448,0.3524942994117737,0.2454723268747329,292.10955810546875,297.1499938964844,293.1499938964844,0.4078896343708038,-7449.0966796875,304.0429992675781,0.9462502002716064,0.4391082227230072,0.4134256839752197,292.4862670898437,297.1499938964844,293.1499938964844,0.0137679250910878,-3883.831298828125,302.66229248046875,0.4353558421134949,0.050000000745058,0.2371969670057296,289.13592529296875,291.1499938964844,258.7434387207031,257.9647216796875,279.14532470703125,292.5519714355469,289.1397399902344,1.0,0.3839252293109894,0.5945391654968262,0.5945391654968262,1.0,1.0,-1.8775229454040527,0.7449947595596313,1.132528305053711,0.3140658438205719,0.0,0.0,1.0,88.55532836914062,114.0,41.49786376953125,-18984.1953125,658.8955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6913452148437,304.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.431640625,21240.0,0.0,0.0,0.4596493244171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761056900024414,1.4761236906051636,-1.799453457351774e-05,0.0,0.0004664856242015,0.0,0.0,357.6092224121094,0.0,0.0,0.0,0.8061013221740723,4.0,0.0,1.0
457320,292.13134765625,297.1499938964844,293.1499938964844,0.5128567814826965,-8457.3583984375,304.0268859863281,0.9990000128746032,0.5931735038757324,0.4698895812034607,292.3228759765625,297.1499938964844,293.1499938964844,0.1614425778388977,-3586.573486328125,304.1005554199219,0.7382196187973022,0.2090409845113754,0.1982898861169815,292.1724853515625,297.1499938964844,293.1499938964844,0.3092012405395508,-4428.2470703125,304.0609741210937,0.8741415739059448,0.3524942994117737,0.2454723268747329,292.10955810546875,297.1499938964844,293.1499938964844,0.4078896343708038,-7449.0966796875,304.0429992675781,0.9462502002716064,0.4391082227230072,0.4134256839752197,292.4862670898437,297.1499938964844,293.1499938964844,0.0137679250910878,-3883.831298828125,302.66229248046875,0.4353558421134949,0.050000000745058,0.2371969670057296,289.13592529296875,291.1499938964844,258.7434387207031,257.9647216796875,279.14532470703125,292.5519714355469,289.1397399902344,1.0,0.3839252293109894,0.5945391654968262,0.5945391654968262,1.0,1.0,-1.8775229454040527,0.7449947595596313,1.132528305053711,0.3140658438205719,0.0,0.0,1.0,88.55532836914062,114.0,41.49786376953125,-18984.1953125,658.8955688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6913452148437,304.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.431640625,21240.0,0.0,0.0,0.4596493244171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761056900024414,1.4761236906051636,-1.799453457351774e-05,0.0,0.0004664856242015,0.0,0.0,357.6092224121094,0.0,0.0,0.0,0.8061013221740723,4.0,0.0,1.0
457380,292.1947021484375,297.1499938964844,293.1499938964844,0.5281480550765991,-8642.166015625,304.0423889160156,0.9990000128746032,0.6061256527900696,0.4815895855426788,292.3834533691406,297.1499938964844,293.1499938964844,0.1692745983600616,-3721.901611328125,304.1039428710937,0.7419658899307251,0.2177000492811203,0.2065504938364029,292.23175048828125,297.1499938964844,293.1499938964844,0.3226706981658935,-4575.5009765625,304.06817626953125,0.8775955438613892,0.3652323484420776,0.2545317113399505,292.169677734375,297.1499938964844,293.1499938964844,0.4237651228904724,-7668.060546875,304.0521545410156,0.9489948153495787,0.4532703161239624,0.4270277619361877,292.530517578125,297.1499938964844,293.1499938964844,0.0140695543959736,-3913.756103515625,302.7917175292969,0.4304522275924682,0.050000000745058,0.2378122210502624,289.1954650878906,291.1499938964844,258.73309326171875,257.9441833496094,279.1502380371094,292.6485900878906,289.19970703125,1.0,0.394106924533844,0.5948421359062195,0.5948421359062195,1.0,1.0,-1.9294443130493164,0.7683887481689453,1.161055564880371,0.3263207376003265,0.0,0.0,1.0,93.10147857666016,117.0,73.31261444091797,-19647.388671875,713.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1842041015625,305.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4755672812461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.0004826403455808,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
457440,292.1947021484375,297.1499938964844,293.1499938964844,0.5281480550765991,-8642.166015625,304.0423889160156,0.9990000128746032,0.6061256527900696,0.4815895855426788,292.3834533691406,297.1499938964844,293.1499938964844,0.1692745983600616,-3721.901611328125,304.1039428710937,0.7419658899307251,0.2177000492811203,0.2065504938364029,292.23175048828125,297.1499938964844,293.1499938964844,0.3226706981658935,-4575.5009765625,304.06817626953125,0.8775955438613892,0.3652323484420776,0.2545317113399505,292.169677734375,297.1499938964844,293.1499938964844,0.4237651228904724,-7668.060546875,304.0521545410156,0.9489948153495787,0.4532703161239624,0.4270277619361877,292.530517578125,297.1499938964844,293.1499938964844,0.0140695543959736,-3913.756103515625,302.7917175292969,0.4304522275924682,0.050000000745058,0.2378122210502624,289.1954650878906,291.1499938964844,258.73309326171875,257.9441833496094,279.1502380371094,292.6485900878906,289.19970703125,1.0,0.394106924533844,0.5948421359062195,0.5948421359062195,1.0,1.0,-1.9294443130493164,0.7683887481689453,1.161055564880371,0.3263207376003265,0.0,0.0,1.0,93.10147857666016,117.0,73.31261444091797,-19647.388671875,713.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1842041015625,305.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0859375,21240.0,0.0,0.0,0.4755672812461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806768894195557,1.4806950092315674,-1.810615867725573e-05,0.0,0.0004826403455808,0.0,0.0,360.9418640136719,0.0,0.0,0.0,0.8083874583244324,4.0,0.0,1.0
457500,292.2239990234375,297.1499938964844,293.1499938964844,0.5350354313850403,-8724.791015625,304.0494079589844,0.9990000128746032,0.6124705672264099,0.4870218634605407,292.4109802246094,297.1499938964844,293.1499938964844,0.1731644570827484,-3788.591796875,304.105224609375,0.7439788579940796,0.2220038473606109,0.2106891274452209,292.2597045898437,297.1499938964844,293.1499938964844,0.3290662467479706,-4644.86767578125,304.0714111328125,0.8793211579322815,0.3713734447956085,0.2588956654071808,292.1981811523437,297.1499938964844,293.1499938964844,0.431270956993103,-7770.8681640625,304.0563049316406,0.9503957033157348,0.4600913226604461,0.4335739612579345,292.5508728027344,297.1499938964844,293.1499938964844,0.0142165375873446,-3927.457275390625,302.8552551269531,0.4282970726490021,0.050000000745058,0.238102987408638,289.2276916503906,291.1499938964844,258.7265625,257.9319152832031,279.15155029296875,292.6943664550781,289.2319641113281,1.0,0.3989559710025787,0.5950183272361755,0.5950183272361755,1.0,1.0,-1.954388737678528,0.7796794772148132,1.1747092008590698,0.3322547376155853,0.0,0.0,1.0,95.27474212646484,117.0,81.48773956298828,-19969.017578125,740.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4281005859375,305.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.880859375,22320.0,0.0,0.0,0.4828130900859833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814729690551758,1.4814910888671875,-1.81256345967995e-05,0.0,0.000489993894007,0.0,0.0,361.5243835449219,0.0,0.0,0.0,0.8237857222557068,4.0,0.0,1.0
457560,292.251953125,297.1499938964844,293.1499938964844,0.5407955646514893,-8792.3623046875,304.0572509765625,0.9990000128746032,0.6187101602554321,0.4922318160533905,292.43701171875,297.1499938964844,293.1499938964844,0.1767541468143463,-3849.36328125,304.1068420410156,0.7460042238235474,0.226249873638153,0.2147835493087768,292.28662109375,297.1499938964844,293.1499938964844,0.3348014056682586,-4706.2529296875,304.0752868652344,0.8810216784477234,0.3773658871650696,0.2631549537181854,292.2257080078125,297.1499938964844,293.1499938964844,0.4379276037216186,-7860.748046875,304.0612487792969,0.9517832398414612,0.4667426943778991,0.4399589598178863,292.5700988769531,297.1499938964844,293.1499938964844,0.014342145062983,-3935.89208984375,302.9193420410156,0.426299124956131,0.050000000745058,0.2383848875761032,289.2777404785156,291.1499938964844,258.7192077636719,257.9183959960937,279.1523742675781,292.73883056640625,289.2843017578125,1.0,0.4036614000797272,0.5952020287513733,0.5952020287513733,1.0,1.0,-1.9786837100982664,0.7907015085220337,1.187982201576233,0.3380574285984039,0.0,0.0,1.0,97.39395141601562,135.0,112.84854888916016,-20365.7265625,768.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6546325683594,305.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.673828125,22320.0,0.0,0.0,0.4897619187831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.878244620456826e-05,0.0,0.0004970461013726,0.0,0.0,381.3521423339844,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
457620,292.3150634765625,297.1499938964844,293.1499938964844,0.5670429468154907,-9129.4248046875,304.04364013671875,0.9990000128746032,0.6287073493003845,0.513900876045227,292.4858703613281,297.1499938964844,293.1499938964844,0.1842570602893829,-3976.483642578125,304.1086730957031,0.744536817073822,0.2344056218862533,0.222846508026123,292.33819580078125,297.1499938964844,293.1499938964844,0.3466669917106628,-4833.7373046875,304.080322265625,0.8773759603500366,0.3887788951396942,0.2714087665081024,292.2785339355469,297.1499938964844,293.1499938964844,0.4517669379711151,-8048.92724609375,304.067626953125,0.9463902711868286,0.4794457256793976,0.4523271918296814,292.6060791015625,297.1499938964844,293.1499938964844,0.0146944550797343,-3971.019775390625,303.0401306152344,0.418657511472702,0.050000000745058,0.2395918816328048,289.34588623046875,291.1499938964844,258.7021484375,257.8878173828125,279.15118408203125,292.8343505859375,289.3486022949219,1.0,0.4182531833648681,0.595254123210907,0.595254123210907,1.0,1.0,-2.040589570999145,0.8185478448867798,1.2220417261123655,0.3523766994476318,0.0,0.0,1.0,105.43619537353516,138.0,88.07093811035156,-21066.2109375,848.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0635681152344,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.841796875,22320.0,0.0,0.0,0.5028142333030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446579045616e-05,0.0,0.000510292535182,0.0,0.0,387.8275451660156,0.0,0.0,0.0,0.828039288520813,4.0,0.0,1.0
457680,292.3150634765625,297.1499938964844,293.1499938964844,0.5670429468154907,-9129.4248046875,304.04364013671875,0.9990000128746032,0.6287073493003845,0.513900876045227,292.4858703613281,297.1499938964844,293.1499938964844,0.1842570602893829,-3976.483642578125,304.1086730957031,0.744536817073822,0.2344056218862533,0.222846508026123,292.33819580078125,297.1499938964844,293.1499938964844,0.3466669917106628,-4833.7373046875,304.080322265625,0.8773759603500366,0.3887788951396942,0.2714087665081024,292.2785339355469,297.1499938964844,293.1499938964844,0.4517669379711151,-8048.92724609375,304.067626953125,0.9463902711868286,0.4794457256793976,0.4523271918296814,292.6060791015625,297.1499938964844,293.1499938964844,0.0146944550797343,-3971.019775390625,303.0401306152344,0.418657511472702,0.050000000745058,0.2395918816328048,289.34588623046875,291.1499938964844,258.7021484375,257.8878173828125,279.15118408203125,292.8343505859375,289.3486022949219,1.0,0.4182531833648681,0.595254123210907,0.595254123210907,1.0,1.0,-2.040589570999145,0.8185478448867798,1.2220417261123655,0.3523766994476318,0.0,0.0,1.0,105.43619537353516,138.0,88.07093811035156,-21066.2109375,848.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0635681152344,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,22232.841796875,22320.0,0.0,0.0,0.5028142333030701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165637731552124,1.516582727432251,-1.899446579045616e-05,0.0,0.000510292535182,0.0,0.0,387.8275451660156,0.0,0.0,0.0,0.828039288520813,4.0,0.0,1.0
457740,292.3851318359375,297.1499938964844,293.1499938964844,0.5915806889533997,-9436.2001953125,304.03857421875,0.9990000128746032,0.6356464624404907,0.5325319766998291,292.5308837890625,297.1499938964844,293.1499938964844,0.191757395863533,-4102.99609375,304.1099548339844,0.7440325617790222,0.2420955598354339,0.23042993247509,292.3870849609375,297.1499938964844,293.1499938964844,0.3585134744644165,-4960.6845703125,304.08380126953125,0.8750934600830078,0.3994287848472595,0.2790941298007965,292.328369140625,297.1499938964844,293.1499938964844,0.4657867550849914,-8239.5439453125,304.0717163085937,0.9427427649497986,0.491416871547699,0.4639481604099273,292.6392517089844,297.1499938964844,293.1499938964844,0.0150730134919285,-4011.636962890625,303.1522827148437,0.4128217101097107,0.050000000745058,0.2406708598136901,289.3791809082031,291.1499938964844,258.68218994140625,257.85284423828125,279.1532287597656,292.93463134765625,289.3810119628906,1.0,0.4305228292942047,0.5956788063049316,0.5956788063049316,1.0,1.0,-2.096564769744873,0.8440443873405457,1.2525203227996826,0.3658985197544098,0.0,0.0,1.0,112.70394897460938,141.0,56.430152893066406,-21668.576171875,925.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4150390625,306.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.51492840051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005225868662819,0.0,0.0,389.51708984375,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457800,292.3851318359375,297.1499938964844,293.1499938964844,0.5915806889533997,-9436.2001953125,304.03857421875,0.9990000128746032,0.6356464624404907,0.5325319766998291,292.5308837890625,297.1499938964844,293.1499938964844,0.191757395863533,-4102.99609375,304.1099548339844,0.7440325617790222,0.2420955598354339,0.23042993247509,292.3870849609375,297.1499938964844,293.1499938964844,0.3585134744644165,-4960.6845703125,304.08380126953125,0.8750934600830078,0.3994287848472595,0.2790941298007965,292.328369140625,297.1499938964844,293.1499938964844,0.4657867550849914,-8239.5439453125,304.0717163085937,0.9427427649497986,0.491416871547699,0.4639481604099273,292.6392517089844,297.1499938964844,293.1499938964844,0.0150730134919285,-4011.636962890625,303.1522827148437,0.4128217101097107,0.050000000745058,0.2406708598136901,289.3791809082031,291.1499938964844,258.68218994140625,257.85284423828125,279.1532287597656,292.93463134765625,289.3810119628906,1.0,0.4305228292942047,0.5956788063049316,0.5956788063049316,1.0,1.0,-2.096564769744873,0.8440443873405457,1.2525203227996826,0.3658985197544098,0.0,0.0,1.0,112.70394897460938,141.0,56.430152893066406,-21668.576171875,925.8151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4150390625,306.0060119628906,278.1499938964844,0.0,18000.0,313.1499938964844,22297.36328125,23400.0,0.0,0.0,0.51492840051651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187628269195557,1.5187819004058838,-1.904959026433061e-05,0.0,0.0005225868662819,0.0,0.0,389.51708984375,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457860,292.4474182128906,297.1499938964844,293.1499938964844,0.6111457347869873,-9673.068359375,304.0431823730469,0.9990000128746032,0.6423808932304382,0.5476948022842407,292.572265625,297.1499938964844,293.1499938964844,0.1985449343919754,-4215.88525390625,304.1119689941406,0.7446226477622986,0.2493870258331298,0.2375876009464264,292.4328308105469,297.1499938964844,293.1499938964844,0.3690691590309143,-5072.2587890625,304.0882263183594,0.8743414282798767,0.4094832837581634,0.2863117754459381,292.3751525878906,297.1499938964844,293.1499938964844,0.4782713055610657,-8406.9677734375,304.0769348144531,0.9410511255264282,0.5027422308921814,0.4749105274677276,292.6697692871094,297.1499938964844,293.1499938964844,0.0154059464111924,-4042.71240234375,303.2603454589844,0.4084545075893402,0.050000000745058,0.2415771633386612,289.4317626953125,291.1499938964844,258.65966796875,257.81402587890625,279.1546325683594,293.0286560058594,289.433837890625,1.0,0.4412597119808197,0.5962181687355042,0.5962181687355042,1.0,1.0,-2.14629864692688,0.8669077754020691,1.2793909311294556,0.3780514001846313,0.0,0.0,1.0,118.92071533203124,144.0,62.877235412597656,-22300.263671875,996.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70098876953125,306.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5264203548431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005342497606761,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457920,292.4474182128906,297.1499938964844,293.1499938964844,0.6111457347869873,-9673.068359375,304.0431823730469,0.9990000128746032,0.6423808932304382,0.5476948022842407,292.572265625,297.1499938964844,293.1499938964844,0.1985449343919754,-4215.88525390625,304.1119689941406,0.7446226477622986,0.2493870258331298,0.2375876009464264,292.4328308105469,297.1499938964844,293.1499938964844,0.3690691590309143,-5072.2587890625,304.0882263183594,0.8743414282798767,0.4094832837581634,0.2863117754459381,292.3751525878906,297.1499938964844,293.1499938964844,0.4782713055610657,-8406.9677734375,304.0769348144531,0.9410511255264282,0.5027422308921814,0.4749105274677276,292.6697692871094,297.1499938964844,293.1499938964844,0.0154059464111924,-4042.71240234375,303.2603454589844,0.4084545075893402,0.050000000745058,0.2415771633386612,289.4317626953125,291.1499938964844,258.65966796875,257.81402587890625,279.1546325683594,293.0286560058594,289.433837890625,1.0,0.4412597119808197,0.5962181687355042,0.5962181687355042,1.0,1.0,-2.14629864692688,0.8669077754020691,1.2793909311294556,0.3780514001846313,0.0,0.0,1.0,118.92071533203124,144.0,62.877235412597656,-22300.263671875,996.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70098876953125,306.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5264203548431396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005342497606761,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.5023193359375,297.1499938964844,293.1499938964844,0.6290979385375977,-9887.55078125,304.04888916015625,0.9990000128746032,0.6490342617034912,0.5605224370956421,292.6102294921875,297.1499938964844,293.1499938964844,0.2054024040699005,-4329.69580078125,304.1132202148437,0.7458024024963379,0.2563202381134033,0.2443730384111404,292.4752502441406,297.1499938964844,293.1499938964844,0.3798236846923828,-5185.9873046875,304.0908508300781,0.874474823474884,0.4190400838851928,0.29314985871315,292.4189147949219,297.1499938964844,293.1499938964844,0.4910478889942169,-8578.64453125,304.0799560546875,0.9405007362365724,0.5134935975074768,0.485289067029953,292.69781494140625,297.1499938964844,293.1499938964844,0.0157611928880214,-4078.469970703125,303.36199951171875,0.4049480259418487,0.050000000745058,0.24236361682415,289.4557189941406,291.1499938964844,258.6348876953125,257.7717590332031,279.1552429199219,293.1160583496094,289.45684814453125,1.0,0.4507905840873718,0.5967785716056824,0.5967785716056824,1.0,1.0,-2.191480875015259,0.8877805471420288,1.30370032787323,0.3891937732696533,0.0,0.0,1.0,124.40508270263672,147.0,39.00455474853516,-22784.171875,1062.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9584655761719,306.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5371184349060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.000545106944628,0.0,0.0,417.6374816894531,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
458040,292.5023193359375,297.1499938964844,293.1499938964844,0.6290979385375977,-9887.55078125,304.04888916015625,0.9990000128746032,0.6490342617034912,0.5605224370956421,292.6102294921875,297.1499938964844,293.1499938964844,0.2054024040699005,-4329.69580078125,304.1132202148437,0.7458024024963379,0.2563202381134033,0.2443730384111404,292.4752502441406,297.1499938964844,293.1499938964844,0.3798236846923828,-5185.9873046875,304.0908508300781,0.874474823474884,0.4190400838851928,0.29314985871315,292.4189147949219,297.1499938964844,293.1499938964844,0.4910478889942169,-8578.64453125,304.0799560546875,0.9405007362365724,0.5134935975074768,0.485289067029953,292.69781494140625,297.1499938964844,293.1499938964844,0.0157611928880214,-4078.469970703125,303.36199951171875,0.4049480259418487,0.050000000745058,0.24236361682415,289.4557189941406,291.1499938964844,258.6348876953125,257.7717590332031,279.1552429199219,293.1160583496094,289.45684814453125,1.0,0.4507905840873718,0.5967785716056824,0.5967785716056824,1.0,1.0,-2.191480875015259,0.8877805471420288,1.30370032787323,0.3891937732696533,0.0,0.0,1.0,124.40508270263672,147.0,39.00455474853516,-22784.171875,1062.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9584655761719,306.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.984375,23400.0,0.0,0.0,0.5371184349060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544646978378296,1.554484724998474,-1.99557234736858e-05,0.0,0.000545106944628,0.0,0.0,417.6374816894531,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
458100,292.5274353027344,297.1499938964844,293.1499938964844,0.6374176740646362,-9985.9208984375,304.0521545410156,0.9990000128746032,0.6523084044456482,0.5662572383880615,292.6280517578125,297.1499938964844,293.1499938964844,0.208777368068695,-4385.4609375,304.11376953125,0.7465310096740723,0.2596576511859894,0.247635155916214,292.4953308105469,297.1499938964844,293.1499938964844,0.3851343989372253,-5241.95361328125,304.0919494628906,0.874765157699585,0.4236436188220978,0.296440064907074,292.4397277832031,297.1499938964844,293.1499938964844,0.4973618984222412,-8663.2216796875,304.0812072753906,0.9405180215835572,0.5186664462089539,0.4902777373790741,292.7109375,297.1499938964844,293.1499938964844,0.0159415025264024,-4096.65625,303.4111022949219,0.4034176170825958,0.050000000745058,0.2427210360765457,289.4631652832031,291.1499938964844,258.6217346191406,257.7494812011719,279.15533447265625,293.15753173828125,289.4640197753906,1.0,0.455192893743515,0.5970532894134521,0.5970532894134521,1.0,1.0,-2.2126617431640625,0.8975880146026611,1.315073847770691,0.3944414556026459,0.0,0.0,1.0,126.92711639404295,147.0,29.91044807434082,-23008.333984375,1093.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0811767578125,306.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.853515625,24480.0,0.0,0.0,0.5421504974365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.555178999900818,-1.997355320781935e-05,0.0,0.0005502138519659,0.0,0.0,418.1972961425781,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
458160,292.55126953125,297.1499938964844,293.1499938964844,0.644385039806366,-10066.3427734375,304.05731201171875,0.9990000128746032,0.6555150151252747,0.5716271996498108,292.6451721191406,297.1499938964844,293.1499938964844,0.2117710709571838,-4434.2421875,304.11492919921875,0.7473157644271851,0.2629079222679138,0.2508119642734527,292.5147399902344,297.1499938964844,293.1499938964844,0.3897710144519806,-5290.0732421875,304.0940856933594,0.875155508518219,0.428128182888031,0.2996462881565094,292.4598999023437,297.1499938964844,293.1499938964844,0.5028249025344849,-8735.1552734375,304.08380126953125,0.9406690001487732,0.5237006545066833,0.4951351881027221,292.7234802246094,297.1499938964844,293.1499938964844,0.0160935912281274,-4109.1611328125,303.4601745605469,0.4019976258277893,0.050000000745058,0.2430589944124221,289.4881896972656,291.1499938964844,258.6081237792969,257.7265319824219,279.1553649902344,293.19775390625,289.49072265625,1.0,0.4593909978866577,0.5973243713378906,0.5973243713378906,1.0,1.0,-2.233020305633545,0.9070272445678712,1.3259929418563845,0.3994997143745422,0.0,0.0,1.0,129.3280029296875,150.0,50.55282211303711,-23313.95703125,1124.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1866149902344,306.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5471256971359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005552630755119,0.0,0.0,439.3143310546875,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
458220,292.5956115722656,297.1499938964844,293.1499938964844,0.6584312915802002,-10229.720703125,304.0647277832031,0.9990000128746032,0.6616846919059753,0.5814866423606873,292.6774597167969,297.1499938964844,293.1499938964844,0.2179716974496841,-4535.57958984375,304.1162414550781,0.7489625215530396,0.2691466510295868,0.2569065690040588,292.55157470703125,297.1499938964844,293.1499938964844,0.3994944095611572,-5391.541015625,304.09649658203125,0.8761163353919983,0.4367506802082062,0.3058043420314789,292.4984436035156,297.1499938964844,293.1499938964844,0.5143330097198486,-8887.80859375,304.0866394042969,0.941220998764038,0.5333653092384338,0.5044505000114441,292.7470703125,297.1499938964844,293.1499938964844,0.0164314284920692,-4140.71142578125,303.55401611328125,0.3994055390357971,0.050000000745058,0.2436877489089965,289.51092529296875,291.1499938964844,258.5797424316406,257.6788024902344,279.1553039550781,293.2749938964844,289.5117492675781,1.0,0.4672630727291107,0.5978518128395081,0.5978518128395081,1.0,1.0,-2.271527051925659,0.9249112606048584,1.3466156721115112,0.4091027677059173,0.0,0.0,1.0,133.8310546875,153.0,32.38713836669922,-23729.62890625,1183.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38037109375,306.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.216796875,24480.0,0.0,0.0,0.5566494464874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887664556503296,1.5887871980667114,-2.0846147890551947e-05,0.0,0.0005649284576065,0.0,0.0,445.8996887207031,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
458280,292.5956115722656,297.1499938964844,293.1499938964844,0.6584312915802002,-10229.720703125,304.0647277832031,0.9990000128746032,0.6616846919059753,0.5814866423606873,292.6774597167969,297.1499938964844,293.1499938964844,0.2179716974496841,-4535.57958984375,304.1162414550781,0.7489625215530396,0.2691466510295868,0.2569065690040588,292.55157470703125,297.1499938964844,293.1499938964844,0.3994944095611572,-5391.541015625,304.09649658203125,0.8761163353919983,0.4367506802082062,0.3058043420314789,292.4984436035156,297.1499938964844,293.1499938964844,0.5143330097198486,-8887.80859375,304.0866394042969,0.941220998764038,0.5333653092384338,0.5044505000114441,292.7470703125,297.1499938964844,293.1499938964844,0.0164314284920692,-4140.71142578125,303.55401611328125,0.3994055390357971,0.050000000745058,0.2436877489089965,289.51092529296875,291.1499938964844,258.5797424316406,257.6788024902344,279.1553039550781,293.2749938964844,289.5117492675781,1.0,0.4672630727291107,0.5978518128395081,0.5978518128395081,1.0,1.0,-2.271527051925659,0.9249112606048584,1.3466156721115112,0.4091027677059173,0.0,0.0,1.0,133.8310546875,153.0,32.38713836669922,-23729.62890625,1183.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38037109375,306.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,24400.216796875,24480.0,0.0,0.0,0.5566494464874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887664556503296,1.5887871980667114,-2.0846147890551947e-05,0.0,0.0005649284576065,0.0,0.0,445.8996887207031,0.0,0.0,0.0,0.8674374222755432,4.0,0.0,1.0
458340,292.6361694335937,297.1499938964844,293.1499938964844,0.6718677878379822,-10385.734375,304.0707092285156,0.9990000128746032,0.6674962043762207,0.5904309153556824,292.7073974609375,297.1499938964844,293.1499938964844,0.2240826934576034,-4635.0703125,304.1173095703125,0.7506183981895447,0.275040328502655,0.2626641988754272,292.5859375,297.1499938964844,293.1499938964844,0.4091700613498688,-5492.23095703125,304.0981750488281,0.8772041201591492,0.4449357986450195,0.3116469085216522,292.5346374511719,297.1499938964844,293.1499938964844,0.5258039236068726,-9039.6357421875,304.088623046875,0.9419654607772828,0.5425254702568054,0.5132744908332825,292.7687683105469,297.1499938964844,293.1499938964844,0.0167847108095884,-4174.55029296875,303.6437072753906,0.3970471024513244,0.050000000745058,0.2442673742771148,289.5189208984375,291.1499938964844,258.54998779296875,257.6290283203125,279.15509033203125,293.3482971191406,289.5193176269531,1.0,0.4745577275753021,0.5983511805534363,0.5983511805534363,1.0,1.0,-2.307502508163452,0.9416438341140748,1.365858793258667,0.4181057512760162,0.0,0.0,1.0,138.0174560546875,156.0,16.057748794555664,-24102.158203125,1240.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,306.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5654765367507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005738867912441,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
458400,292.6361694335937,297.1499938964844,293.1499938964844,0.6718677878379822,-10385.734375,304.0707092285156,0.9990000128746032,0.6674962043762207,0.5904309153556824,292.7073974609375,297.1499938964844,293.1499938964844,0.2240826934576034,-4635.0703125,304.1173095703125,0.7506183981895447,0.275040328502655,0.2626641988754272,292.5859375,297.1499938964844,293.1499938964844,0.4091700613498688,-5492.23095703125,304.0981750488281,0.8772041201591492,0.4449357986450195,0.3116469085216522,292.5346374511719,297.1499938964844,293.1499938964844,0.5258039236068726,-9039.6357421875,304.088623046875,0.9419654607772828,0.5425254702568054,0.5132744908332825,292.7687683105469,297.1499938964844,293.1499938964844,0.0167847108095884,-4174.55029296875,303.6437072753906,0.3970471024513244,0.050000000745058,0.2442673742771148,289.5189208984375,291.1499938964844,258.54998779296875,257.6290283203125,279.15509033203125,293.3482971191406,289.5193176269531,1.0,0.4745577275753021,0.5983511805534363,0.5983511805534363,1.0,1.0,-2.307502508163452,0.9416438341140748,1.365858793258667,0.4181057512760162,0.0,0.0,1.0,138.0174560546875,156.0,16.057748794555664,-24102.158203125,1240.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5675048828125,306.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24459.984375,25560.0,0.0,0.0,0.5654765367507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.0897208742098883e-05,0.0,0.0005738867912441,0.0,0.0,447.53900146484375,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
