time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458460,292.6740417480469,297.1499938964844,293.1499938964844,0.6831125617027283,-10513.8388671875,304.0782775878906,0.9990000128746032,0.6728312373161316,0.5987274050712585,292.7353210449219,297.1499938964844,293.1499938964844,0.2294364273548126,-4720.99560546875,304.1192626953125,0.7521858811378479,0.280587762594223,0.268089085817337,292.6181945800781,297.1499938964844,293.1499938964844,0.4175969362258911,-5578.6259765625,304.1013488769531,0.8782902359962463,0.4526827335357666,0.3171807825565338,292.56884765625,297.1499938964844,293.1499938964844,0.5357154011726379,-9168.6953125,304.0924987792969,0.9427412748336792,0.551177442073822,0.5216169357299805,292.7888488769531,297.1499938964844,293.1499938964844,0.0170950889587402,-4200.02783203125,303.730712890625,0.3948298692703247,0.050000000745058,0.2448129802942276,289.55084228515625,291.1499938964844,258.51922607421875,257.57763671875,279.15496826171875,293.4188842773437,289.5516967773437,1.0,0.481391429901123,0.5988423228263855,0.5988423228263855,1.0,1.0,-2.34131121635437,0.9574020504951476,1.383908987045288,0.4266068637371063,0.0,0.0,1.0,141.97476196289062,159.0,31.091089248657227,-24550.494140625,1295.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7173767089844,307.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5740001797676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005825372063554,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.6740417480469,297.1499938964844,293.1499938964844,0.6831125617027283,-10513.8388671875,304.0782775878906,0.9990000128746032,0.6728312373161316,0.5987274050712585,292.7353210449219,297.1499938964844,293.1499938964844,0.2294364273548126,-4720.99560546875,304.1192626953125,0.7521858811378479,0.280587762594223,0.268089085817337,292.6181945800781,297.1499938964844,293.1499938964844,0.4175969362258911,-5578.6259765625,304.1013488769531,0.8782902359962463,0.4526827335357666,0.3171807825565338,292.56884765625,297.1499938964844,293.1499938964844,0.5357154011726379,-9168.6953125,304.0924987792969,0.9427412748336792,0.551177442073822,0.5216169357299805,292.7888488769531,297.1499938964844,293.1499938964844,0.0170950889587402,-4200.02783203125,303.730712890625,0.3948298692703247,0.050000000745058,0.2448129802942276,289.55084228515625,291.1499938964844,258.51922607421875,257.57763671875,279.15496826171875,293.4188842773437,289.5516967773437,1.0,0.481391429901123,0.5988423228263855,0.5988423228263855,1.0,1.0,-2.34131121635437,0.9574020504951476,1.383908987045288,0.4266068637371063,0.0,0.0,1.0,141.97476196289062,159.0,31.091089248657227,-24550.494140625,1295.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7173767089844,307.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5740001797676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005825372063554,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.7095031738281,297.1499938964844,293.1499938964844,0.6945687532424927,-10645.67578125,304.08306884765625,0.9990000128746032,0.6776984930038452,0.6063109040260315,292.761474609375,297.1499938964844,293.1499938964844,0.2349029183387756,-4808.90234375,304.1203918457031,0.7535619139671326,0.2857918739318847,0.2731839716434479,292.6484375,297.1499938964844,293.1499938964844,0.4263578951358795,-5668.79541015625,304.1029357910156,0.8792501091957092,0.460019052028656,0.3224188387393951,292.60113525390625,297.1499938964844,293.1499938964844,0.5460624098777771,-9304.1787109375,304.0943908691406,0.9433945417404176,0.5593544840812683,0.5294965505599976,292.8074951171875,297.1499938964844,293.1499938964844,0.0174395032227039,-4231.36474609375,303.8133239746094,0.3926630318164825,0.050000000745058,0.245341882109642,289.55767822265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1549072265625,293.4867858886719,289.55792236328125,1.0,0.4878308475017547,0.5993304252624512,0.5993304252624512,1.0,1.0,-2.372936964035034,0.9721795916557312,1.4007573127746582,0.4346092343330383,0.0,0.0,1.0,145.7917938232422,162.0,14.083409309387209,-24873.365234375,1348.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86102294921875,307.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.099609375,25560.0,0.0,0.0,0.5820059180259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624880313873291,1.6249021291732788,-2.1804618882015347e-05,0.0,0.0005906620062887,0.0,0.0,477.00335693359375,0.0,0.0,0.0,0.8870853185653687,4.0,0.0,1.0
458640,292.7095031738281,297.1499938964844,293.1499938964844,0.6945687532424927,-10645.67578125,304.08306884765625,0.9990000128746032,0.6776984930038452,0.6063109040260315,292.761474609375,297.1499938964844,293.1499938964844,0.2349029183387756,-4808.90234375,304.1203918457031,0.7535619139671326,0.2857918739318847,0.2731839716434479,292.6484375,297.1499938964844,293.1499938964844,0.4263578951358795,-5668.79541015625,304.1029357910156,0.8792501091957092,0.460019052028656,0.3224188387393951,292.60113525390625,297.1499938964844,293.1499938964844,0.5460624098777771,-9304.1787109375,304.0943908691406,0.9433945417404176,0.5593544840812683,0.5294965505599976,292.8074951171875,297.1499938964844,293.1499938964844,0.0174395032227039,-4231.36474609375,303.8133239746094,0.3926630318164825,0.050000000745058,0.245341882109642,289.55767822265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1549072265625,293.4867858886719,289.55792236328125,1.0,0.4878308475017547,0.5993304252624512,0.5993304252624512,1.0,1.0,-2.372936964035034,0.9721795916557312,1.4007573127746582,0.4346092343330383,0.0,0.0,1.0,145.7917938232422,162.0,14.083409309387209,-24873.365234375,1348.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86102294921875,307.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,25522.099609375,25560.0,0.0,0.0,0.5820059180259705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624880313873291,1.6249021291732788,-2.1804618882015347e-05,0.0,0.0005906620062887,0.0,0.0,477.00335693359375,0.0,0.0,0.0,0.8870853185653687,4.0,0.0,1.0
458700,292.7261657714844,297.1499938964844,293.1499938964844,0.6997909545898438,-10705.1513671875,304.08575439453125,0.9990000128746032,0.6800017952919006,0.6096199154853821,292.77392578125,297.1499938964844,293.1499938964844,0.2375637143850326,-4851.5517578125,304.1209411621094,0.75412917137146,0.2882670164108276,0.2756118476390838,292.662841796875,297.1499938964844,293.1499938964844,0.4306666851043701,-5713.00927734375,304.1036682128906,0.8796246647834778,0.4635413885116577,0.324935644865036,292.6165771484375,297.1499938964844,293.1499938964844,0.5511518120765686,-9370.626953125,304.0952453613281,0.9436053037643432,0.5632739067077637,0.5332765579223633,292.8163146972656,297.1499938964844,293.1499938964844,0.0176166761666536,-4247.54248046875,303.85333251953125,0.3915556371212005,0.050000000745058,0.2456092238426208,289.5585021972656,291.1499938964844,258.4718322753906,257.49853515625,279.1549072265625,293.51953125,289.55865478515625,1.0,0.4909065663814544,0.5995762348175049,0.5995762348175049,1.0,1.0,-2.3877153396606445,0.9791038036346436,1.408611536026001,0.4383760988712311,0.0,0.0,1.0,147.68882751464844,162.0,8.52401351928711,-25023.861328125,1374.2088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.93359375,307.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.26171875,26640.0,0.0,0.0,0.5857846736907959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254903078079224,1.6255121231079102,-2.182098978664726e-05,0.0,0.0005944969598203,0.0,0.0,477.5406799316406,0.0,0.0,0.0,0.9023889303207396,4.0,0.0,1.0
458760,292.7420654296875,297.1499938964844,293.1499938964844,0.7034068703651428,-10743.8486328125,304.09088134765625,0.9990000128746032,0.6822475790977478,0.6124919652938843,292.7860107421875,297.1499938964844,293.1499938964844,0.2397732585668563,-4886.29541015625,304.1222229003906,0.7545973062515259,0.2906584143638611,0.2779622673988342,292.6768493652344,297.1499938964844,293.1499938964844,0.4342085123062134,-5748.58056640625,304.1056823730469,0.879905104637146,0.466964989900589,0.3273866474628448,292.6316223144531,297.1499938964844,293.1499938964844,0.555279552936554,-9423.1845703125,304.09771728515625,0.9437091946601868,0.5670766234397888,0.5369522571563721,292.8248291015625,297.1499938964844,293.1499938964844,0.0177596397697925,-4257.74169921875,303.8929443359375,0.3904125094413757,0.050000000745058,0.2458824217319488,289.5787658691406,291.1499938964844,258.4558410644531,257.47186279296875,279.15496826171875,293.55145263671875,289.5804443359375,1.0,0.4938830435276031,0.599826455116272,0.599826455116272,1.0,1.0,-2.401679277420044,0.9856637120246888,1.4160155057907104,0.4419595301151275,0.0,0.0,1.0,149.59454345703125,165.0,32.37549591064453,-25260.47265625,1399.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9925842285156,307.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34375,26640.0,0.0,0.0,0.589566707611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504712104797363,1.6504937410354614,-2.2496846213471144e-05,0.0,0.0005983352311886,0.0,0.0,499.8978576660156,0.0,0.0,0.0,0.901463270187378,4.0,0.0,1.0
458820,292.7709655761719,297.1499938964844,293.1499938964844,0.7103132605552673,-10818.6845703125,304.0990295410156,0.997785985469818,0.6867144703865051,0.617017388343811,292.80908203125,297.1499938964844,293.1499938964844,0.2444544285535812,-4960.5380859375,304.1236572265625,0.7552751302719116,0.2951975166797638,0.2824340760707855,292.7035522460937,297.1499938964844,293.1499938964844,0.441854864358902,-5826.25,304.107666015625,0.8802253603935242,0.4735349416732788,0.3320898413658142,292.6604919433594,297.1499938964844,293.1499938964844,0.5642310976982117,-9538.802734375,304.1001892089844,0.9436421394348145,0.5743486881256104,0.5439816117286682,292.8410339355469,297.1499938964844,293.1499938964844,0.0180921889841556,-4285.708984375,303.9691467285156,0.3880364298820495,0.050000000745058,0.2464415431022644,289.5934753417969,291.1499938964844,258.423828125,257.4183654785156,279.1545715332031,293.61102294921875,289.59393310546875,1.0,0.4995353519916534,0.6002792119979858,0.6002792119979858,1.0,1.0,-2.42725682258606,0.9976893663406372,1.4295673370361328,0.4485401511192322,0.0,0.0,1.0,153.40664672851562,168.0,20.72973823547364,-25540.20703125,1446.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1065368652344,307.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5968304872512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.269660217280034e-05,0.0,0.0006057070568203,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.7709655761719,297.1499938964844,293.1499938964844,0.7103132605552673,-10818.6845703125,304.0990295410156,0.997785985469818,0.6867144703865051,0.617017388343811,292.80908203125,297.1499938964844,293.1499938964844,0.2444544285535812,-4960.5380859375,304.1236572265625,0.7552751302719116,0.2951975166797638,0.2824340760707855,292.7035522460937,297.1499938964844,293.1499938964844,0.441854864358902,-5826.25,304.107666015625,0.8802253603935242,0.4735349416732788,0.3320898413658142,292.6604919433594,297.1499938964844,293.1499938964844,0.5642310976982117,-9538.802734375,304.1001892089844,0.9436421394348145,0.5743486881256104,0.5439816117286682,292.8410339355469,297.1499938964844,293.1499938964844,0.0180921889841556,-4285.708984375,303.9691467285156,0.3880364298820495,0.050000000745058,0.2464415431022644,289.5934753417969,291.1499938964844,258.423828125,257.4183654785156,279.1545715332031,293.61102294921875,289.59393310546875,1.0,0.4995353519916534,0.6002792119979858,0.6002792119979858,1.0,1.0,-2.42725682258606,0.9976893663406372,1.4295673370361328,0.4485401511192322,0.0,0.0,1.0,153.40664672851562,168.0,20.72973823547364,-25540.20703125,1446.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1065368652344,307.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5968304872512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.269660217280034e-05,0.0,0.0006057070568203,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.79669189453125,297.1499938964844,293.1499938964844,0.716849148273468,-10890.474609375,304.1050720214844,0.996311902999878,0.6910985708236694,0.6210514903068542,292.8326416015625,297.1499938964844,293.1499938964844,0.2487816512584686,-5028.89453125,304.125244140625,0.7555920481681824,0.2990623116493225,0.2863850891590118,292.7286071777344,297.1499938964844,293.1499938964844,0.4494413435459137,-5903.22412109375,304.109130859375,0.8804471492767334,0.4797622561454773,0.336550235748291,292.68780517578125,297.1499938964844,293.1499938964844,0.5731035470962524,-9653.3291015625,304.1019897460937,0.9434729218482972,0.5812121033668518,0.5506190061569214,292.85614013671875,297.1499938964844,293.1499938964844,0.0184389129281044,-4315.5146484375,304.0421142578125,0.3857463896274566,0.050000000745058,0.2469896227121353,289.5980834960937,291.1499938964844,258.3920593261719,257.36505126953125,279.15191650390625,293.6547546386719,289.59832763671875,1.0,0.5048463940620422,0.6003233790397644,0.6003233790397644,1.0,1.0,-2.45084285736084,1.008437156677246,1.4424057006835938,0.4542683660984039,0.0,0.0,1.0,157.10391235351562,171.0,10.12285041809082,-25792.916015625,1492.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2284545898437,307.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.6035431027412415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.0006125195068307,0.0,0.0,508.1788330078125,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459000,292.79669189453125,297.1499938964844,293.1499938964844,0.716849148273468,-10890.474609375,304.1050720214844,0.996311902999878,0.6910985708236694,0.6210514903068542,292.8326416015625,297.1499938964844,293.1499938964844,0.2487816512584686,-5028.89453125,304.125244140625,0.7555920481681824,0.2990623116493225,0.2863850891590118,292.7286071777344,297.1499938964844,293.1499938964844,0.4494413435459137,-5903.22412109375,304.109130859375,0.8804471492767334,0.4797622561454773,0.336550235748291,292.68780517578125,297.1499938964844,293.1499938964844,0.5731035470962524,-9653.3291015625,304.1019897460937,0.9434729218482972,0.5812121033668518,0.5506190061569214,292.85614013671875,297.1499938964844,293.1499938964844,0.0184389129281044,-4315.5146484375,304.0421142578125,0.3857463896274566,0.050000000745058,0.2469896227121353,289.5980834960937,291.1499938964844,258.3920593261719,257.36505126953125,279.15191650390625,293.6547546386719,289.59832763671875,1.0,0.5048463940620422,0.6003233790397644,0.6003233790397644,1.0,1.0,-2.45084285736084,1.008437156677246,1.4424057006835938,0.4542683660984039,0.0,0.0,1.0,157.10391235351562,171.0,10.12285041809082,-25792.916015625,1492.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2284545898437,307.5140991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.6035431027412415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.0006125195068307,0.0,0.0,508.1788330078125,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459060,292.82080078125,297.1499938964844,293.1499938964844,0.7213937640190125,-10938.1162109375,304.1123352050781,0.9948031306266784,0.6951598525047302,0.624840259552002,292.8564453125,297.1499938964844,293.1499938964844,0.2518567144870758,-5076.208984375,304.1283264160156,0.7553894519805908,0.3022755086421966,0.289658635854721,292.7522888183594,297.1499938964844,293.1499938964844,0.4556736946105957,-5965.25537109375,304.1123046875,0.8805254697799683,0.485636442899704,0.3407671749591827,292.7137756347656,297.1499938964844,293.1499938964844,0.5802770256996155,-9743.880859375,304.10595703125,0.9431483149528505,0.5876564383506775,0.5568661093711853,292.87030029296875,297.1499938964844,293.1499938964844,0.0187313519418239,-4336.32421875,304.1123352050781,0.3835382163524627,0.050000000745058,0.247533231973648,289.6298522949219,291.1499938964844,258.3607788085937,257.3123474121094,279.1507873535156,293.6974792480469,289.63067626953125,1.0,0.5098565816879272,0.6003376841545105,0.6003376841545105,1.0,1.0,-2.4725537300109863,1.018302083015442,1.4542516469955444,0.4595203399658203,0.0,0.0,1.0,160.72361755371094,174.0,29.65571022033692,-26129.66015625,1536.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3247375488281,307.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6100698709487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006191433640196,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.82080078125,297.1499938964844,293.1499938964844,0.7213937640190125,-10938.1162109375,304.1123352050781,0.9948031306266784,0.6951598525047302,0.624840259552002,292.8564453125,297.1499938964844,293.1499938964844,0.2518567144870758,-5076.208984375,304.1283264160156,0.7553894519805908,0.3022755086421966,0.289658635854721,292.7522888183594,297.1499938964844,293.1499938964844,0.4556736946105957,-5965.25537109375,304.1123046875,0.8805254697799683,0.485636442899704,0.3407671749591827,292.7137756347656,297.1499938964844,293.1499938964844,0.5802770256996155,-9743.880859375,304.10595703125,0.9431483149528505,0.5876564383506775,0.5568661093711853,292.87030029296875,297.1499938964844,293.1499938964844,0.0187313519418239,-4336.32421875,304.1123352050781,0.3835382163524627,0.050000000745058,0.247533231973648,289.6298522949219,291.1499938964844,258.3607788085937,257.3123474121094,279.1507873535156,293.6974792480469,289.63067626953125,1.0,0.5098565816879272,0.6003376841545105,0.6003376841545105,1.0,1.0,-2.4725537300109863,1.018302083015442,1.4542516469955444,0.4595203399658203,0.0,0.0,1.0,160.72361755371094,174.0,29.65571022033692,-26129.66015625,1536.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3247375488281,307.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6100698709487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006191433640196,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.8435974121094,297.1499938964844,293.1499938964844,0.7265932559967041,-10995.763671875,304.1161804199219,0.9940260648727416,0.6988788843154907,0.6283005475997925,292.8795166015625,297.1499938964844,293.1499938964844,0.2548723518848419,-5123.11376953125,304.1305236816406,0.7556233406066895,0.3050313591957092,0.2924457490444183,292.77471923828125,297.1499938964844,293.1499938964844,0.4623030424118042,-6031.90771484375,304.1138000488281,0.8813998103141785,0.4911604225635528,0.3447215855121612,292.73846435546875,297.1499938964844,293.1499938964844,0.5879525542259216,-9842.06640625,304.1078186035156,0.9437922835350036,0.5936972498893738,0.5627033710479736,292.8839111328125,297.1499938964844,293.1499938964844,0.0195602886378765,-4425.150390625,304.1474304199219,0.385858803987503,0.0519654639065265,0.2523130178451538,289.6379089355469,291.1499938964844,258.3302917480469,257.2607116699219,279.1484680175781,293.7370910644531,289.6376953125,1.0,0.5148061513900757,0.6001284718513489,0.6001284718513489,1.0,1.0,-2.497551679611206,1.029512882232666,1.4680389165878296,0.4651724100112915,0.0,0.0,1.0,163.64051818847656,177.0,12.488574981689451,-26381.5625,1581.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4236145019531,307.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27684.841796875,27720.0,0.0,0.0,0.6161841750144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923267841339111,1.6923503875732422,-2.365234286116901e-05,0.0,0.000625348649919,0.0,0.0,538.9026489257812,0.0,0.0,0.0,0.923896312713623,4.0,0.0,1.0
459240,292.8435974121094,297.1499938964844,293.1499938964844,0.7265932559967041,-10995.763671875,304.1161804199219,0.9940260648727416,0.6988788843154907,0.6283005475997925,292.8795166015625,297.1499938964844,293.1499938964844,0.2548723518848419,-5123.11376953125,304.1305236816406,0.7556233406066895,0.3050313591957092,0.2924457490444183,292.77471923828125,297.1499938964844,293.1499938964844,0.4623030424118042,-6031.90771484375,304.1138000488281,0.8813998103141785,0.4911604225635528,0.3447215855121612,292.73846435546875,297.1499938964844,293.1499938964844,0.5879525542259216,-9842.06640625,304.1078186035156,0.9437922835350036,0.5936972498893738,0.5627033710479736,292.8839111328125,297.1499938964844,293.1499938964844,0.0195602886378765,-4425.150390625,304.1474304199219,0.385858803987503,0.0519654639065265,0.2523130178451538,289.6379089355469,291.1499938964844,258.3302917480469,257.2607116699219,279.1484680175781,293.7370910644531,289.6376953125,1.0,0.5148061513900757,0.6001284718513489,0.6001284718513489,1.0,1.0,-2.497551679611206,1.029512882232666,1.4680389165878296,0.4651724100112915,0.0,0.0,1.0,163.64051818847656,177.0,12.488574981689451,-26381.5625,1581.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4236145019531,307.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27684.841796875,27720.0,0.0,0.0,0.6161841750144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923267841339111,1.6923503875732422,-2.365234286116901e-05,0.0,0.000625348649919,0.0,0.0,538.9026489257812,0.0,0.0,0.0,0.923896312713623,4.0,0.0,1.0
459300,292.8548583984375,297.1499938964844,293.1499938964844,0.7296053171157837,-11030.1904296875,304.1168212890625,0.9944526553153992,0.7005444169044495,0.6298447847366333,292.8907775878906,297.1499938964844,293.1499938964844,0.2564230859279632,-5147.51318359375,304.1312255859375,0.7564409375190735,0.3062455356121063,0.2936404645442962,292.785400390625,297.1499938964844,293.1499938964844,0.4658851027488708,-6068.197265625,304.1138610839844,0.8827871084213257,0.4938165843486786,0.3465771973133087,292.7508544921875,297.1499938964844,293.1499938964844,0.592099666595459,-9895.5703125,304.1079406738281,0.9452276229858398,0.5964787602424622,0.5654033422470093,292.8920593261719,297.1499938964844,293.1499938964844,0.0209428798407316,-4574.98095703125,304.1453857421875,0.3927405774593353,0.0537370070815086,0.2607353627681732,289.6292419433594,291.1499938964844,258.31549072265625,257.2354431152344,279.1452331542969,293.75054931640625,289.628173828125,1.0,0.5175923705101013,0.5996426939964294,0.5996426939964294,1.0,1.0,-2.5164356231689453,1.0376449823379517,1.4787906408309937,0.4691998660564422,0.0,0.0,1.0,164.45184326171875,177.0,-6.224557399749756,-26538.31640625,1610.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4667053222656,307.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,27702.810546875,28800.0,0.0,0.0,0.619161069393158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875862121582,1.6928995847702026,-2.3667695131734945e-05,0.0,0.0006283697439357,0.0,0.0,539.4274291992188,0.0,0.0,0.0,0.9391691088676452,4.0,0.0,1.0
459360,292.8663024902344,297.1499938964844,293.1499938964844,0.7316089272499084,-11051.6015625,304.1192321777344,0.9944077134132384,0.7020370960235596,0.6312707662582397,292.9017028808594,297.1499938964844,293.1499938964844,0.2575866281986236,-5165.31787109375,304.1325378417969,0.7567890286445618,0.307387113571167,0.294773668050766,292.795654296875,297.1499938964844,293.1499938964844,0.4688869118690491,-6098.0166015625,304.114990234375,0.883652925491333,0.4964202642440796,0.3484234511852264,292.7635192871094,297.1499938964844,293.1499938964844,0.5953418612480164,-9936.142578125,304.1097106933594,0.9459437131881714,0.5990474820137024,0.5679293870925903,292.90118408203125,297.1499938964844,293.1499938964844,0.0221816673874855,-4701.93505859375,304.1439819335937,0.397631973028183,0.0552116520702838,0.2681248486042022,289.6357727050781,291.1499938964844,258.3009948730469,257.2105712890625,279.1429748535156,293.76226806640625,289.6358642578125,1.0,0.5204119682312012,0.5991171002388,0.5991171002388,1.0,1.0,-2.5336453914642334,1.0449604988098145,1.488684892654419,0.4728093147277832,0.0,0.0,1.0,165.63006591796875,180.0,6.033558368682861,-26768.962890625,1639.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4896545410156,307.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.669921875,28800.0,0.0,0.0,0.6222723722457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171711921691897,1.7171955108642578,-2.4351902538910508e-05,0.0,0.0006315273349173,0.0,0.0,562.9872436523438,0.0,0.0,0.0,0.9378471970558168,4.0,0.0,1.0
459420,292.8893737792969,297.1499938964844,293.1499938964844,0.7365981340408325,-11107.802734375,304.12115478515625,0.9932241439819336,0.7045462727546692,0.6337053775787354,292.9225769042969,297.1499938964844,293.1499938964844,0.2603143453598022,-5208.09130859375,304.1337890625,0.7564266920089722,0.3094445466995239,0.2968649864196777,292.8162841796875,297.1499938964844,293.1499938964844,0.4756239354610443,-6165.81005859375,304.11541748046875,0.8840740919113159,0.5012158155441284,0.3519017100334167,292.7888488769531,297.1499938964844,293.1499938964844,0.6025721430778503,-10028.220703125,304.111083984375,0.9457662105560304,0.603706419467926,0.572512686252594,292.92071533203125,297.1499938964844,293.1499938964844,0.0243698097765445,-4924.47314453125,304.142333984375,0.4038012027740478,0.0575574710965156,0.279908686876297,289.6203918457031,291.1499938964844,258.2731018066406,257.162353515625,279.14117431640625,293.78485107421875,289.6194763183594,1.0,0.5259274840354919,0.5981199741363525,0.5981199741363525,1.0,1.0,-2.5629329681396484,1.0572912693023682,1.5056416988372805,0.4788403511047363,0.0,0.0,1.0,168.7503662109375,183.0,-15.892584800720217,-27010.1640625,1693.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5254211425781,307.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.154296875,28800.0,0.0,0.0,0.6284856200218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240097522735596,1.724034309387207,-2.454625064274296e-05,0.0,0.0006378330290317,0.0,0.0,569.7404174804688,0.0,0.0,0.0,0.9412404298782348,4.0,0.0,1.0
459480,292.8893737792969,297.1499938964844,293.1499938964844,0.7365981340408325,-11107.802734375,304.12115478515625,0.9932241439819336,0.7045462727546692,0.6337053775787354,292.9225769042969,297.1499938964844,293.1499938964844,0.2603143453598022,-5208.09130859375,304.1337890625,0.7564266920089722,0.3094445466995239,0.2968649864196777,292.8162841796875,297.1499938964844,293.1499938964844,0.4756239354610443,-6165.81005859375,304.11541748046875,0.8840740919113159,0.5012158155441284,0.3519017100334167,292.7888488769531,297.1499938964844,293.1499938964844,0.6025721430778503,-10028.220703125,304.111083984375,0.9457662105560304,0.603706419467926,0.572512686252594,292.92071533203125,297.1499938964844,293.1499938964844,0.0243698097765445,-4924.47314453125,304.142333984375,0.4038012027740478,0.0575574710965156,0.279908686876297,289.6203918457031,291.1499938964844,258.2731018066406,257.162353515625,279.14117431640625,293.78485107421875,289.6194763183594,1.0,0.5259274840354919,0.5981199741363525,0.5981199741363525,1.0,1.0,-2.5629329681396484,1.0572912693023682,1.5056416988372805,0.4788403511047363,0.0,0.0,1.0,168.7503662109375,183.0,-15.892584800720217,-27010.1640625,1693.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5254211425781,307.7811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.154296875,28800.0,0.0,0.0,0.6284856200218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240097522735596,1.724034309387207,-2.454625064274296e-05,0.0,0.0006378330290317,0.0,0.0,569.7404174804688,0.0,0.0,0.0,0.9412404298782348,4.0,0.0,1.0
459540,292.9120178222656,297.1499938964844,293.1499938964844,0.7412506341934204,-11159.927734375,304.1230163574219,0.9912524223327636,0.706560492515564,0.6356962323188782,292.9423217773437,297.1499938964844,293.1499938964844,0.2628622353076935,-5248.025390625,304.13494873046875,0.7552809119224548,0.311195969581604,0.2986946105957031,292.8367614746094,297.1499938964844,293.1499938964844,0.4820411205291748,-6229.9775390625,304.11627197265625,0.8834935426712036,0.5055173635482788,0.3550397753715515,292.8133544921875,297.1499938964844,293.1499938964844,0.6094810366630554,-10115.7548828125,304.112548828125,0.9444759488105774,0.6078822612762451,0.5766337513923645,292.9403686523437,297.1499938964844,293.1499938964844,0.0259852223098278,-5073.7451171875,304.1421813964844,0.4076048135757446,0.0593848973512649,0.2891331315040588,289.5997619628906,291.1499938964844,258.2469787597656,257.1164855957031,279.1413879394531,293.8074035644531,289.59893798828125,1.0,0.5311396718025208,0.5972607135772705,0.5972607135772705,1.0,1.0,-2.5873327255249023,1.0675156116485596,1.5198171138763428,0.4838201999664306,0.0,0.0,1.0,172.3323211669922,186.0,-24.4257869720459,-27207.208984375,1744.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5737609863281,307.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,28783.990234375,29880.0,0.0,0.0,0.6344088912010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255942821502686,1.725618839263916,-2.459139250277076e-05,0.0,0.0006438443670049,0.0,0.0,571.3128051757812,0.0,0.0,0.0,0.9570267796516418,4.0,0.0,1.0
459600,292.9120178222656,297.1499938964844,293.1499938964844,0.7412506341934204,-11159.927734375,304.1230163574219,0.9912524223327636,0.706560492515564,0.6356962323188782,292.9423217773437,297.1499938964844,293.1499938964844,0.2628622353076935,-5248.025390625,304.13494873046875,0.7552809119224548,0.311195969581604,0.2986946105957031,292.8367614746094,297.1499938964844,293.1499938964844,0.4820411205291748,-6229.9775390625,304.11627197265625,0.8834935426712036,0.5055173635482788,0.3550397753715515,292.8133544921875,297.1499938964844,293.1499938964844,0.6094810366630554,-10115.7548828125,304.112548828125,0.9444759488105774,0.6078822612762451,0.5766337513923645,292.9403686523437,297.1499938964844,293.1499938964844,0.0259852223098278,-5073.7451171875,304.1421813964844,0.4076048135757446,0.0593848973512649,0.2891331315040588,289.5997619628906,291.1499938964844,258.2469787597656,257.1164855957031,279.1413879394531,293.8074035644531,289.59893798828125,1.0,0.5311396718025208,0.5972607135772705,0.5972607135772705,1.0,1.0,-2.5873327255249023,1.0675156116485596,1.5198171138763428,0.4838201999664306,0.0,0.0,1.0,172.3323211669922,186.0,-24.4257869720459,-27207.208984375,1744.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5737609863281,307.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,28783.990234375,29880.0,0.0,0.0,0.6344088912010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255942821502686,1.725618839263916,-2.459139250277076e-05,0.0,0.0006438443670049,0.0,0.0,571.3128051757812,0.0,0.0,0.0,0.9570267796516418,4.0,0.0,1.0
459660,292.9340515136719,297.1499938964844,293.1499938964844,0.7435962557792664,-11183.1357421875,304.12799072265625,0.9888681769371032,0.7081212997436523,0.637288510799408,292.961181640625,297.1499938964844,293.1499938964844,0.2644535601139068,-5272.00927734375,304.13726806640625,0.7537209987640381,0.3126347064971924,0.3002417981624603,292.8565673828125,297.1499938964844,293.1499938964844,0.4868555665016174,-6276.77099609375,304.1194152832031,0.8824363350868225,0.5094397068023682,0.3579034209251404,292.83697509765625,297.1499938964844,293.1499938964844,0.6144293546676636,-10176.1015625,304.11669921875,0.9426512122154236,0.6116248369216919,0.5803531408309937,292.95916748046875,297.1499938964844,293.1499938964844,0.0275973211973905,-5212.2998046875,304.14215087890625,0.41016885638237,0.0608786530792713,0.2967419326305389,289.6105041503906,291.1499938964844,258.222900390625,257.07342529296875,279.1426696777344,293.83062744140625,289.61041259765625,1.0,0.5359939336776733,0.5965856909751892,0.5965856909751892,1.0,1.0,-2.6081604957580566,1.0762850046157837,1.5318756103515625,0.4881178736686706,0.0,0.0,1.0,176.0536651611328,189.0,-0.5270254015922546,-27485.62890625,1790.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6080017089844,307.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.796875,29880.0,0.0,0.0,0.6403036713600159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.540797686378937e-05,0.0,0.0006498268339782,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577208161354064,4.0,0.0,1.0
459720,292.9340515136719,297.1499938964844,293.1499938964844,0.7435962557792664,-11183.1357421875,304.12799072265625,0.9888681769371032,0.7081212997436523,0.637288510799408,292.961181640625,297.1499938964844,293.1499938964844,0.2644535601139068,-5272.00927734375,304.13726806640625,0.7537209987640381,0.3126347064971924,0.3002417981624603,292.8565673828125,297.1499938964844,293.1499938964844,0.4868555665016174,-6276.77099609375,304.1194152832031,0.8824363350868225,0.5094397068023682,0.3579034209251404,292.83697509765625,297.1499938964844,293.1499938964844,0.6144293546676636,-10176.1015625,304.11669921875,0.9426512122154236,0.6116248369216919,0.5803531408309937,292.95916748046875,297.1499938964844,293.1499938964844,0.0275973211973905,-5212.2998046875,304.14215087890625,0.41016885638237,0.0608786530792713,0.2967419326305389,289.6105041503906,291.1499938964844,258.222900390625,257.07342529296875,279.1426696777344,293.83062744140625,289.61041259765625,1.0,0.5359939336776733,0.5965856909751892,0.5965856909751892,1.0,1.0,-2.6081604957580566,1.0762850046157837,1.5318756103515625,0.4881178736686706,0.0,0.0,1.0,176.0536651611328,189.0,-0.5270254015922546,-27485.62890625,1790.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6080017089844,307.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.796875,29880.0,0.0,0.0,0.6403036713600159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010558128357,1.7540359497070312,-2.540797686378937e-05,0.0,0.0006498268339782,0.0,0.0,600.0045776367188,0.0,0.0,0.0,0.9577208161354064,4.0,0.0,1.0
459780,292.9550170898437,297.1499938964844,293.1499938964844,0.7462519407272339,-11211.404296875,304.1308898925781,0.9862567186355592,0.7093361616134644,0.6385520696640015,292.97918701171875,297.1499938964844,293.1499938964844,0.2660509347915649,-5296.5498046875,304.13885498046875,0.7519163489341736,0.3137693703174591,0.3015028238296509,292.8752136230469,297.1499938964844,293.1499938964844,0.491899698972702,-6326.38623046875,304.1211853027344,0.8811704516410828,0.5130887031555176,0.3605639040470123,292.8594055175781,297.1499938964844,293.1499938964844,0.6196025609970093,-10240.337890625,304.1191711425781,0.9405576586723328,0.615003228187561,0.5837157964706421,292.9768371582031,297.1499938964844,293.1499938964844,0.0289115700870752,-5327.48828125,304.142578125,0.4119450151920318,0.0621281899511814,0.3031857907772064,289.60546875,291.1499938964844,258.2012023925781,257.03350830078125,279.14422607421875,293.85382080078125,289.60528564453125,1.0,0.5404922366142273,0.5960854887962341,0.5960854887962341,1.0,1.0,-2.6261768341064453,1.0839440822601318,1.542232632637024,0.4919104278087616,0.0,0.0,1.0,179.77337646484375,192.0,-5.080203056335449,-27653.15234375,1834.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6600341796875,307.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6458538174629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006554594729095,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,292.9550170898437,297.1499938964844,293.1499938964844,0.7462519407272339,-11211.404296875,304.1308898925781,0.9862567186355592,0.7093361616134644,0.6385520696640015,292.97918701171875,297.1499938964844,293.1499938964844,0.2660509347915649,-5296.5498046875,304.13885498046875,0.7519163489341736,0.3137693703174591,0.3015028238296509,292.8752136230469,297.1499938964844,293.1499938964844,0.491899698972702,-6326.38623046875,304.1211853027344,0.8811704516410828,0.5130887031555176,0.3605639040470123,292.8594055175781,297.1499938964844,293.1499938964844,0.6196025609970093,-10240.337890625,304.1191711425781,0.9405576586723328,0.615003228187561,0.5837157964706421,292.9768371582031,297.1499938964844,293.1499938964844,0.0289115700870752,-5327.48828125,304.142578125,0.4119450151920318,0.0621281899511814,0.3031857907772064,289.60546875,291.1499938964844,258.2012023925781,257.03350830078125,279.14422607421875,293.85382080078125,289.60528564453125,1.0,0.5404922366142273,0.5960854887962341,0.5960854887962341,1.0,1.0,-2.6261768341064453,1.0839440822601318,1.542232632637024,0.4919104278087616,0.0,0.0,1.0,179.77337646484375,192.0,-5.080203056335449,-27653.15234375,1834.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6600341796875,307.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6458538174629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006554594729095,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,292.9651184082031,297.1499938964844,293.1499938964844,0.747367799282074,-11223.0888671875,304.13232421875,0.9848920106887816,0.7098209857940674,0.6390758156776428,292.98785400390625,297.1499938964844,293.1499938964844,0.2667175531387329,-5306.7216796875,304.1396789550781,0.7509466409683228,0.3142245709896087,0.3020279109477997,292.88409423828125,297.1499938964844,293.1499938964844,0.4942862391471863,-6349.78515625,304.1221008300781,0.8804967999458313,0.514824390411377,0.3618307709693908,292.87017822265625,297.1499938964844,293.1499938964844,0.6219948530197144,-10269.90625,304.12042236328125,0.9394504427909852,0.6165675520896912,0.5852788686752319,292.9851989746094,297.1499938964844,293.1499938964844,0.0295044053345918,-5378.64111328125,304.1428527832031,0.4126102924346924,0.062678039073944,0.3060536086559295,289.60357666015625,291.1499938964844,258.1913452148437,257.0149230957031,279.1450500488281,293.8653564453125,289.603515625,1.0,0.5426158905029297,0.59590083360672,0.59590083360672,1.0,1.0,-2.634284496307373,1.0874285697937012,1.5468560457229614,0.4936555624008178,0.0,0.0,1.0,181.61550903320312,192.0,-4.804449558258057,-27733.50390625,1854.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6942138671875,307.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.685546875,30960.0,0.0,0.0,0.6484569907188416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.5514675144222565e-05,0.0,0.0006581014022231,0.0,0.0,603.7880859375,0.0,0.0,0.0,0.9745450019836426,4.0,0.0,1.0
459960,292.9750671386719,297.1499938964844,293.1499938964844,0.7472336888313293,-11218.92578125,304.13580322265625,0.9834868907928468,0.7102110981941223,0.6395248174667358,292.99639892578125,297.1499938964844,293.1499938964844,0.2668757140636444,-5308.35400390625,304.1412658691406,0.7499352097511292,0.3146049380302429,0.3024841845035553,292.8927001953125,297.1499938964844,293.1499938964844,0.4958207011222839,-6363.9736328125,304.1243896484375,0.8798002600669861,0.5165010690689087,0.363058477640152,292.8807067871094,297.1499938964844,293.1499938964844,0.623315691947937,-10284.587890625,304.1234130859375,0.9383060932159424,0.6180440783500671,0.5867649912834167,292.9932556152344,297.1499938964844,293.1499938964844,0.0299880765378475,-5418.54638671875,304.1432800292969,0.4131512343883514,0.0631844252347946,0.3087200224399566,289.6220397949219,291.1499938964844,258.18218994140625,256.99725341796875,279.1459655761719,293.8771057128906,289.6231994628906,1.0,0.5446617603302002,0.5957651734352112,0.5957651734352112,1.0,1.0,-2.641838312149048,1.090709209442139,1.5511292219161987,0.4953170418739319,0.0,0.0,1.0,183.4459991455078,195.0,21.874156951904297,-27902.23828125,1874.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7188415527344,307.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.146484375,30960.0,0.0,0.0,0.6510966420173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.7813769578933716,-2.6206233087577857e-05,0.0,0.0006607802934013,0.0,0.0,628.5017700195312,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
460020,292.9942321777344,297.1499938964844,293.1499938964844,0.7478941082954407,-11223.8046875,304.139404296875,0.9805465936660768,0.710755467414856,0.6401888132095337,293.012939453125,297.1499938964844,293.1499938964844,0.2674709558486938,-5316.82763671875,304.1431579589844,0.7477845549583435,0.3151430785655975,0.3031846880912781,292.9090270996094,297.1499938964844,293.1499938964844,0.4996042251586914,-6400.58740234375,304.1265869140625,0.8783442974090576,0.519707977771759,0.3654025495052337,292.9009704589844,297.1499938964844,293.1499938964844,0.6267393827438354,-10325.916015625,304.12652587890625,0.9359002113342284,0.6207557320594788,0.5894973278045654,293.0084533691406,297.1499938964844,293.1499938964844,0.0309357680380344,-5497.87255859375,304.1439208984375,0.4138910174369812,0.0640754550695419,0.3134913146495819,289.6346130371094,291.1499938964844,258.1661376953125,256.96502685546875,279.1477355957031,293.900634765625,289.63507080078125,1.0,0.5485259294509888,0.5956310629844666,0.5956310629844666,1.0,1.0,-2.65531325340271,1.09666907787323,1.55864417552948,0.4983883202075958,0.0,0.0,1.0,187.0729522705078,198.0,17.01706886291504,-28059.673828125,1910.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7748413085937,308.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.6561545729637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.7878003120422363,-2.6395562599645928e-05,0.0,0.0006659134523943,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760381579399108,4.0,0.0,1.0
460080,292.9942321777344,297.1499938964844,293.1499938964844,0.7478941082954407,-11223.8046875,304.139404296875,0.9805465936660768,0.710755467414856,0.6401888132095337,293.012939453125,297.1499938964844,293.1499938964844,0.2674709558486938,-5316.82763671875,304.1431579589844,0.7477845549583435,0.3151430785655975,0.3031846880912781,292.9090270996094,297.1499938964844,293.1499938964844,0.4996042251586914,-6400.58740234375,304.1265869140625,0.8783442974090576,0.519707977771759,0.3654025495052337,292.9009704589844,297.1499938964844,293.1499938964844,0.6267393827438354,-10325.916015625,304.12652587890625,0.9359002113342284,0.6207557320594788,0.5894973278045654,293.0084533691406,297.1499938964844,293.1499938964844,0.0309357680380344,-5497.87255859375,304.1439208984375,0.4138910174369812,0.0640754550695419,0.3134913146495819,289.6346130371094,291.1499938964844,258.1661376953125,256.96502685546875,279.1477355957031,293.900634765625,289.63507080078125,1.0,0.5485259294509888,0.5956310629844666,0.5956310629844666,1.0,1.0,-2.65531325340271,1.09666907787323,1.55864417552948,0.4983883202075958,0.0,0.0,1.0,187.0729522705078,198.0,17.01706886291504,-28059.673828125,1910.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7748413085937,308.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.755859375,30960.0,0.0,0.0,0.6561545729637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877739667892456,1.7878003120422363,-2.6395562599645928e-05,0.0,0.0006659134523943,0.0,0.0,635.3251342773438,0.0,0.0,0.0,0.9760381579399108,4.0,0.0,1.0
460140,293.0123596191406,297.1499938964844,293.1499938964844,0.7482981085777283,-11226.271484375,304.1422424316406,0.9774771928787231,0.7110228538513184,0.6406061053276062,293.02880859375,297.1499938964844,293.1499938964844,0.2678229808807373,-5321.6181640625,304.1448669433594,0.7454922795295715,0.315393716096878,0.3036132752895355,292.9244689941406,297.1499938964844,293.1499938964844,0.503250002861023,-6435.97021484375,304.1283264160156,0.8768357634544373,0.5226843953132629,0.3676098883152008,292.9200744628906,297.1499938964844,293.1499938964844,0.6299099326133728,-10364.3681640625,304.1290588378906,0.9333968758583068,0.6231878995895386,0.5919615030288696,293.0224304199219,297.1499938964844,293.1499938964844,0.0317624025046825,-5566.478515625,304.14459228515625,0.4142411053180694,0.0648207888007164,0.3175887167453766,289.64361572265625,291.1499938964844,258.1534118652344,256.937255859375,279.1488342285156,293.9212951660156,289.64410400390625,1.0,0.5521116256713867,0.595588207244873,0.595588207244873,1.0,1.0,-2.6668689250946045,1.1018598079681396,1.5650089979171753,0.5011022090911865,0.0,0.0,1.0,190.64306640625,201.0,14.1379976272583,-28201.001953125,1944.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84979248046875,308.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.6607596278190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0006705870619043,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
460200,293.0123596191406,297.1499938964844,293.1499938964844,0.7482981085777283,-11226.271484375,304.1422424316406,0.9774771928787231,0.7110228538513184,0.6406061053276062,293.02880859375,297.1499938964844,293.1499938964844,0.2678229808807373,-5321.6181640625,304.1448669433594,0.7454922795295715,0.315393716096878,0.3036132752895355,292.9244689941406,297.1499938964844,293.1499938964844,0.503250002861023,-6435.97021484375,304.1283264160156,0.8768357634544373,0.5226843953132629,0.3676098883152008,292.9200744628906,297.1499938964844,293.1499938964844,0.6299099326133728,-10364.3681640625,304.1290588378906,0.9333968758583068,0.6231878995895386,0.5919615030288696,293.0224304199219,297.1499938964844,293.1499938964844,0.0317624025046825,-5566.478515625,304.14459228515625,0.4142411053180694,0.0648207888007164,0.3175887167453766,289.64361572265625,291.1499938964844,258.1534118652344,256.937255859375,279.1488342285156,293.9212951660156,289.64410400390625,1.0,0.5521116256713867,0.595588207244873,0.595588207244873,1.0,1.0,-2.6668689250946045,1.1018598079681396,1.5650089979171753,0.5011022090911865,0.0,0.0,1.0,190.64306640625,201.0,14.1379976272583,-28201.001953125,1944.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84979248046875,308.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.603515625,32040.0,0.0,0.0,0.6607596278190613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892155647277832,1.7892420291900637,-2.6438148779561743e-05,0.0,0.0006705870619043,0.0,0.0,636.8633422851562,0.0,0.0,0.0,0.99175226688385,4.0,0.0,1.0
