time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460260,293.0298156738281,297.1499938964844,293.1499938964844,0.7466915249824524,-11204.033203125,304.1473693847656,0.974197804927826,0.7109700441360474,0.6407520174980164,293.04412841796875,297.1499938964844,293.1499938964844,0.2672830522060394,-5311.76123046875,304.1474304199219,0.7430158257484436,0.3153573870658874,0.3037755191326141,292.9412536621094,297.1499938964844,293.1499938964844,0.5051626563072205,-6453.02197265625,304.1322937011719,0.875011682510376,0.524996280670166,0.369429737329483,292.938232421875,297.1499938964844,293.1499938964844,0.6313439607620239,-10379.4111328125,304.133544921875,0.9307236075401306,0.6253286004066467,0.5941609144210815,293.0353698730469,297.1499938964844,293.1499938964844,0.0323611050844192,-5613.60205078125,304.1453857421875,0.4142138361930847,0.0654290542006492,0.3210822939872741,289.6803894042969,291.1499938964844,258.144287109375,256.9143981933594,279.1492614746094,293.9354553222656,289.6814270019531,1.0,0.5554248094558716,0.5955265164375305,0.5955265164375305,1.0,1.0,-2.676269292831421,1.106045126914978,1.570224046707153,0.5032808780670166,0.0,0.0,1.0,194.20950317382807,204.0,36.09672546386719,-28428.076171875,1975.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9087219238281,308.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6652528047561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006751470500603,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.0298156738281,297.1499938964844,293.1499938964844,0.7466915249824524,-11204.033203125,304.1473693847656,0.974197804927826,0.7109700441360474,0.6407520174980164,293.04412841796875,297.1499938964844,293.1499938964844,0.2672830522060394,-5311.76123046875,304.1474304199219,0.7430158257484436,0.3153573870658874,0.3037755191326141,292.9412536621094,297.1499938964844,293.1499938964844,0.5051626563072205,-6453.02197265625,304.1322937011719,0.875011682510376,0.524996280670166,0.369429737329483,292.938232421875,297.1499938964844,293.1499938964844,0.6313439607620239,-10379.4111328125,304.133544921875,0.9307236075401306,0.6253286004066467,0.5941609144210815,293.0353698730469,297.1499938964844,293.1499938964844,0.0323611050844192,-5613.60205078125,304.1453857421875,0.4142138361930847,0.0654290542006492,0.3210822939872741,289.6803894042969,291.1499938964844,258.144287109375,256.9143981933594,279.1492614746094,293.9354553222656,289.6814270019531,1.0,0.5554248094558716,0.5955265164375305,0.5955265164375305,1.0,1.0,-2.676269292831421,1.106045126914978,1.570224046707153,0.5032808780670166,0.0,0.0,1.0,194.20950317382807,204.0,36.09672546386719,-28428.076171875,1975.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9087219238281,308.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4375,32040.0,0.0,0.0,0.6652528047561646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168072700500488,-2.725903141254093e-05,0.0,0.0006751470500603,0.0,0.0,666.7537231445312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.04638671875,297.1499938964844,293.1499938964844,0.7455723881721497,-11189.1953125,304.1501159667969,0.9707317352294922,0.7106529474258423,0.6406504511833191,293.05889892578125,297.1499938964844,293.1499938964844,0.2668012976646423,-5303.3955078125,304.1490783691406,0.7403761744499207,0.3150410652160644,0.3036734163761139,292.95806884765625,297.1499938964844,293.1499938964844,0.5070956945419312,-6470.9072265625,304.13494873046875,0.8729199171066284,0.5268759727478027,0.3708877861499786,292.95538330078125,297.1499938964844,293.1499938964844,0.6331875920295715,-10401.119140625,304.13592529296875,0.9279192686080932,0.6272162795066833,0.5961125493049622,293.0473937988281,297.1499938964844,293.1499938964844,0.0328971035778522,-5656.56005859375,304.1460266113281,0.4138278067111969,0.065894491970539,0.3239633738994598,289.6999206542969,291.1499938964844,258.1390686035156,256.8968200683594,279.1493530273437,293.94586181640625,289.7008056640625,1.0,0.558468222618103,0.5954958200454712,0.5954958200454712,1.0,1.0,-2.6835858821868896,1.1093358993530271,1.5742499828338623,0.5050092935562134,0.0,0.0,1.0,197.75650024414065,207.0,29.430561065673828,-28548.876953125,2003.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9807434082031,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.66935795545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006793132633902,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460440,293.04638671875,297.1499938964844,293.1499938964844,0.7455723881721497,-11189.1953125,304.1501159667969,0.9707317352294922,0.7106529474258423,0.6406504511833191,293.05889892578125,297.1499938964844,293.1499938964844,0.2668012976646423,-5303.3955078125,304.1490783691406,0.7403761744499207,0.3150410652160644,0.3036734163761139,292.95806884765625,297.1499938964844,293.1499938964844,0.5070956945419312,-6470.9072265625,304.13494873046875,0.8729199171066284,0.5268759727478027,0.3708877861499786,292.95538330078125,297.1499938964844,293.1499938964844,0.6331875920295715,-10401.119140625,304.13592529296875,0.9279192686080932,0.6272162795066833,0.5961125493049622,293.0473937988281,297.1499938964844,293.1499938964844,0.0328971035778522,-5656.56005859375,304.1460266113281,0.4138278067111969,0.065894491970539,0.3239633738994598,289.6999206542969,291.1499938964844,258.1390686035156,256.8968200683594,279.1493530273437,293.94586181640625,289.7008056640625,1.0,0.558468222618103,0.5954958200454712,0.5954958200454712,1.0,1.0,-2.6835858821868896,1.1093358993530271,1.5742499828338623,0.5050092935562134,0.0,0.0,1.0,197.75650024414065,207.0,29.430561065673828,-28548.876953125,2003.1260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9807434082031,308.2312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.54296875,32040.0,0.0,0.0,0.66935795545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197416067123413,1.8197689056396484,-2.734797271841672e-05,0.0,0.0006793132633902,0.0,0.0,670.0196533203125,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460500,293.0544128417969,297.1499938964844,293.1499938964844,0.7448877096176147,-11180.435546875,304.1513061523437,0.9689209461212158,0.7103866934776306,0.6405101418495178,293.06610107421875,297.1499938964844,293.1499938964844,0.2664594650268554,-5297.654296875,304.1498718261719,0.7389917373657227,0.3147788643836975,0.3035250008106231,292.9661865234375,297.1499938964844,293.1499938964844,0.5079269409179688,-6478.5576171875,304.1361694335937,0.8718123435974121,0.5277091264724731,0.3715361356735229,292.96356201171875,297.1499938964844,293.1499938964844,0.6340026259422302,-10410.7041015625,304.1369934082031,0.9264671802520752,0.6280704140663147,0.5970051288604736,293.0532531738281,297.1499938964844,293.1499938964844,0.0330987498164176,-5672.50390625,304.1463928222656,0.4134461283683777,0.0660402774810791,0.325079083442688,289.709228515625,291.1499938964844,258.1380310058594,256.8901672363281,279.1489562988281,293.9462890625,289.71014404296875,1.0,0.5598891377449036,0.5954098105430603,0.5954098105430603,1.0,1.0,-2.686432361602783,1.110528826713562,1.5759035348892212,0.5055990219116211,0.0,0.0,1.0,199.52926635742188,207.0,28.091079711914062,-28605.439453125,2015.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0227966308594,308.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.806640625,33120.0,0.0,0.0,0.6712313890457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201754093170168,1.820202708244324,-2.7361013053450733e-05,0.0,0.0006812145584262,0.0,0.0,670.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.0623779296875,297.1499938964844,293.1499938964844,0.7434732913970947,-11162.4736328125,304.1536560058594,0.9670456647872924,0.7100365161895752,0.6403033137321472,293.0731811523437,297.1499938964844,293.1499938964844,0.2658103704452514,-5286.7890625,304.15106201171875,0.7375617027282715,0.3144499659538269,0.3033157587051391,292.97412109375,297.1499938964844,293.1499938964844,0.5082306861877441,-6480.61376953125,304.1381225585937,0.8706659078598022,0.5284790992736816,0.3721421062946319,292.9715576171875,297.1499938964844,293.1499938964844,0.6341931223869324,-10411.7099609375,304.1390380859375,0.9249751567840576,0.6288626790046692,0.5978444218635559,293.0590209960937,297.1499938964844,293.1499938964844,0.033201415091753,-5679.42236328125,304.1468505859375,0.4129136502742767,0.0661324560642242,0.3259362578392029,289.7298278808594,291.1499938964844,258.1380615234375,256.8849792480469,279.14892578125,293.947021484375,289.731201171875,1.0,0.5612434148788452,0.5953549742698669,0.5953549742698669,1.0,1.0,-2.6887004375457764,1.111495852470398,1.5772044658660889,0.506087064743042,0.0,0.0,1.0,201.3084259033203,210.0,41.23325729370117,-28702.265625,2027.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0604858398437,308.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.291015625,33120.0,0.0,0.0,0.673071026802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318595886230469,1.8318872451782229,-2.7713416784536093e-05,0.0,0.0006830815109424,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.0778503417969,297.1499938964844,293.1499938964844,0.7411936521530151,-11134.4033203125,304.1562194824219,0.963129699230194,0.7091179490089417,0.6396796107292175,293.0870361328125,297.1499938964844,293.1499938964844,0.2646436989307403,-5267.64892578125,304.15264892578125,0.7345837950706482,0.3135885000228882,0.3027052283287048,292.9893493652344,297.1499938964844,293.1499938964844,0.5092266201972961,-6489.3662109375,304.1404113769531,0.868293046951294,0.529847264289856,0.3732284009456634,292.9869079589844,297.1499938964844,293.1499938964844,0.6350866556167603,-10421.5546875,304.14117431640625,0.9219111800193788,0.6302720904350281,0.5993520021438599,293.07012939453125,297.1499938964844,293.1499938964844,0.0333365276455879,-5688.66455078125,304.1476745605469,0.411504328250885,0.0661852806806564,0.3270107805728912,289.7546081542969,291.1499938964844,258.1416015625,256.8792724609375,279.1496887207031,293.948486328125,289.7557983398437,1.0,0.5637506246566772,0.5953566431999207,0.5953566431999207,1.0,1.0,-2.691627264022827,1.1128156185150146,1.578811764717102,0.5067893266677856,0.0,0.0,1.0,204.8560028076172,213.0,36.73353576660156,-28794.849609375,2048.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1463623046875,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6764030456542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864630850031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.0778503417969,297.1499938964844,293.1499938964844,0.7411936521530151,-11134.4033203125,304.1562194824219,0.963129699230194,0.7091179490089417,0.6396796107292175,293.0870361328125,297.1499938964844,293.1499938964844,0.2646436989307403,-5267.64892578125,304.15264892578125,0.7345837950706482,0.3135885000228882,0.3027052283287048,292.9893493652344,297.1499938964844,293.1499938964844,0.5092266201972961,-6489.3662109375,304.1404113769531,0.868293046951294,0.529847264289856,0.3732284009456634,292.9869079589844,297.1499938964844,293.1499938964844,0.6350866556167603,-10421.5546875,304.14117431640625,0.9219111800193788,0.6302720904350281,0.5993520021438599,293.07012939453125,297.1499938964844,293.1499938964844,0.0333365276455879,-5688.66455078125,304.1476745605469,0.411504328250885,0.0661852806806564,0.3270107805728912,289.7546081542969,291.1499938964844,258.1416015625,256.8792724609375,279.1496887207031,293.948486328125,289.7557983398437,1.0,0.5637506246566772,0.5953566431999207,0.5953566431999207,1.0,1.0,-2.691627264022827,1.1128156185150146,1.578811764717102,0.5067893266677856,0.0,0.0,1.0,204.8560028076172,213.0,36.73353576660156,-28794.849609375,2048.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1463623046875,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6764030456542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864630850031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.0926513671875,297.1499938964844,293.1499938964844,0.7383310794830322,-11099.521484375,304.1589050292969,0.959061563014984,0.7079372406005859,0.6388208866119385,293.1004333496094,297.1499938964844,293.1499938964844,0.2631250619888305,-5242.9033203125,304.154296875,0.7314839363098145,0.3124660551548004,0.3018464148044586,293.003662109375,297.1499938964844,293.1499938964844,0.5097899436950684,-6493.84521484375,304.1426696777344,0.865874707698822,0.5310084819793701,0.3741690814495086,293.0013732910156,297.1499938964844,293.1499938964844,0.6354934573173523,-10425.1748046875,304.1434326171875,0.9188156723976136,0.6314660310745239,0.6006563305854797,293.0805358886719,297.1499938964844,293.1499938964844,0.0333152040839195,-5684.7412109375,304.1484680175781,0.4097756743431091,0.0660974532365799,0.3274154961109161,289.78289794921875,291.1499938964844,258.1499938964844,256.8801574707031,279.1509704589844,293.9494934082031,289.7843017578125,1.0,0.566011369228363,0.5955166816711426,0.5955166816711426,1.0,1.0,-2.692749261856079,1.1134806871414185,1.579268455505371,0.5072166323661804,0.0,0.0,1.0,208.35641479492188,216.0,39.34584045410156,-28885.87890625,2066.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2438659667969,308.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6792458295822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893481477163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.0926513671875,297.1499938964844,293.1499938964844,0.7383310794830322,-11099.521484375,304.1589050292969,0.959061563014984,0.7079372406005859,0.6388208866119385,293.1004333496094,297.1499938964844,293.1499938964844,0.2631250619888305,-5242.9033203125,304.154296875,0.7314839363098145,0.3124660551548004,0.3018464148044586,293.003662109375,297.1499938964844,293.1499938964844,0.5097899436950684,-6493.84521484375,304.1426696777344,0.865874707698822,0.5310084819793701,0.3741690814495086,293.0013732910156,297.1499938964844,293.1499938964844,0.6354934573173523,-10425.1748046875,304.1434326171875,0.9188156723976136,0.6314660310745239,0.6006563305854797,293.0805358886719,297.1499938964844,293.1499938964844,0.0333152040839195,-5684.7412109375,304.1484680175781,0.4097756743431091,0.0660974532365799,0.3274154961109161,289.78289794921875,291.1499938964844,258.1499938964844,256.8801574707031,279.1509704589844,293.9494934082031,289.7843017578125,1.0,0.566011369228363,0.5955166816711426,0.5955166816711426,1.0,1.0,-2.692749261856079,1.1134806871414185,1.579268455505371,0.5072166323661804,0.0,0.0,1.0,208.35641479492188,216.0,39.34584045410156,-28885.87890625,2066.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2438659667969,308.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6792458295822144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893481477163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1078796386719,297.1499938964844,293.1499938964844,0.7347236275672913,-11055.736328125,304.1619873046875,0.9546481370925904,0.7063100337982178,0.6376400589942932,293.1143493652344,297.1499938964844,293.1499938964844,0.2611465454101562,-5210.7568359375,304.1561889648437,0.7280921339988708,0.3109026253223419,0.3006518483161926,293.0179443359375,297.1499938964844,293.1499938964844,0.5098050236701965,-6492.806640625,304.1451110839844,0.8632509112358093,0.5318230986595154,0.3749139904975891,293.0158386230469,297.1499938964844,293.1499938964844,0.6352781057357788,-10420.70703125,304.14599609375,0.9155077338218688,0.6322997212409973,0.6016848087310791,293.091064453125,297.1499938964844,293.1499938964844,0.0330706089735031,-5661.99365234375,304.1494140625,0.407491534948349,0.0657209455966949,0.3268401622772217,289.81591796875,291.1499938964844,258.1630249023437,256.88653564453125,279.1528625488281,293.9508056640625,289.81756591796875,1.0,0.5680077075958252,0.5958908200263977,0.5958908200263977,1.0,1.0,-2.691338062286377,1.1132104396820068,1.5781275033950806,0.5072755217552185,0.0,0.0,1.0,211.92544555664065,219.0,45.08364486694336,-28965.466796875,2080.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3471374511719,308.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6816318035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691769644618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1078796386719,297.1499938964844,293.1499938964844,0.7347236275672913,-11055.736328125,304.1619873046875,0.9546481370925904,0.7063100337982178,0.6376400589942932,293.1143493652344,297.1499938964844,293.1499938964844,0.2611465454101562,-5210.7568359375,304.1561889648437,0.7280921339988708,0.3109026253223419,0.3006518483161926,293.0179443359375,297.1499938964844,293.1499938964844,0.5098050236701965,-6492.806640625,304.1451110839844,0.8632509112358093,0.5318230986595154,0.3749139904975891,293.0158386230469,297.1499938964844,293.1499938964844,0.6352781057357788,-10420.70703125,304.14599609375,0.9155077338218688,0.6322997212409973,0.6016848087310791,293.091064453125,297.1499938964844,293.1499938964844,0.0330706089735031,-5661.99365234375,304.1494140625,0.407491534948349,0.0657209455966949,0.3268401622772217,289.81591796875,291.1499938964844,258.1630249023437,256.88653564453125,279.1528625488281,293.9508056640625,289.81756591796875,1.0,0.5680077075958252,0.5958908200263977,0.5958908200263977,1.0,1.0,-2.691338062286377,1.1132104396820068,1.5781275033950806,0.5072755217552185,0.0,0.0,1.0,211.92544555664065,219.0,45.08364486694336,-28965.466796875,2080.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3471374511719,308.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6816318035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000691769644618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1236877441406,297.1499938964844,293.1499938964844,0.7300460934638977,-10998.982421875,304.165771484375,0.9496729969978333,0.704166829586029,0.6359888315200806,293.1292419433594,297.1499938964844,293.1499938964844,0.2584681212902069,-5167.27197265625,304.1585693359375,0.724170982837677,0.3087861537933349,0.298934668302536,293.0321960449219,297.1499938964844,293.1499938964844,0.5090684294700623,-6484.12939453125,304.14794921875,0.860274076461792,0.5322736501693726,0.3753963112831116,293.0303649902344,297.1499938964844,293.1499938964844,0.6342003345489502,-10404.92578125,304.1491394042969,0.9118329286575316,0.63274747133255,0.602340042591095,293.1019897460937,297.1499938964844,293.1499938964844,0.0324693173170089,-5609.02734375,304.1506042480469,0.4042558968067169,0.0649964809417724,0.324670135974884,289.85601806640625,291.1499938964844,258.1800537109375,256.8969116210937,279.1552429199219,293.952880859375,289.8580017089844,1.0,0.5696422457695007,0.5965362787246704,0.5965362787246704,1.0,1.0,-2.6860525608062744,1.1114591360092163,1.5745935440063477,0.5066901445388794,0.0,0.0,1.0,215.6452178955078,222.0,53.82108688354492,-29024.654296875,2088.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4557189941406,308.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6835378408432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937040016055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1236877441406,297.1499938964844,293.1499938964844,0.7300460934638977,-10998.982421875,304.165771484375,0.9496729969978333,0.704166829586029,0.6359888315200806,293.1292419433594,297.1499938964844,293.1499938964844,0.2584681212902069,-5167.27197265625,304.1585693359375,0.724170982837677,0.3087861537933349,0.298934668302536,293.0321960449219,297.1499938964844,293.1499938964844,0.5090684294700623,-6484.12939453125,304.14794921875,0.860274076461792,0.5322736501693726,0.3753963112831116,293.0303649902344,297.1499938964844,293.1499938964844,0.6342003345489502,-10404.92578125,304.1491394042969,0.9118329286575316,0.63274747133255,0.602340042591095,293.1019897460937,297.1499938964844,293.1499938964844,0.0324693173170089,-5609.02734375,304.1506042480469,0.4042558968067169,0.0649964809417724,0.324670135974884,289.85601806640625,291.1499938964844,258.1800537109375,256.8969116210937,279.1552429199219,293.952880859375,289.8580017089844,1.0,0.5696422457695007,0.5965362787246704,0.5965362787246704,1.0,1.0,-2.6860525608062744,1.1114591360092163,1.5745935440063477,0.5066901445388794,0.0,0.0,1.0,215.6452178955078,222.0,53.82108688354492,-29024.654296875,2088.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4557189941406,308.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6835378408432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006937040016055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1315002441406,297.1499938964844,293.1499938964844,0.727363109588623,-10966.5361328125,304.16778564453125,0.9470798373222352,0.7029655575752258,0.6350334882736206,293.13671875,297.1499938964844,293.1499938964844,0.2569089233875274,-5141.97265625,304.15985107421875,0.7220832109451294,0.3075771033763885,0.2979184091091156,293.0391540527344,297.1499938964844,293.1499938964844,0.5084574222564697,-6477.365234375,304.1494445800781,0.8587420582771301,0.5323997735977173,0.3755636811256408,293.0374755859375,297.1499938964844,293.1499938964844,0.6333750486373901,-10393.3544921875,304.1507873535156,0.90997052192688,0.6328631639480591,0.6025595664978027,293.1073913574219,297.1499938964844,293.1499938964844,0.0320666693150997,-5573.7548828125,304.1512145996094,0.4023852944374084,0.0645413249731063,0.3231286406517029,289.8786315917969,291.1499938964844,258.19000244140625,256.90350341796875,279.15643310546875,293.9539794921875,289.8807373046875,1.0,0.5703279376029968,0.5969499945640564,0.5969499945640564,1.0,1.0,-2.6822969913482666,1.1101702451705933,1.5721267461776731,0.5062191486358643,0.0,0.0,1.0,217.4984741210937,222.0,58.30878829956055,-29048.62109375,2091.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51177978515625,308.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6843058466911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006944834603928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1391296386719,297.1499938964844,293.1499938964844,0.7244992256164551,-10931.9951171875,304.16973876953125,0.9444559812545776,0.7016990184783936,0.6340157389640808,293.14410400390625,297.1499938964844,293.1499938964844,0.2552403211593628,-5114.9033203125,304.1611022949219,0.7199394106864929,0.3062939047813415,0.2968254685401916,293.0459289550781,297.1499938964844,293.1499938964844,0.507713258266449,-6469.2880859375,304.15087890625,0.8572086691856384,0.5324724912643433,0.3756918907165527,293.0444641113281,297.1499938964844,293.1499938964844,0.6323906779289246,-10379.7734375,304.1524353027344,0.9081283807754515,0.6329200267791748,0.6027209162712097,293.1127014160156,297.1499938964844,293.1499938964844,0.031614389270544,-5534.099609375,304.1518249511719,0.4003810584545135,0.0640400275588035,0.321359246969223,289.9026184082031,291.1499938964844,258.2008972167969,256.9110107421875,279.1575927734375,293.955078125,289.90484619140625,1.0,0.5709376931190491,0.5974166393280029,0.5974166393280029,1.0,1.0,-2.677983283996582,1.1086803674697876,1.569303035736084,0.5056638717651367,0.0,0.0,1.0,219.33045959472656,225.0,62.5153694152832,-29069.603515625,2092.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568603515625,308.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.684956967830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006951442337594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.15386962890625,297.1499938964844,293.1499938964844,0.7182918190956116,-10857.42578125,304.1734924316406,0.939158022403717,0.6989856362342834,0.6318123936653137,293.158447265625,297.1499938964844,293.1499938964844,0.2516272664070129,-5056.29150390625,304.16339111328125,0.7154910564422607,0.3035323619842529,0.2944430410861969,293.0589294433594,297.1499938964844,293.1499938964844,0.5058685541152954,-6449.65234375,304.1536560058594,0.8541621565818787,0.5324705839157104,0.3758410215377807,293.057861328125,297.1499938964844,293.1499938964844,0.6299933791160583,-10347.2587890625,304.1556091308594,0.9045467376708984,0.6328709721565247,0.6028838753700256,293.12286376953125,297.1499938964844,293.1499938964844,0.0305907037109136,-5443.9287109375,304.1529235839844,0.3959488272666931,0.0629210174083709,0.3172490000724792,289.9540405273437,291.1499938964844,258.2252197265625,256.9286193847656,279.15972900390625,293.95709228515625,289.9564514160156,1.0,0.571948766708374,0.5984973907470703,0.5984973907470703,1.0,1.0,-2.66791033744812,1.1051855087280271,1.5627248287200928,0.5043397545814514,0.0,0.0,1.0,222.91668701171875,228.0,69.61436462402344,-29102.78125,2093.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6859077215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006961090839467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.15386962890625,297.1499938964844,293.1499938964844,0.7182918190956116,-10857.42578125,304.1734924316406,0.939158022403717,0.6989856362342834,0.6318123936653137,293.158447265625,297.1499938964844,293.1499938964844,0.2516272664070129,-5056.29150390625,304.16339111328125,0.7154910564422607,0.3035323619842529,0.2944430410861969,293.0589294433594,297.1499938964844,293.1499938964844,0.5058685541152954,-6449.65234375,304.1536560058594,0.8541621565818787,0.5324705839157104,0.3758410215377807,293.057861328125,297.1499938964844,293.1499938964844,0.6299933791160583,-10347.2587890625,304.1556091308594,0.9045467376708984,0.6328709721565247,0.6028838753700256,293.12286376953125,297.1499938964844,293.1499938964844,0.0305907037109136,-5443.9287109375,304.1529235839844,0.3959488272666931,0.0629210174083709,0.3172490000724792,289.9540405273437,291.1499938964844,258.2252197265625,256.9286193847656,279.15972900390625,293.95709228515625,289.9564514160156,1.0,0.571948766708374,0.5984973907470703,0.5984973907470703,1.0,1.0,-2.66791033744812,1.1051855087280271,1.5627248287200928,0.5043397545814514,0.0,0.0,1.0,222.91668701171875,228.0,69.61436462402344,-29102.78125,2093.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830139160156,308.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6859077215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006961090839467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.1678161621094,297.1499938964844,293.1499938964844,0.7115556597709656,-10776.85546875,304.1768798828125,0.9338285326957704,0.6960559487342834,0.629409670829773,293.172119140625,297.1499938964844,293.1499938964844,0.247717797756195,-4992.830078125,304.1654357910156,0.7107915282249451,0.3005423843860626,0.2918356359004974,293.0711669921875,297.1499938964844,293.1499938964844,0.5036272406578064,-6426.1806640625,304.1561584472656,0.8511547446250916,0.5322925448417664,0.3758631944656372,293.0705871582031,297.1499938964844,293.1499938964844,0.6271167993545532,-10308.8359375,304.15850830078125,0.9011186957359314,0.6326265931129456,0.6028568744659424,293.13238525390625,297.1499938964844,293.1499938964844,0.0294505637139081,-5342.45947265625,304.1538391113281,0.3907989859580993,0.0616753101348876,0.312526673078537,290.0088195800781,291.1499938964844,258.2528381347656,256.9494934082031,279.1615905761719,293.9587097167969,290.0113830566406,1.0,0.5727218389511108,0.5997544527053833,0.5997544527053833,1.0,1.0,-2.656210660934448,1.101114273071289,1.5550965070724487,0.5027760863304138,0.0,0.0,1.0,226.40489196777344,231.0,74.83434295654297,-29124.04296875,2090.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,308.9963684082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6880120635032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006982447812333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.1678161621094,297.1499938964844,293.1499938964844,0.7115556597709656,-10776.85546875,304.1768798828125,0.9338285326957704,0.6960559487342834,0.629409670829773,293.172119140625,297.1499938964844,293.1499938964844,0.247717797756195,-4992.830078125,304.1654357910156,0.7107915282249451,0.3005423843860626,0.2918356359004974,293.0711669921875,297.1499938964844,293.1499938964844,0.5036272406578064,-6426.1806640625,304.1561584472656,0.8511547446250916,0.5322925448417664,0.3758631944656372,293.0705871582031,297.1499938964844,293.1499938964844,0.6271167993545532,-10308.8359375,304.15850830078125,0.9011186957359314,0.6326265931129456,0.6028568744659424,293.13238525390625,297.1499938964844,293.1499938964844,0.0294505637139081,-5342.45947265625,304.1538391113281,0.3907989859580993,0.0616753101348876,0.312526673078537,290.0088195800781,291.1499938964844,258.2528381347656,256.9494934082031,279.1615905761719,293.9587097167969,290.0113830566406,1.0,0.5727218389511108,0.5997544527053833,0.5997544527053833,1.0,1.0,-2.656210660934448,1.101114273071289,1.5550965070724487,0.5027760863304138,0.0,0.0,1.0,226.40489196777344,231.0,74.83434295654297,-29124.04296875,2090.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,308.9963684082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6880120635032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006982447812333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.1809997558594,297.1499938964844,293.1499938964844,0.7041696906089783,-10688.55859375,304.18023681640625,0.9284926056861876,0.6929283142089844,0.6268276572227478,293.18511962890625,297.1499938964844,293.1499938964844,0.2434882372617721,-4923.98486328125,304.1673278808594,0.7057878971099854,0.2973471581935882,0.2890295684337616,293.0826721191406,297.1499938964844,293.1499938964844,0.5008965730667114,-6397.8046875,304.1586608886719,0.8481834530830383,0.531954824924469,0.3757720589637756,293.08258056640625,297.1499938964844,293.1499938964844,0.6236453652381897,-10262.7919921875,304.1614685058594,0.8977344632148743,0.6322048306465149,0.6026601791381836,293.1412658691406,297.1499938964844,293.1499938964844,0.0282160807400941,-5230.68701171875,304.15460205078125,0.3847912549972534,0.060325164347887,0.307309091091156,290.070068359375,291.1499938964844,258.283447265625,256.9733581542969,279.1632995605469,293.9598999023437,290.0729675292969,1.0,0.573297381401062,0.6011694669723511,0.6011694669723511,1.0,1.0,-2.643121719360352,1.0965486764907837,1.5465731620788574,0.5010034441947937,0.0,0.0,1.0,229.8142242431641,234.0,83.43622589111328,-29154.017578125,2084.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,309.1267395019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884540319442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986933294683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.1809997558594,297.1499938964844,293.1499938964844,0.7041696906089783,-10688.55859375,304.18023681640625,0.9284926056861876,0.6929283142089844,0.6268276572227478,293.18511962890625,297.1499938964844,293.1499938964844,0.2434882372617721,-4923.98486328125,304.1673278808594,0.7057878971099854,0.2973471581935882,0.2890295684337616,293.0826721191406,297.1499938964844,293.1499938964844,0.5008965730667114,-6397.8046875,304.1586608886719,0.8481834530830383,0.531954824924469,0.3757720589637756,293.08258056640625,297.1499938964844,293.1499938964844,0.6236453652381897,-10262.7919921875,304.1614685058594,0.8977344632148743,0.6322048306465149,0.6026601791381836,293.1412658691406,297.1499938964844,293.1499938964844,0.0282160807400941,-5230.68701171875,304.15460205078125,0.3847912549972534,0.060325164347887,0.307309091091156,290.070068359375,291.1499938964844,258.283447265625,256.9733581542969,279.1632995605469,293.9598999023437,290.0729675292969,1.0,0.573297381401062,0.6011694669723511,0.6011694669723511,1.0,1.0,-2.643121719360352,1.0965486764907837,1.5465731620788574,0.5010034441947937,0.0,0.0,1.0,229.8142242431641,234.0,83.43622589111328,-29154.017578125,2084.807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305114746094,309.1267395019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884540319442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986933294683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.1934509277344,297.1499938964844,293.1499938964844,0.6963356137275696,-10595.08984375,304.1831970214844,0.923171877861023,0.6896156072616577,0.6240763068199158,293.19744873046875,297.1499938964844,293.1499938964844,0.2390271425247192,-4851.19775390625,304.1689758300781,0.7006319761276245,0.2939572334289551,0.2860362827777862,293.0934753417969,297.1499938964844,293.1499938964844,0.4978217184543609,-6366.08154296875,304.160888671875,0.8452378511428833,0.531466543674469,0.3755739629268646,293.0939025878906,297.1499938964844,293.1499938964844,0.619752824306488,-10211.544921875,304.16412353515625,0.8943634033203125,0.6316152215003967,0.6023024916648865,293.1494445800781,297.1499938964844,293.1499938964844,0.0269223861396312,-5111.16650390625,304.1552124023437,0.3783929646015167,0.0588825307786464,0.3016595244407654,290.1345520019531,291.1499938964844,258.3168029785156,257.0000305175781,279.1648254394531,293.9606628417969,290.1375427246094,1.0,0.5737022161483765,0.602731466293335,0.602731466293335,1.0,1.0,-2.628763437271118,1.0915250778198242,1.5372382402420044,0.4990319907665252,0.0,0.0,1.0,233.16368103027344,237.0,88.22921752929688,-29168.271484375,2077.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,309.251708984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884433031082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986824446357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.1934509277344,297.1499938964844,293.1499938964844,0.6963356137275696,-10595.08984375,304.1831970214844,0.923171877861023,0.6896156072616577,0.6240763068199158,293.19744873046875,297.1499938964844,293.1499938964844,0.2390271425247192,-4851.19775390625,304.1689758300781,0.7006319761276245,0.2939572334289551,0.2860362827777862,293.0934753417969,297.1499938964844,293.1499938964844,0.4978217184543609,-6366.08154296875,304.160888671875,0.8452378511428833,0.531466543674469,0.3755739629268646,293.0939025878906,297.1499938964844,293.1499938964844,0.619752824306488,-10211.544921875,304.16412353515625,0.8943634033203125,0.6316152215003967,0.6023024916648865,293.1494445800781,297.1499938964844,293.1499938964844,0.0269223861396312,-5111.16650390625,304.1552124023437,0.3783929646015167,0.0588825307786464,0.3016595244407654,290.1345520019531,291.1499938964844,258.3168029785156,257.0000305175781,279.1648254394531,293.9606628417969,290.1375427246094,1.0,0.5737022161483765,0.602731466293335,0.602731466293335,1.0,1.0,-2.628763437271118,1.0915250778198242,1.5372382402420044,0.4990319907665252,0.0,0.0,1.0,233.16368103027344,237.0,88.22921752929688,-29168.271484375,2077.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,309.251708984375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6884433031082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986824446357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.19940185546875,297.1499938964844,293.1499938964844,0.6923089623451233,-10547.1171875,304.1844787597656,0.9205297231674194,0.6878959536552429,0.6226428151130676,293.203369140625,297.1499938964844,293.1499938964844,0.2367326766252517,-4813.6923828125,304.1697082519531,0.6980116367340088,0.2921929061412811,0.2844730317592621,293.0986328125,297.1499938964844,293.1499938964844,0.4961961805820465,-6349.384765625,304.161865234375,0.843774139881134,0.5311705470085144,0.3754379451274872,293.09930419921875,297.1499938964844,293.1499938964844,0.6176984906196594,-10184.6279296875,304.165283203125,0.8926829695701599,0.6312624216079712,0.6020678877830505,293.1533203125,297.1499938964844,293.1499938964844,0.0262807663530111,-5049.10693359375,304.1554260253906,0.3750736713409424,0.058129958808422,0.2986887395381927,290.16717529296875,291.1499938964844,258.3344421386719,257.0143127441406,279.1655578613281,293.9608764648437,290.170166015625,1.0,0.5738478899002075,0.6035647988319397,0.6035647988319397,1.0,1.0,-2.621147871017456,1.0888547897338867,1.5322929620742798,0.4979760646820068,0.0,0.0,1.0,234.81968688964844,237.0,89.47964477539062,-29169.505859375,2072.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,309.3118896484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6930813789367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007033894653432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2051696777344,297.1499938964844,293.1499938964844,0.6880097389221191,-10495.66015625,304.18603515625,0.917907178401947,0.6861355900764465,0.6211738586425781,293.2091064453125,297.1499938964844,293.1499938964844,0.2343247830867767,-4774.18017578125,304.1705017089844,0.6953656077384949,0.290385365486145,0.2828685641288757,293.1036071777344,297.1499938964844,293.1499938964844,0.4943624138832092,-6330.47900390625,304.1630554199219,0.8423163294792175,0.5308416485786438,0.3752793967723846,293.10455322265625,297.1499938964844,293.1499938964844,0.6153901219367981,-10154.2451171875,304.1667175292969,0.8910062313079834,0.630872905254364,0.6017993688583374,293.1570129394531,297.1499938964844,293.1499938964844,0.0252955518662929,-4986.52294921875,304.1562194824219,0.3716814517974853,0.0573581792414188,0.2956306934356689,290.2037048339844,291.1499938964844,258.3526611328125,257.0292053222656,279.166259765625,293.9610290527344,290.20751953125,1.0,0.5739602446556091,0.6044314503669739,0.6044314503669739,1.0,1.0,-2.613267421722412,1.0860878229141235,1.527179479598999,0.4968768656253814,0.0,0.0,1.0,236.465560913086,240.0,97.68160247802734,-29199.056640625,2067.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127380371094,309.40313720703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.693381130695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007036937167868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2162780761719,297.1499938964844,293.1499938964844,0.678741455078125,-10384.4423828125,304.189453125,0.9127328395843506,0.6824834942817688,0.6181188225746155,293.2201843261719,297.1499938964844,293.1499938964844,0.2292383760213852,-4690.3583984375,304.172119140625,0.6899942755699158,0.2866393029689789,0.2795347273349762,293.1131591796875,297.1499938964844,293.1499938964844,0.4901833236217499,-6287.38720703125,304.1656494140625,0.8394078612327576,0.5300784111022949,0.374889463186264,293.1146545410156,297.1499938964844,293.1499938964844,0.61014324426651,-10085.1552734375,304.1698608398437,0.8876530528068542,0.6299741268157959,0.6011509895324707,293.1640319824219,297.1499938964844,293.1499938964844,0.0242250002920627,-4848.85205078125,304.15594482421875,0.3646878898143768,0.0557609312236309,0.2892644703388214,290.2867126464844,291.1499938964844,258.3907470703125,257.0606689453125,279.1676025390625,293.96099853515625,290.29058837890625,1.0,0.5740880966186523,0.6062619686126709,0.6062619686126709,1.0,1.0,-2.596694231033325,1.0802500247955322,1.516444206237793,0.49453866481781,0.0,0.0,1.0,239.73388671875,243.0,110.49410247802734,-29241.1796875,2056.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.5768737792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6935288310050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007038436015136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2162780761719,297.1499938964844,293.1499938964844,0.678741455078125,-10384.4423828125,304.189453125,0.9127328395843506,0.6824834942817688,0.6181188225746155,293.2201843261719,297.1499938964844,293.1499938964844,0.2292383760213852,-4690.3583984375,304.172119140625,0.6899942755699158,0.2866393029689789,0.2795347273349762,293.1131591796875,297.1499938964844,293.1499938964844,0.4901833236217499,-6287.38720703125,304.1656494140625,0.8394078612327576,0.5300784111022949,0.374889463186264,293.1146545410156,297.1499938964844,293.1499938964844,0.61014324426651,-10085.1552734375,304.1698608398437,0.8876530528068542,0.6299741268157959,0.6011509895324707,293.1640319824219,297.1499938964844,293.1499938964844,0.0242250002920627,-4848.85205078125,304.15594482421875,0.3646878898143768,0.0557609312236309,0.2892644703388214,290.2867126464844,291.1499938964844,258.3907470703125,257.0606689453125,279.1676025390625,293.96099853515625,290.29058837890625,1.0,0.5740880966186523,0.6062619686126709,0.6062619686126709,1.0,1.0,-2.596694231033325,1.0802500247955322,1.516444206237793,0.49453866481781,0.0,0.0,1.0,239.73388671875,243.0,110.49410247802734,-29241.1796875,2056.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919982910156,309.5768737792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6935288310050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007038436015136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2267150878906,297.1499938964844,293.1499938964844,0.6692518591880798,-10270.7548828125,304.19207763671875,0.9077139496803284,0.6786878108978271,0.6149288415908813,293.2306823730469,297.1499938964844,293.1499938964844,0.2240370512008667,-4604.3486328125,304.17340087890625,0.6845335960388184,0.2827297747135162,0.2760435342788696,293.12213134765625,297.1499938964844,293.1499938964844,0.4858115911483764,-6242.50390625,304.1676940917969,0.8365131616592407,0.5291919112205505,0.3744108080863952,293.1241760253906,297.1499938964844,293.1499938964844,0.6046522855758667,-10013.2275390625,304.17236328125,0.8843083381652832,0.6289355754852295,0.6003665328025818,293.17047119140625,297.1499938964844,293.1499938964844,0.0228182915598154,-4707.69873046875,304.1562805175781,0.3574484288692474,0.0540965385735034,0.2825900316238403,290.3700561523437,291.1499938964844,258.4308166503906,257.0941772460937,279.1689147949219,293.9606628417969,290.3739318847656,1.0,0.574099063873291,0.6082189679145813,0.6082189679145813,1.0,1.0,-2.579129457473755,1.0740398168563845,1.5050896406173706,0.4920260906219482,0.0,0.0,1.0,242.9720764160156,246.0,114.4043960571289,-29260.3046875,2042.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553955078125,309.7362670898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6979639530181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083446835167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2267150878906,297.1499938964844,293.1499938964844,0.6692518591880798,-10270.7548828125,304.19207763671875,0.9077139496803284,0.6786878108978271,0.6149288415908813,293.2306823730469,297.1499938964844,293.1499938964844,0.2240370512008667,-4604.3486328125,304.17340087890625,0.6845335960388184,0.2827297747135162,0.2760435342788696,293.12213134765625,297.1499938964844,293.1499938964844,0.4858115911483764,-6242.50390625,304.1676940917969,0.8365131616592407,0.5291919112205505,0.3744108080863952,293.1241760253906,297.1499938964844,293.1499938964844,0.6046522855758667,-10013.2275390625,304.17236328125,0.8843083381652832,0.6289355754852295,0.6003665328025818,293.17047119140625,297.1499938964844,293.1499938964844,0.0228182915598154,-4707.69873046875,304.1562805175781,0.3574484288692474,0.0540965385735034,0.2825900316238403,290.3700561523437,291.1499938964844,258.4308166503906,257.0941772460937,279.1689147949219,293.9606628417969,290.3739318847656,1.0,0.574099063873291,0.6082189679145813,0.6082189679145813,1.0,1.0,-2.579129457473755,1.0740398168563845,1.5050896406173706,0.4920260906219482,0.0,0.0,1.0,242.9720764160156,246.0,114.4043960571289,-29260.3046875,2042.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553955078125,309.7362670898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6979639530181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083446835167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
