time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462060,293.23651123046875,297.1499938964844,293.1499938964844,0.6590250134468079,-10147.576171875,304.19512939453125,0.9029262065887452,0.6747586131095886,0.6116212010383606,293.2406311035156,297.1499938964844,293.1499938964844,0.2185443490743637,-4512.90771484375,304.1747741699219,0.6790065765380859,0.2786703705787658,0.2724086344242096,293.13055419921875,297.1499938964844,293.1499938964844,0.4808509349822998,-6191.39306640625,304.1700744628906,0.8336357474327087,0.5281916260719299,0.373853474855423,293.1331787109375,297.1499938964844,293.1499938964844,0.5984359383583069,-9931.4736328125,304.17529296875,0.8809810876846313,0.6277680397033691,0.5994617938995361,293.1763916015625,297.1499938964844,293.1499938964844,0.0214351303875446,-4560.47705078125,304.156494140625,0.3500149846076965,0.052374567836523,0.2756475210189819,290.4645080566406,291.1499938964844,258.4725952148437,257.1295166015625,279.1701354980469,293.9600830078125,290.4691772460937,1.0,0.5740089416503906,0.6102955937385559,0.6102955937385559,1.0,1.0,-2.560689687728882,1.0674973726272583,1.4931923151016235,0.4893545806407928,0.0,0.0,1.0,246.18299865722656,249.0,129.12002563476562,-29320.455078125,2028.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726135253906,309.9471435546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6981991529464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007085833931341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.23651123046875,297.1499938964844,293.1499938964844,0.6590250134468079,-10147.576171875,304.19512939453125,0.9029262065887452,0.6747586131095886,0.6116212010383606,293.2406311035156,297.1499938964844,293.1499938964844,0.2185443490743637,-4512.90771484375,304.1747741699219,0.6790065765380859,0.2786703705787658,0.2724086344242096,293.13055419921875,297.1499938964844,293.1499938964844,0.4808509349822998,-6191.39306640625,304.1700744628906,0.8336357474327087,0.5281916260719299,0.373853474855423,293.1331787109375,297.1499938964844,293.1499938964844,0.5984359383583069,-9931.4736328125,304.17529296875,0.8809810876846313,0.6277680397033691,0.5994617938995361,293.1763916015625,297.1499938964844,293.1499938964844,0.0214351303875446,-4560.47705078125,304.156494140625,0.3500149846076965,0.052374567836523,0.2756475210189819,290.4645080566406,291.1499938964844,258.4725952148437,257.1295166015625,279.1701354980469,293.9600830078125,290.4691772460937,1.0,0.5740089416503906,0.6102955937385559,0.6102955937385559,1.0,1.0,-2.560689687728882,1.0674973726272583,1.4931923151016235,0.4893545806407928,0.0,0.0,1.0,246.18299865722656,249.0,129.12002563476562,-29320.455078125,2028.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726135253906,309.9471435546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6981991529464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007085833931341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2456970214844,297.1499938964844,293.1499938964844,0.6484643220901489,-10020.2548828125,304.1976623535156,0.898288369178772,0.6707037687301636,0.6081960201263428,293.2500305175781,297.1499938964844,293.1499938964844,0.2129208147525787,-4418.8154296875,304.1758728027344,0.6734281778335571,0.2744686901569366,0.2686364948749542,293.1384582519531,297.1499938964844,293.1499938964844,0.4756008684635162,-6137.36181640625,304.172119140625,0.8307667970657349,0.5270791053771973,0.3732164800167084,293.14166259765625,297.1499938964844,293.1499938964844,0.5918548703193665,-9845.0693359375,304.17779541015625,0.8776666522026062,0.626471996307373,0.5984339714050293,293.1818542480469,297.1499938964844,293.1499938964844,0.0200829785317182,-4409.67919921875,304.1565856933594,0.3424278497695923,0.0505998507142066,0.2684617936611175,290.56280517578125,291.1499938964844,258.51580810546875,257.1664123535156,279.1713256835937,293.9592590332031,290.56744384765625,1.0,0.5738258957862854,0.6124888062477112,0.6124888062477112,1.0,1.0,-2.5414083003997803,1.0606274604797363,1.480780839920044,0.4865220189094543,0.0,0.0,1.0,249.37225341796875,252.0,134.4765167236328,-29353.009765625,2012.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686584472656,310.1388854980469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6978247165679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000708203355316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2456970214844,297.1499938964844,293.1499938964844,0.6484643220901489,-10020.2548828125,304.1976623535156,0.898288369178772,0.6707037687301636,0.6081960201263428,293.2500305175781,297.1499938964844,293.1499938964844,0.2129208147525787,-4418.8154296875,304.1758728027344,0.6734281778335571,0.2744686901569366,0.2686364948749542,293.1384582519531,297.1499938964844,293.1499938964844,0.4756008684635162,-6137.36181640625,304.172119140625,0.8307667970657349,0.5270791053771973,0.3732164800167084,293.14166259765625,297.1499938964844,293.1499938964844,0.5918548703193665,-9845.0693359375,304.17779541015625,0.8776666522026062,0.626471996307373,0.5984339714050293,293.1818542480469,297.1499938964844,293.1499938964844,0.0200829785317182,-4409.67919921875,304.1565856933594,0.3424278497695923,0.0505998507142066,0.2684617936611175,290.56280517578125,291.1499938964844,258.51580810546875,257.1664123535156,279.1713256835937,293.9592590332031,290.56744384765625,1.0,0.5738258957862854,0.6124888062477112,0.6124888062477112,1.0,1.0,-2.5414083003997803,1.0606274604797363,1.480780839920044,0.4865220189094543,0.0,0.0,1.0,249.37225341796875,252.0,134.4765167236328,-29353.009765625,2012.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686584472656,310.1388854980469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6978247165679932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000708203355316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2500305175781,297.1499938964844,293.1499938964844,0.6431898474693298,-9956.68359375,304.1985778808594,0.8960135579109192,0.6686373949050903,0.6064456701278687,293.2545166015625,297.1499938964844,293.1499938964844,0.2101041227579116,-4371.5322265625,304.1763000488281,0.6706547141075134,0.2723174393177032,0.26670041680336,293.1422119140625,297.1499938964844,293.1499938964844,0.4729609787464142,-6110.24072265625,304.1728820800781,0.8293672800064087,0.5264849066734314,0.3728697896003723,293.14569091796875,297.1499938964844,293.1499938964844,0.5885432958602905,-9801.6923828125,304.17877197265625,0.8760531544685364,0.6257809996604919,0.5978769659996033,293.18438720703125,297.1499938964844,293.1499938964844,0.0194207709282636,-4334.7626953125,304.1522216796875,0.338814377784729,0.050000000745058,0.2650399804115295,290.611083984375,291.1499938964844,258.53790283203125,257.1853942871094,279.1718139648437,293.95880126953125,290.6156616210937,1.0,0.5737151503562927,0.6136173605918884,0.6136173605918884,1.0,1.0,-2.531779289245605,1.0572136640548706,1.4745657444000244,0.485086590051651,0.0,0.0,1.0,250.9159393310547,252.0,134.27081298828125,-29361.59765625,2004.7357177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0582580566406,310.2274169921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7022361159324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126803975552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2543029785156,297.1499938964844,293.1499938964844,0.6378387808799744,-9892.04296875,304.199462890625,0.8940758109092712,0.6665319204330444,0.6046494245529175,293.2589416503906,297.1499938964844,293.1499938964844,0.2072435319423675,-4323.36181640625,304.1766967773437,0.6681163311004639,0.2701233625411987,0.2647098004817962,293.1459045410156,297.1499938964844,293.1499938964844,0.4702442586421966,-6082.2880859375,304.1736755371094,0.8282452821731567,0.5258567929267883,0.3724887371063232,293.1496887207031,297.1499938964844,293.1499938964844,0.5851417779922485,-9757.068359375,304.1797180175781,0.8747642040252686,0.625052809715271,0.5972703695297241,293.1871643066406,297.1499938964844,293.1499938964844,0.0191573146730661,-4303.56396484375,304.1376342773437,0.3375838100910187,0.050000000745058,0.2643494009971618,290.6599426269531,291.1499938964844,258.56024169921875,257.20465087890625,279.1717529296875,293.9591979980469,290.6647644042969,1.0,0.5737296342849731,0.6147014498710632,0.6147014498710632,1.0,1.0,-2.525207757949829,1.0551575422286987,1.4700502157211304,0.4842866063117981,0.0,0.0,1.0,252.08839416503903,255.0,136.0684051513672,-29416.5234375,1999.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17724609375,310.3393249511719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7023100852966309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007127554854378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2627868652344,297.1499938964844,293.1499938964844,0.6272042393684387,-9763.5234375,304.20068359375,0.8901554942131042,0.662169873714447,0.6009313464164734,293.2674255371094,297.1499938964844,293.1499938964844,0.2015483528375625,-4227.14453125,304.1772766113281,0.6629891395568848,0.2656427323818207,0.2606282830238342,293.15289306640625,297.1499938964844,293.1499938964844,0.4648673832416534,-6027.060546875,304.1747131347656,0.8259788751602173,0.5245423316955566,0.37167489528656,293.1572265625,297.1499938964844,293.1499938964844,0.5784051418304443,-9668.8955078125,304.1809997558594,0.8721701502799988,0.6235302686691284,0.595978856086731,293.1939392089844,297.1499938964844,293.1499938964844,0.0188810490071773,-4270.3505859375,304.1036376953125,0.3366031348705292,0.050000000745058,0.2648468911647796,290.7544860839844,291.1499938964844,258.6056213378906,257.2439880371094,279.1727294921875,293.96484375,290.7588195800781,1.0,0.5739814043045044,0.6170110106468201,0.6170110106468201,1.0,1.0,-2.5139048099517822,1.0519496202468872,1.4619550704956057,0.483299195766449,0.0,0.0,1.0,254.5135498046875,258.0,131.21197509765625,-29508.767578125,1993.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3826599121094,310.5326538085937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.702119767665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125622942112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2627868652344,297.1499938964844,293.1499938964844,0.6272042393684387,-9763.5234375,304.20068359375,0.8901554942131042,0.662169873714447,0.6009313464164734,293.2674255371094,297.1499938964844,293.1499938964844,0.2015483528375625,-4227.14453125,304.1772766113281,0.6629891395568848,0.2656427323818207,0.2606282830238342,293.15289306640625,297.1499938964844,293.1499938964844,0.4648673832416534,-6027.060546875,304.1747131347656,0.8259788751602173,0.5245423316955566,0.37167489528656,293.1572265625,297.1499938964844,293.1499938964844,0.5784051418304443,-9668.8955078125,304.1809997558594,0.8721701502799988,0.6235302686691284,0.595978856086731,293.1939392089844,297.1499938964844,293.1499938964844,0.0188810490071773,-4270.3505859375,304.1036376953125,0.3366031348705292,0.050000000745058,0.2648468911647796,290.7544860839844,291.1499938964844,258.6056213378906,257.2439880371094,279.1727294921875,293.96484375,290.7588195800781,1.0,0.5739814043045044,0.6170110106468201,0.6170110106468201,1.0,1.0,-2.5139048099517822,1.0519496202468872,1.4619550704956057,0.483299195766449,0.0,0.0,1.0,254.5135498046875,258.0,131.21197509765625,-29508.767578125,1993.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3826599121094,310.5326538085937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.702119767665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007125622942112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.27117919921875,297.1499938964844,293.1499938964844,0.6169319748878479,-9639.3994140625,304.2008972167969,0.8859755992889404,0.6576066613197327,0.5970421433448792,293.27545166015625,297.1499938964844,293.1499938964844,0.1959997564554214,-4133.04541015625,304.17742919921875,0.6576818227767944,0.2610363960266113,0.2564414143562317,293.1593933105469,297.1499938964844,293.1499938964844,0.4598113000392914,-5975.3095703125,304.1748962402344,0.8235281705856323,0.523152232170105,0.3708184361457824,293.1642150878906,297.1499938964844,293.1499938964844,0.5720605850219727,-9586.2333984375,304.18121337890625,0.869382917881012,0.6219274997711182,0.5946240425109863,293.2016296386719,297.1499938964844,293.1499938964844,0.0186244267970323,-4240.232421875,304.0655212402344,0.3355661332607269,0.050000000745058,0.2654309570789337,290.8392333984375,291.1499938964844,258.6517028808594,257.2841796875,279.1744079589844,293.9743957519531,290.8431396484375,1.0,0.5743656754493713,0.6195375323295593,0.6195375323295593,1.0,1.0,-2.502246618270874,1.0487099885940552,1.4535367488861084,0.4823503494262695,0.0,0.0,1.0,257.2309875488281,261.0,120.50666809082033,-29563.830078125,1987.0364990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548583984375,310.6913757324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7063804268836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168863085098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.27117919921875,297.1499938964844,293.1499938964844,0.6169319748878479,-9639.3994140625,304.2008972167969,0.8859755992889404,0.6576066613197327,0.5970421433448792,293.27545166015625,297.1499938964844,293.1499938964844,0.1959997564554214,-4133.04541015625,304.17742919921875,0.6576818227767944,0.2610363960266113,0.2564414143562317,293.1593933105469,297.1499938964844,293.1499938964844,0.4598113000392914,-5975.3095703125,304.1748962402344,0.8235281705856323,0.523152232170105,0.3708184361457824,293.1642150878906,297.1499938964844,293.1499938964844,0.5720605850219727,-9586.2333984375,304.18121337890625,0.869382917881012,0.6219274997711182,0.5946240425109863,293.2016296386719,297.1499938964844,293.1499938964844,0.0186244267970323,-4240.232421875,304.0655212402344,0.3355661332607269,0.050000000745058,0.2654309570789337,290.8392333984375,291.1499938964844,258.6517028808594,257.2841796875,279.1744079589844,293.9743957519531,290.8431396484375,1.0,0.5743656754493713,0.6195375323295593,0.6195375323295593,1.0,1.0,-2.502246618270874,1.0487099885940552,1.4535367488861084,0.4823503494262695,0.0,0.0,1.0,257.2309875488281,261.0,120.50666809082033,-29563.830078125,1987.0364990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548583984375,310.6913757324219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7063804268836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168863085098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.27935791015625,297.1499938964844,293.1499938964844,0.606400728225708,-9511.2060546875,304.2015075683594,0.881649911403656,0.6528765559196472,0.593005359172821,293.2831115722656,297.1499938964844,293.1499938964844,0.1903705447912216,-4036.88720703125,304.1776733398437,0.6522808074951172,0.2563081681728363,0.2521447539329529,293.1654968261719,297.1499938964844,293.1499938964844,0.4545654058456421,-5921.2978515625,304.17535400390625,0.8209624290466309,0.5216765403747559,0.3699102699756622,293.1708068847656,297.1499938964844,293.1499938964844,0.5654940605163574,-9500.1201171875,304.1817932128906,0.8664928078651428,0.620233952999115,0.593195378780365,293.20965576171875,297.1499938964844,293.1499938964844,0.0183562524616718,-4208.3564453125,304.02459716796875,0.3344956338405609,0.050000000745058,0.2660481631755829,290.9275207519531,291.1499938964844,258.6982116699219,257.3249816894531,279.1761779785156,293.98583984375,290.931884765625,1.0,0.5748027563095093,0.6222431063652039,0.6222431063652039,1.0,1.0,-2.490168333053589,1.0453665256500244,1.444801926612854,0.4813821613788605,0.0,0.0,1.0,260.1138000488281,264.0,123.7260284423828,-29650.5390625,1981.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567138671875,310.88818359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7066001296043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007171093020588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.27935791015625,297.1499938964844,293.1499938964844,0.606400728225708,-9511.2060546875,304.2015075683594,0.881649911403656,0.6528765559196472,0.593005359172821,293.2831115722656,297.1499938964844,293.1499938964844,0.1903705447912216,-4036.88720703125,304.1776733398437,0.6522808074951172,0.2563081681728363,0.2521447539329529,293.1654968261719,297.1499938964844,293.1499938964844,0.4545654058456421,-5921.2978515625,304.17535400390625,0.8209624290466309,0.5216765403747559,0.3699102699756622,293.1708068847656,297.1499938964844,293.1499938964844,0.5654940605163574,-9500.1201171875,304.1817932128906,0.8664928078651428,0.620233952999115,0.593195378780365,293.20965576171875,297.1499938964844,293.1499938964844,0.0183562524616718,-4208.3564453125,304.02459716796875,0.3344956338405609,0.050000000745058,0.2660481631755829,290.9275207519531,291.1499938964844,258.6982116699219,257.3249816894531,279.1761779785156,293.98583984375,290.931884765625,1.0,0.5748027563095093,0.6222431063652039,0.6222431063652039,1.0,1.0,-2.490168333053589,1.0453665256500244,1.444801926612854,0.4813821613788605,0.0,0.0,1.0,260.1138000488281,264.0,123.7260284423828,-29650.5390625,1981.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567138671875,310.88818359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7066001296043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007171093020588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2872314453125,297.1499938964844,293.1499938964844,0.5959001779556274,-9382.9345703125,304.2018127441406,0.8772469758987427,0.6480057239532471,0.5888386368751526,293.29034423828125,297.1499938964844,293.1499938964844,0.1847607791423797,-3940.49169921875,304.17779541015625,0.6468425393104553,0.2514667510986328,0.2477422058582306,293.1712646484375,297.1499938964844,293.1499938964844,0.4493273496627807,-5867.27880859375,304.1756286621094,0.8183144927024841,0.5201112627983093,0.3689419329166412,293.1770324707031,297.1499938964844,293.1499938964844,0.5589430332183838,-9414.0703125,304.1820983886719,0.863547146320343,0.618442177772522,0.5916776657104492,293.2177429199219,297.1499938964844,293.1499938964844,0.0180890318006277,-4176.50537109375,303.9814453125,0.3334177136421203,0.050000000745058,0.2666850984096527,291.01422119140625,291.1499938964844,258.744873046875,257.3661804199219,279.1777648925781,293.9981994628906,291.018310546875,1.0,0.5752491354942322,0.6251010894775391,0.6251010894775391,1.0,1.0,-2.477651357650757,1.0418792963027954,1.435772180557251,0.4803614318370819,0.0,0.0,1.0,263.08935546875,267.0,120.6243133544922,-29706.287109375,1974.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9333801269531,311.0575561523437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.70636385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168695447035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2872314453125,297.1499938964844,293.1499938964844,0.5959001779556274,-9382.9345703125,304.2018127441406,0.8772469758987427,0.6480057239532471,0.5888386368751526,293.29034423828125,297.1499938964844,293.1499938964844,0.1847607791423797,-3940.49169921875,304.17779541015625,0.6468425393104553,0.2514667510986328,0.2477422058582306,293.1712646484375,297.1499938964844,293.1499938964844,0.4493273496627807,-5867.27880859375,304.1756286621094,0.8183144927024841,0.5201112627983093,0.3689419329166412,293.1770324707031,297.1499938964844,293.1499938964844,0.5589430332183838,-9414.0703125,304.1820983886719,0.863547146320343,0.618442177772522,0.5916776657104492,293.2177429199219,297.1499938964844,293.1499938964844,0.0180890318006277,-4176.50537109375,303.9814453125,0.3334177136421203,0.050000000745058,0.2666850984096527,291.01422119140625,291.1499938964844,258.744873046875,257.3661804199219,279.1777648925781,293.9981994628906,291.018310546875,1.0,0.5752491354942322,0.6251010894775391,0.6251010894775391,1.0,1.0,-2.477651357650757,1.0418792963027954,1.435772180557251,0.4803614318370819,0.0,0.0,1.0,263.08935546875,267.0,120.6243133544922,-29706.287109375,1974.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9333801269531,311.0575561523437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.70636385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007168695447035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2909851074219,297.1499938964844,293.1499938964844,0.5907613039016724,-9320.0712890625,304.2017517089844,0.8750340938568115,0.6455273032188416,0.5867155194282532,293.2938232421875,297.1499938964844,293.1499938964844,0.1819931268692016,-3892.746337890625,304.1777648925781,0.6441211700439453,0.2490061074495315,0.2455030977725982,293.1740417480469,297.1499938964844,293.1499938964844,0.4467822015285492,-5841.0361328125,304.17559814453125,0.816967785358429,0.5192986726760864,0.3684368431568146,293.1800231933594,297.1499938964844,293.1499938964844,0.5557602047920227,-9372.283203125,304.1820373535156,0.8620660305023193,0.6175133585929871,0.5908876061439514,293.2217712402344,297.1499938964844,293.1499938964844,0.017959052696824,-4161.1083984375,303.95904541015625,0.3328813016414642,0.050000000745058,0.267007976770401,291.0551147460937,291.1499938964844,258.7681884765625,257.3868713378906,279.1784973144531,294.0046081542969,291.0590515136719,1.0,0.5754685997962952,0.6265813112258911,0.6265813112258911,1.0,1.0,-2.471242427825928,1.0400807857513428,1.431161642074585,0.4798282980918884,0.0,0.0,1.0,264.5966796875,267.0,117.232666015625,-29723.771484375,1971.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01092529296875,311.1328125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7108966112136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007214696961455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.2946472167969,297.1499938964844,293.1499938964844,0.5855118632316589,-9255.521484375,304.2018737792969,0.8728206157684326,0.6430230736732483,0.5845701098442078,293.29718017578125,297.1499938964844,293.1499938964844,0.179190531373024,-3844.179931640625,304.1778259277344,0.6414031386375427,0.246521845459938,0.2432415932416916,293.1767272949219,297.1499938964844,293.1499938964844,0.4441408812999725,-5813.6640625,304.1757507324219,0.815609335899353,0.5184677839279175,0.3679195940494537,293.18292236328125,297.1499938964844,293.1499938964844,0.5524621605873108,-9328.732421875,304.1822204589844,0.8605849742889404,0.6165642738342285,0.5900794863700867,293.22576904296875,297.1499938964844,293.1499938964844,0.0178238302469253,-4144.7958984375,303.936279296875,0.3323485851287842,0.050000000745058,0.2673326730728149,291.0980834960937,291.1499938964844,258.7914428710937,257.40753173828125,279.1791687011719,294.0110778808594,291.1026916503906,1.0,0.5756836533546448,0.6280910968780518,0.6280910968780518,1.0,1.0,-2.4647457599639893,1.038246512413025,1.4264991283416748,0.4792788624763489,0.0,0.0,1.0,266.1113586425781,270.0,120.58519744873048,-29766.232421875,1968.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1190490722656,311.2354431152344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7111054062843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007216815720312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3016967773437,297.1499938964844,293.1499938964844,0.574764609336853,-9122.66796875,304.2024841308594,0.8683918714523315,0.6379282474517822,0.580203115940094,293.3036499023437,297.1499938964844,293.1499938964844,0.1735181212425232,-3745.2900390625,304.1780090332031,0.6359706521034241,0.2414811700582504,0.238650232553482,293.181884765625,297.1499938964844,293.1499938964844,0.4386353194713592,-5756.36181640625,304.17633056640625,0.8128493428230286,0.5167431235313416,0.3668429553508758,293.1885070800781,297.1499938964844,293.1499938964844,0.5455958247184753,-9237.6171875,304.18292236328125,0.8576209545135498,0.6145949959754944,0.5883989930152893,293.233642578125,297.1499938964844,293.1499938964844,0.017542390152812,-4110.140625,303.8896179199219,0.3312951028347015,0.050000000745058,0.2679868042469024,291.1895751953125,291.1499938964844,258.83770751953125,257.44879150390625,279.180419921875,294.0242614746094,291.1939392089844,1.0,0.5760948657989502,0.6311953067779541,0.6311953067779541,1.0,1.0,-2.451456546783448,1.034449577331543,1.4170069694519043,0.4781191051006317,0.0,0.0,0.9924293756484984,269.158447265625,273.0,124.3351593017578,-29827.84375,1961.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3150329589844,311.4222106933594,278.1499938964844,0.0,18000.0,315.7099914550781,32583.359375,36000.0,0.0,0.0,0.711106538772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312932252883911,1.831320881843567,-2.7733623937820084e-05,0.0,0.0007216827361844,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3016967773437,297.1499938964844,293.1499938964844,0.574764609336853,-9122.66796875,304.2024841308594,0.8683918714523315,0.6379282474517822,0.580203115940094,293.3036499023437,297.1499938964844,293.1499938964844,0.1735181212425232,-3745.2900390625,304.1780090332031,0.6359706521034241,0.2414811700582504,0.238650232553482,293.181884765625,297.1499938964844,293.1499938964844,0.4386353194713592,-5756.36181640625,304.17633056640625,0.8128493428230286,0.5167431235313416,0.3668429553508758,293.1885070800781,297.1499938964844,293.1499938964844,0.5455958247184753,-9237.6171875,304.18292236328125,0.8576209545135498,0.6145949959754944,0.5883989930152893,293.233642578125,297.1499938964844,293.1499938964844,0.017542390152812,-4110.140625,303.8896179199219,0.3312951028347015,0.050000000745058,0.2679868042469024,291.1895751953125,291.1499938964844,258.83770751953125,257.44879150390625,279.180419921875,294.0242614746094,291.1939392089844,1.0,0.5760948657989502,0.6311953067779541,0.6311953067779541,1.0,1.0,-2.451456546783448,1.034449577331543,1.4170069694519043,0.4781191051006317,0.0,0.0,0.9924293756484984,269.158447265625,273.0,124.3351593017578,-29827.84375,1961.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3150329589844,311.4222106933594,278.1499938964844,0.0,18000.0,315.7099914550781,32583.359375,36000.0,0.0,0.0,0.711106538772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312932252883911,1.831320881843567,-2.7733623937820084e-05,0.0,0.0007216827361844,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.30828857421875,297.1499938964844,293.1499938964844,0.5643647313117981,-8993.9130859375,304.2023010253906,0.8639818429946899,0.6327453851699829,0.5757517218589783,293.30975341796875,297.1499938964844,293.1499938964844,0.1679697930812835,-3648.027587890625,304.17791748046875,0.6305271983146667,0.2363508194684982,0.2339726835489273,293.1867370605469,297.1499938964844,293.1499938964844,0.4333536624908447,-5701.431640625,304.17633056640625,0.8100343346595764,0.5149487853050232,0.3657156229019165,293.1937866210937,297.1499938964844,293.1499938964844,0.5390053391456604,-9150.26953125,304.18292236328125,0.8546680212020874,0.6125471591949463,0.5866410732269287,293.24139404296875,297.1499938964844,293.1499938964844,0.0172728039324283,-4077.08544921875,303.8412170410156,0.3302617967128753,0.050000000745058,0.2686444222927093,291.2739562988281,291.1499938964844,258.8833312988281,257.4897155761719,279.1815185546875,294.0376892089844,291.2779541015625,1.0,0.576477587223053,0.6344031691551208,0.6344031691551208,1.0,1.0,-2.437812805175781,1.030487298965454,1.4073253870010376,0.4768781065940857,0.0,0.0,0.9701693058013916,272.2156066894531,276.0,118.21588897705078,-29854.517578125,1953.7991943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48590087890625,311.5831298828125,278.1499938964844,0.0,18000.0,316.19000244140625,33388.125,36000.0,0.0,0.0,0.715427577495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282463550567627,1.828274130821228,-2.784791286103428e-05,0.0,0.00072606804315,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.30828857421875,297.1499938964844,293.1499938964844,0.5643647313117981,-8993.9130859375,304.2023010253906,0.8639818429946899,0.6327453851699829,0.5757517218589783,293.30975341796875,297.1499938964844,293.1499938964844,0.1679697930812835,-3648.027587890625,304.17791748046875,0.6305271983146667,0.2363508194684982,0.2339726835489273,293.1867370605469,297.1499938964844,293.1499938964844,0.4333536624908447,-5701.431640625,304.17633056640625,0.8100343346595764,0.5149487853050232,0.3657156229019165,293.1937866210937,297.1499938964844,293.1499938964844,0.5390053391456604,-9150.26953125,304.18292236328125,0.8546680212020874,0.6125471591949463,0.5866410732269287,293.24139404296875,297.1499938964844,293.1499938964844,0.0172728039324283,-4077.08544921875,303.8412170410156,0.3302617967128753,0.050000000745058,0.2686444222927093,291.2739562988281,291.1499938964844,258.8833312988281,257.4897155761719,279.1815185546875,294.0376892089844,291.2779541015625,1.0,0.576477587223053,0.6344031691551208,0.6344031691551208,1.0,1.0,-2.437812805175781,1.030487298965454,1.4073253870010376,0.4768781065940857,0.0,0.0,0.9701693058013916,272.2156066894531,276.0,118.21588897705078,-29854.517578125,1953.7991943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48590087890625,311.5831298828125,278.1499938964844,0.0,18000.0,316.19000244140625,33388.125,36000.0,0.0,0.0,0.715427577495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8282463550567627,1.828274130821228,-2.784791286103428e-05,0.0,0.00072606804315,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.31451416015625,297.1499938964844,293.1499938964844,0.5538058876991272,-8862.2255859375,304.2024841308594,0.8596044778823853,0.6274786591529846,0.5712273120880127,293.3155212402344,297.1499938964844,293.1499938964844,0.1623841375112533,-3549.308349609375,304.17791748046875,0.6250220537185669,0.23113614320755,0.2292144000530243,293.1913146972656,297.1499938964844,293.1499938964844,0.4278936386108398,-5644.29443359375,304.1766662597656,0.8071600794792175,0.5130889415740967,0.3645438253879547,293.19879150390625,297.1499938964844,293.1499938964844,0.5322023034095764,-9059.482421875,304.18328857421875,0.851736307144165,0.6104258298873901,0.5848158001899719,293.2489318847656,297.1499938964844,293.1499938964844,0.0169941205531358,-4042.047607421875,303.79150390625,0.3292507231235504,0.050000000745058,0.2693037688732147,291.3622436523437,291.1499938964844,258.9281005859375,257.53009033203125,279.1824951171875,294.0513000488281,291.3667297363281,1.0,0.5768313407897949,0.6377044320106506,0.6377044320106506,1.0,1.0,-2.4238524436950684,1.0263644456863403,1.3974878787994385,0.4755567908287048,0.0,0.0,0.9360987544059752,275.27508544921875,279.0,122.90251159667967,-29909.767578125,1945.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.709716796875,311.7872619628906,278.1499938964844,0.0,18000.0,316.19000244140625,34925.8984375,36000.0,0.0,0.0,0.7155526876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223938941955569,1.8224220275878904,-2.8065940568922088e-05,0.0,0.0007261949940584,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.31451416015625,297.1499938964844,293.1499938964844,0.5538058876991272,-8862.2255859375,304.2024841308594,0.8596044778823853,0.6274786591529846,0.5712273120880127,293.3155212402344,297.1499938964844,293.1499938964844,0.1623841375112533,-3549.308349609375,304.17791748046875,0.6250220537185669,0.23113614320755,0.2292144000530243,293.1913146972656,297.1499938964844,293.1499938964844,0.4278936386108398,-5644.29443359375,304.1766662597656,0.8071600794792175,0.5130889415740967,0.3645438253879547,293.19879150390625,297.1499938964844,293.1499938964844,0.5322023034095764,-9059.482421875,304.18328857421875,0.851736307144165,0.6104258298873901,0.5848158001899719,293.2489318847656,297.1499938964844,293.1499938964844,0.0169941205531358,-4042.047607421875,303.79150390625,0.3292507231235504,0.050000000745058,0.2693037688732147,291.3622436523437,291.1499938964844,258.9281005859375,257.53009033203125,279.1824951171875,294.0513000488281,291.3667297363281,1.0,0.5768313407897949,0.6377044320106506,0.6377044320106506,1.0,1.0,-2.4238524436950684,1.0263644456863403,1.3974878787994385,0.4755567908287048,0.0,0.0,0.9360987544059752,275.27508544921875,279.0,122.90251159667967,-29909.767578125,1945.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.709716796875,311.7872619628906,278.1499938964844,0.0,18000.0,316.19000244140625,34925.8984375,36000.0,0.0,0.0,0.7155526876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223938941955569,1.8224220275878904,-2.8065940568922088e-05,0.0,0.0007261949940584,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3203125,297.1499938964844,293.1499938964844,0.5440808534622192,-8741.3759765625,304.2010498046875,0.8552612066268921,0.6221340894699097,0.566628634929657,293.32098388671875,297.1499938964844,293.1499938964844,0.1570704877376556,-3455.07080078125,304.17742919921875,0.6193533539772034,0.2258368581533432,0.2243776619434356,293.1956481933594,297.1499938964844,293.1499938964844,0.4230431616306305,-5593.9228515625,304.1757507324219,0.804218590259552,0.5111671090126038,0.3633260428905487,293.2034912109375,297.1499938964844,293.1499938964844,0.5261455774307251,-8979.390625,304.18212890625,0.8488243818283081,0.6082344651222229,0.5829200148582458,293.2562866210937,297.1499938964844,293.1499938964844,0.0167455729097127,-4011.867431640625,303.7398681640625,0.328261524438858,0.050000000745058,0.2699645459651947,291.4343566894531,291.1499938964844,258.9717712402344,257.56964111328125,279.18341064453125,294.0650634765625,291.43572998046875,1.0,0.5771552324295044,0.6410915851593018,0.6410915851593018,1.0,1.0,-2.4095702171325684,1.0220685005187988,1.387501835823059,0.4741474688053131,0.0,0.0,0.892655611038208,278.3355712890625,267.0,93.07318878173828,-29819.765625,1937.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9227294921875,311.93231201171875,278.1499938964844,0.0,18000.0,316.19000244140625,36588.4296875,36000.0,0.0,0.0,0.7149219512939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7855217456817627,1.7855494022369385,-2.763408883765805e-05,0.0,0.000725554942619,0.0,0.0,654.0484619140625,0.0,0.0,0.0,0.9833092093467712,4.0,0.0,1.0
463440,293.3203125,297.1499938964844,293.1499938964844,0.5440808534622192,-8741.3759765625,304.2010498046875,0.8552612066268921,0.6221340894699097,0.566628634929657,293.32098388671875,297.1499938964844,293.1499938964844,0.1570704877376556,-3455.07080078125,304.17742919921875,0.6193533539772034,0.2258368581533432,0.2243776619434356,293.1956481933594,297.1499938964844,293.1499938964844,0.4230431616306305,-5593.9228515625,304.1757507324219,0.804218590259552,0.5111671090126038,0.3633260428905487,293.2034912109375,297.1499938964844,293.1499938964844,0.5261455774307251,-8979.390625,304.18212890625,0.8488243818283081,0.6082344651222229,0.5829200148582458,293.2562866210937,297.1499938964844,293.1499938964844,0.0167455729097127,-4011.867431640625,303.7398681640625,0.328261524438858,0.050000000745058,0.2699645459651947,291.4343566894531,291.1499938964844,258.9717712402344,257.56964111328125,279.18341064453125,294.0650634765625,291.43572998046875,1.0,0.5771552324295044,0.6410915851593018,0.6410915851593018,1.0,1.0,-2.4095702171325684,1.0220685005187988,1.387501835823059,0.4741474688053131,0.0,0.0,0.892655611038208,278.3355712890625,267.0,93.07318878173828,-29819.765625,1937.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9227294921875,311.93231201171875,278.1499938964844,0.0,18000.0,316.19000244140625,36588.4296875,36000.0,0.0,0.0,0.7149219512939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7855217456817627,1.7855494022369385,-2.763408883765805e-05,0.0,0.000725554942619,0.0,0.0,654.0484619140625,0.0,0.0,0.0,0.9833092093467712,4.0,0.0,1.0
463500,293.3230285644531,297.1499938964844,293.1499938964844,0.5404356122016907,-8697.2666015625,304.1983947753906,0.8544981479644775,0.6194389462471008,0.5642151236534119,293.3236999511719,297.1499938964844,293.1499938964844,0.154711365699768,-3413.521728515625,304.1767272949219,0.6173591017723083,0.2231344729661941,0.2218205779790878,293.1975402832031,297.1499938964844,293.1499938964844,0.4215579628944397,-5579.2216796875,304.1737670898437,0.8041184544563293,0.5102125406265259,0.3626390397548675,293.2055969238281,297.1499938964844,293.1499938964844,0.5242899656295776,-8956.1884765625,304.1796569824219,0.8487476706504822,0.6071456670761108,0.5818659067153931,293.2598571777344,297.1499938964844,293.1499938964844,0.0166190788149833,-3998.5400390625,303.7127380371094,0.3284661769866943,0.050000000745058,0.2698274552822113,291.4422912597656,291.1499938964844,258.9931030273437,257.58905029296875,279.18414306640625,294.072021484375,291.4425354003906,1.0,0.5754393339157104,0.642851710319519,0.642851710319519,1.0,1.0,-2.4013447761535645,1.01942241191864,1.3819223642349243,0.4732182025909424,0.0,0.0,0.8723213076591492,277.33795166015625,267.0,58.02060317993164,-29686.818359375,1921.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0492248535156,311.9864196777344,278.1499938964844,0.0,18000.0,315.7099914550781,36842.56640625,36000.0,0.0,0.0,0.7092680335044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7457855939865112,1.7458124160766602,-2.6839463316719048e-05,0.0,0.0007198168896138,0.0,0.0,618.0186157226562,0.0,0.0,0.0,0.964567005634308,4.0,0.0,1.0
463560,293.32568359375,297.1499938964844,293.1499938964844,0.5373064875602722,-8659.8837890625,304.1952819824219,0.854495644569397,0.6167293787002563,0.5617353916168213,293.3265075683594,297.1499938964844,293.1499938964844,0.1524421870708465,-3373.638916015625,304.1759948730469,0.6158053874969482,0.2203855812549591,0.2191663533449173,293.1992492675781,297.1499938964844,293.1499938964844,0.4204905033111572,-5569.09326171875,304.17138671875,0.8047853112220764,0.5092782378196716,0.3619246780872345,293.2074584960937,297.1499938964844,293.1499938964844,0.5229599475860596,-8940.3564453125,304.1766662597656,0.849435031414032,0.606076717376709,0.5807747840881348,293.26324462890625,297.1499938964844,293.1499938964844,0.0164854116737842,-3985.084716796875,303.6850891113281,0.3290562629699707,0.050000000745058,0.2694348096847534,291.43853759765625,291.1499938964844,259.0140686035156,257.6081848144531,279.1848449707031,294.078857421875,291.43731689453125,1.0,0.5730364918708801,0.6446470618247986,0.6446470618247986,1.0,1.0,-2.3925371170043945,1.0165098905563354,1.3760271072387695,0.4721375107765198,0.0,0.0,0.8533760905265808,274.957763671875,255.0,22.55909538269043,-29509.923828125,1898.8118896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1582946777344,312.0154724121094,278.1499938964844,0.0,18000.0,315.7099914550781,36964.46875,36000.0,0.0,0.0,0.7073912620544434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7018176317214966,1.7018436193466189,-2.5946541427401822e-05,0.0,0.0007179122185334,0.0,0.0,579.3076171875,0.0,0.0,0.0,0.9438734650611876,4.0,0.0,1.0
463620,293.3303527832031,297.1499938964844,293.1499938964844,0.5320057272911072,-8596.9990234375,304.1890563964844,0.8559109568595886,0.6113325953483582,0.5566873550415039,293.33184814453125,297.1499938964844,293.1499938964844,0.1480373293161392,-3296.142333984375,304.1746826171875,0.6134759783744812,0.2148264944553375,0.2136770784854889,293.2020874023437,297.1499938964844,293.1499938964844,0.4191164672374725,-5556.85986328125,304.16656494140625,0.8075366020202637,0.507453978061676,0.3604611754417419,293.2106018066406,297.1499938964844,293.1499938964844,0.5212679505348206,-8921.6689453125,304.170654296875,0.8522512912750244,0.6039814352989197,0.5785443186759949,293.2695007324219,297.1499938964844,293.1499938964844,0.0162056274712085,-3957.590087890625,303.6285400390625,0.3309710323810577,0.050000000745058,0.2681974768638611,291.4103088378906,291.1499938964844,259.0547180175781,257.6454467773437,279.18603515625,294.09197998046875,291.4085998535156,1.0,0.5667062401771545,0.6483140587806702,0.6483140587806702,1.0,1.0,-2.373955011367798,1.0102137327194214,1.363741159439087,0.4697276651859283,0.0,0.0,0.8204635977745056,267.75750732421875,243.0,-22.39325714111328,-29162.21875,1842.9368896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4252319335937,312.10577392578125,278.1499938964844,0.0,18000.0,315.7099914550781,36988.796875,36000.0,0.0,0.0,0.702412486076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6129361391067505,1.6129603385925293,-2.41629641095642e-05,0.0,0.0007128593861125,0.0,0.0,505.7114868164063,0.0,0.0,0.0,0.9023257493972778,4.0,0.0,1.0
463680,293.3303527832031,297.1499938964844,293.1499938964844,0.5320057272911072,-8596.9990234375,304.1890563964844,0.8559109568595886,0.6113325953483582,0.5566873550415039,293.33184814453125,297.1499938964844,293.1499938964844,0.1480373293161392,-3296.142333984375,304.1746826171875,0.6134759783744812,0.2148264944553375,0.2136770784854889,293.2020874023437,297.1499938964844,293.1499938964844,0.4191164672374725,-5556.85986328125,304.16656494140625,0.8075366020202637,0.507453978061676,0.3604611754417419,293.2106018066406,297.1499938964844,293.1499938964844,0.5212679505348206,-8921.6689453125,304.170654296875,0.8522512912750244,0.6039814352989197,0.5785443186759949,293.2695007324219,297.1499938964844,293.1499938964844,0.0162056274712085,-3957.590087890625,303.6285400390625,0.3309710323810577,0.050000000745058,0.2681974768638611,291.4103088378906,291.1499938964844,259.0547180175781,257.6454467773437,279.18603515625,294.09197998046875,291.4085998535156,1.0,0.5667062401771545,0.6483140587806702,0.6483140587806702,1.0,1.0,-2.373955011367798,1.0102137327194214,1.363741159439087,0.4697276651859283,0.0,0.0,0.8204635977745056,267.75750732421875,243.0,-22.39325714111328,-29162.21875,1842.9368896484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4252319335937,312.10577392578125,278.1499938964844,0.0,18000.0,315.7099914550781,36988.796875,36000.0,0.0,0.0,0.702412486076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6129361391067505,1.6129603385925293,-2.41629641095642e-05,0.0,0.0007128593861125,0.0,0.0,505.7114868164063,0.0,0.0,0.0,0.9023257493972778,4.0,0.0,1.0
463740,293.3343200683594,297.1499938964844,293.1499938964844,0.5270056128501892,-8536.771484375,304.1844177246094,0.8586537837982178,0.6059557199478149,0.5515859723091125,293.3366394042969,297.1499938964844,293.1499938964844,0.1436112076044082,-3217.713134765625,304.1738586425781,0.6118745803833008,0.2092493921518325,0.2080772072076797,293.2044982910156,297.1499938964844,293.1499938964844,0.4179427325725555,-5546.23779296875,304.1630554199219,0.8114944696426392,0.505642831325531,0.3589576780796051,293.2133178710937,297.1499938964844,293.1499938964844,0.5198630094528198,-8905.83984375,304.1661376953125,0.8564231991767883,0.6018922924995422,0.5762542486190796,293.2751770019531,297.1499938964844,293.1499938964844,0.0158967841416597,-3925.719970703125,303.5710754394531,0.3336003124713897,0.050000000745058,0.2665866315364837,291.3778076171875,291.1499938964844,259.093505859375,257.68121337890625,279.1868591308594,294.10418701171875,291.37603759765625,1.0,0.5590634346008301,0.6520459651947021,0.6520459651947021,1.0,1.0,-2.354607343673706,1.0035046339035034,1.3511028289794922,0.4670943021774292,0.0,0.0,0.7922576069831848,258.54541015625,231.0,-38.882789611816406,-28829.67578125,1778.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7333984375,312.2267150878906,278.1499938964844,0.0,18000.0,315.2300109863281,36927.0390625,36000.0,0.0,0.0,0.6910574436187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528268575668335,1.52829110622406,-2.2533968149218708e-05,0.0,0.0007013354334048,0.0,0.0,441.8327026367188,0.0,0.0,0.0,0.8631203174591064,4.0,0.0,1.0
463800,293.3343200683594,297.1499938964844,293.1499938964844,0.5270056128501892,-8536.771484375,304.1844177246094,0.8586537837982178,0.6059557199478149,0.5515859723091125,293.3366394042969,297.1499938964844,293.1499938964844,0.1436112076044082,-3217.713134765625,304.1738586425781,0.6118745803833008,0.2092493921518325,0.2080772072076797,293.2044982910156,297.1499938964844,293.1499938964844,0.4179427325725555,-5546.23779296875,304.1630554199219,0.8114944696426392,0.505642831325531,0.3589576780796051,293.2133178710937,297.1499938964844,293.1499938964844,0.5198630094528198,-8905.83984375,304.1661376953125,0.8564231991767883,0.6018922924995422,0.5762542486190796,293.2751770019531,297.1499938964844,293.1499938964844,0.0158967841416597,-3925.719970703125,303.5710754394531,0.3336003124713897,0.050000000745058,0.2665866315364837,291.3778076171875,291.1499938964844,259.093505859375,257.68121337890625,279.1868591308594,294.10418701171875,291.37603759765625,1.0,0.5590634346008301,0.6520459651947021,0.6520459651947021,1.0,1.0,-2.354607343673706,1.0035046339035034,1.3511028289794922,0.4670943021774292,0.0,0.0,0.7922576069831848,258.54541015625,231.0,-38.882789611816406,-28829.67578125,1778.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7333984375,312.2267150878906,278.1499938964844,0.0,18000.0,315.2300109863281,36927.0390625,36000.0,0.0,0.0,0.6910574436187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528268575668335,1.52829110622406,-2.2533968149218708e-05,0.0,0.0007013354334048,0.0,0.0,441.8327026367188,0.0,0.0,0.0,0.8631203174591064,4.0,0.0,1.0
