time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463860,293.3377685546875,297.1499938964844,293.1499938964844,0.5224967002868652,-8482.224609375,304.18048095703125,0.8623250722885132,0.6005889773368835,0.5464522242546082,293.3408203125,297.1499938964844,293.1499938964844,0.1392712295055389,-3140.424560546875,304.1731262207031,0.6107545495033264,0.2036724835634231,0.2024316042661667,293.2066955566406,297.1499938964844,293.1499938964844,0.4171212315559387,-5539.1318359375,304.1600646972656,0.8161985278129578,0.5038195848464966,0.3574161529541015,293.2158203125,297.1499938964844,293.1499938964844,0.5189195871353149,-8895.7783203125,304.162353515625,0.8615628480911255,0.5997813940048218,0.5739041566848755,293.28033447265625,297.1499938964844,293.1499938964844,0.0155855594202876,-3893.40771484375,303.5122985839844,0.3367677330970764,0.050000000745058,0.2647708654403686,291.3363037109375,291.1499938964844,259.130126953125,257.7152099609375,279.1874084472656,294.1156616210937,291.3340759277344,1.0,0.5506251454353333,0.6558173298835754,0.6558173298835754,1.0,1.0,-2.334802389144897,0.9965078234672546,1.338294506072998,0.4642993807792663,0.0,0.0,0.7700682878494263,248.23175048828125,219.0,-53.293365478515625,-28468.701171875,1710.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97900390625,312.30029296875,278.1499938964844,0.0,18000.0,315.2300109863281,36782.546875,36000.0,0.0,0.0,0.6820931434631348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4537369012832642,1.4537580013275146,-2.115165807481389e-05,0.0,0.0006922378088347,0.0,0.0,390.3320617675781,0.0,0.0,0.0,0.8290669918060303,4.0,0.0,1.0
463920,293.3377685546875,297.1499938964844,293.1499938964844,0.5224967002868652,-8482.224609375,304.18048095703125,0.8623250722885132,0.6005889773368835,0.5464522242546082,293.3408203125,297.1499938964844,293.1499938964844,0.1392712295055389,-3140.424560546875,304.1731262207031,0.6107545495033264,0.2036724835634231,0.2024316042661667,293.2066955566406,297.1499938964844,293.1499938964844,0.4171212315559387,-5539.1318359375,304.1600646972656,0.8161985278129578,0.5038195848464966,0.3574161529541015,293.2158203125,297.1499938964844,293.1499938964844,0.5189195871353149,-8895.7783203125,304.162353515625,0.8615628480911255,0.5997813940048218,0.5739041566848755,293.28033447265625,297.1499938964844,293.1499938964844,0.0155855594202876,-3893.40771484375,303.5122985839844,0.3367677330970764,0.050000000745058,0.2647708654403686,291.3363037109375,291.1499938964844,259.130126953125,257.7152099609375,279.1874084472656,294.1156616210937,291.3340759277344,1.0,0.5506251454353333,0.6558173298835754,0.6558173298835754,1.0,1.0,-2.334802389144897,0.9965078234672546,1.338294506072998,0.4642993807792663,0.0,0.0,0.7700682878494263,248.23175048828125,219.0,-53.293365478515625,-28468.701171875,1710.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97900390625,312.30029296875,278.1499938964844,0.0,18000.0,315.2300109863281,36782.546875,36000.0,0.0,0.0,0.6820931434631348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4537369012832642,1.4537580013275146,-2.115165807481389e-05,0.0,0.0006922378088347,0.0,0.0,390.3320617675781,0.0,0.0,0.0,0.8290669918060303,4.0,0.0,1.0
463980,293.3407897949219,297.1499938964844,293.1499938964844,0.5177855491638184,-8423.9453125,304.17822265625,0.8667312264442444,0.5952185392379761,0.5412977337837219,293.344482421875,297.1499938964844,293.1499938964844,0.1348432302474975,-3060.805908203125,304.1728210449219,0.609976053237915,0.1980929225683212,0.1967605501413345,293.2087097167969,297.1499938964844,293.1499938964844,0.4160948693752289,-5529.31884765625,304.158447265625,0.821455180644989,0.5019717812538147,0.3558432161808014,293.2182006835937,297.1499938964844,293.1499938964844,0.5177481174468994,-8881.5712890625,304.16021728515625,0.8674867153167725,0.5976340770721436,0.5715011358261108,293.28515625,297.1499938964844,293.1499938964844,0.0152580784633755,-3857.341552734375,303.4527282714844,0.3403941392898559,0.050000000745058,0.2628427147865295,291.3005676269531,291.1499938964844,259.1643371582031,257.74725341796875,279.187744140625,294.1266174316406,291.2987976074219,1.0,0.541672945022583,0.6596115827560425,0.6596115827560425,1.0,1.0,-2.314705848693848,0.9892908930778505,1.325415015220642,0.4613777697086334,0.0,0.0,0.7524745464324951,237.31651306152344,207.0,-49.50244903564453,-28149.7109375,1640.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2056884765625,312.3793334960937,278.1499938964844,0.0,18000.0,315.2300109863281,36634.9765625,36000.0,0.0,0.0,0.6723649501800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393546223640442,1.393566370010376,-2.0077584849786945e-05,0.0,0.0006823649164289,0.0,0.0,351.9270324707031,0.0,0.0,0.0,0.8017565011978149,4.0,0.0,1.0
464040,293.3407897949219,297.1499938964844,293.1499938964844,0.5177855491638184,-8423.9453125,304.17822265625,0.8667312264442444,0.5952185392379761,0.5412977337837219,293.344482421875,297.1499938964844,293.1499938964844,0.1348432302474975,-3060.805908203125,304.1728210449219,0.609976053237915,0.1980929225683212,0.1967605501413345,293.2087097167969,297.1499938964844,293.1499938964844,0.4160948693752289,-5529.31884765625,304.158447265625,0.821455180644989,0.5019717812538147,0.3558432161808014,293.2182006835937,297.1499938964844,293.1499938964844,0.5177481174468994,-8881.5712890625,304.16021728515625,0.8674867153167725,0.5976340770721436,0.5715011358261108,293.28515625,297.1499938964844,293.1499938964844,0.0152580784633755,-3857.341552734375,303.4527282714844,0.3403941392898559,0.050000000745058,0.2628427147865295,291.3005676269531,291.1499938964844,259.1643371582031,257.74725341796875,279.187744140625,294.1266174316406,291.2987976074219,1.0,0.541672945022583,0.6596115827560425,0.6596115827560425,1.0,1.0,-2.314705848693848,0.9892908930778505,1.325415015220642,0.4613777697086334,0.0,0.0,0.7524745464324951,237.31651306152344,207.0,-49.50244903564453,-28149.7109375,1640.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2056884765625,312.3793334960937,278.1499938964844,0.0,18000.0,315.2300109863281,36634.9765625,36000.0,0.0,0.0,0.6723649501800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393546223640442,1.393566370010376,-2.0077584849786945e-05,0.0,0.0006823649164289,0.0,0.0,351.9270324707031,0.0,0.0,0.0,0.8017565011978149,4.0,0.0,1.0
464100,293.3421630859375,297.1499938964844,293.1499938964844,0.5153192281723022,-8393.044921875,304.1775817871094,0.8691782355308533,0.5925273299217224,0.538710355758667,293.3461608886719,297.1499938964844,293.1499938964844,0.1325945854187011,-3020.0810546875,304.1727600097656,0.6096867322921753,0.1952999830245971,0.1939171254634857,293.209716796875,297.1499938964844,293.1499938964844,0.4154790043830871,-5523.1708984375,304.1580505371094,0.8242691159248352,0.5010344982147217,0.3550440371036529,293.2193603515625,297.1499938964844,293.1499938964844,0.5170410871505737,-8872.521484375,304.15966796875,0.8707132339477539,0.5965418219566345,0.5702776908874512,293.2874450683594,297.1499938964844,293.1499938964844,0.0150897419080138,-3838.033447265625,303.422607421875,0.3423696756362915,0.050000000745058,0.2618537247180938,291.2854309082031,291.1499938964844,259.18048095703125,257.762451171875,279.1878662109375,294.1319580078125,291.2838439941406,1.0,0.5370540618896484,0.6615137457847595,0.6615137457847595,1.0,1.0,-2.304564476013184,0.985605776309967,1.318958759307861,0.4598725438117981,0.0,0.0,0.7449723482131958,231.72586059570312,207.0,-45.75539779663086,-27997.140625,1604.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3055725097656,312.4139404296875,278.1499938964844,0.0,18000.0,314.75,36573.30078125,36000.0,0.0,0.0,0.662511944770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367525577545166,1.367545247077942,-1.9627359506557696e-05,0.0,0.0006723654223605,0.0,0.0,336.2055053710937,0.0,0.0,0.0,0.7900431156158447,4.0,0.0,1.0
464160,293.343505859375,297.1499938964844,293.1499938964844,0.5129336714744568,-8363.18359375,304.1768798828125,0.871782124042511,0.5898338556289673,0.536117434501648,293.3477478027344,297.1499938964844,293.1499938964844,0.1303660422563552,-2979.611328125,304.17266845703125,0.6094553470611572,0.1925041824579239,0.1910686939954757,293.2106628417969,297.1499938964844,293.1499938964844,0.4149223566055298,-5517.67529296875,304.1575927734375,0.8272082805633545,0.5000891089439392,0.3542370796203613,293.2204895019531,297.1499938964844,293.1499938964844,0.5164079070091248,-8864.5029296875,304.1590576171875,0.8741105198860168,0.5954381823539734,0.5690405368804932,293.2897033691406,297.1499938964844,293.1499938964844,0.0149243734776973,-3819.05078125,303.3921203613281,0.3444528877735138,0.050000000745058,0.2608538866043091,291.26873779296875,291.1499938964844,259.1958923339844,257.7770690917969,279.1879577636719,294.13726806640625,291.2665100097656,1.0,0.5323570370674133,0.6634178161621094,0.6634178161621094,1.0,1.0,-2.2943718433380127,0.9818740487098694,1.3124977350234983,0.458340048789978,0.0,0.0,0.7386914491653442,226.07765197753903,195.0,-48.19427108764648,-27821.998046875,1569.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3578491210937,312.4122314453125,278.1499938964844,0.0,18000.0,314.75,36508.3125,36000.0,0.0,0.0,0.6568224430084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442317247390747,1.344251036643982,-1.9229079043725505e-05,0.0,0.0006665912806056,0.0,0.0,322.5410461425781,0.0,0.0,0.0,0.7796403765678406,4.0,0.0,1.0
464220,293.34588623046875,297.1499938964844,293.1499938964844,0.5081358551979065,-8302.732421875,304.17596435546875,0.8774713277816772,0.5844463109970093,0.530925989151001,293.3506774902344,297.1499938964844,293.1499938964844,0.125894695520401,-2897.905029296875,304.1725769042969,0.6091583967208862,0.1869025528430938,0.1853577196598053,293.2124938964844,297.1499938964844,293.1499938964844,0.41376394033432,-5506.05224609375,304.1570129394531,0.8334967494010925,0.4981789290904999,0.3526056110858917,293.22271728515625,297.1499938964844,293.1499938964844,0.5150912404060364,-8847.478515625,304.15826416015625,0.8814269304275513,0.593204140663147,0.5665348172187805,293.2940368652344,297.1499938964844,293.1499938964844,0.0145945213735103,-3780.288818359375,303.3301086425781,0.3489527106285095,0.050000000745058,0.2588316798210144,291.2354736328125,291.1499938964844,259.2245483398437,257.804443359375,279.18804931640625,294.1478576660156,291.2339172363281,1.0,0.5227594375610352,0.6672266721725464,0.6672266721725464,1.0,1.0,-2.273876905441284,0.974290370941162,1.2995866537094116,0.4552039504051208,0.0,0.0,0.7296801209449768,214.6635589599609,183.0,-44.34270858764648,-27511.29296875,1499.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4203796386719,312.40057373046875,278.1499938964844,0.0,18000.0,314.75,36348.9609375,36000.0,0.0,0.0,0.6456210613250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096989393234253,1.3097176551818848,-1.8636512322700582e-05,0.0,0.0006552233244292,0.0,0.0,302.8597106933594,0.0,0.0,0.0,0.7642466425895691,4.0,0.0,1.0
464280,293.34588623046875,297.1499938964844,293.1499938964844,0.5081358551979065,-8302.732421875,304.17596435546875,0.8774713277816772,0.5844463109970093,0.530925989151001,293.3506774902344,297.1499938964844,293.1499938964844,0.125894695520401,-2897.905029296875,304.1725769042969,0.6091583967208862,0.1869025528430938,0.1853577196598053,293.2124938964844,297.1499938964844,293.1499938964844,0.41376394033432,-5506.05224609375,304.1570129394531,0.8334967494010925,0.4981789290904999,0.3526056110858917,293.22271728515625,297.1499938964844,293.1499938964844,0.5150912404060364,-8847.478515625,304.15826416015625,0.8814269304275513,0.593204140663147,0.5665348172187805,293.2940368652344,297.1499938964844,293.1499938964844,0.0145945213735103,-3780.288818359375,303.3301086425781,0.3489527106285095,0.050000000745058,0.2588316798210144,291.2354736328125,291.1499938964844,259.2245483398437,257.804443359375,279.18804931640625,294.1478576660156,291.2339172363281,1.0,0.5227594375610352,0.6672266721725464,0.6672266721725464,1.0,1.0,-2.273876905441284,0.974290370941162,1.2995866537094116,0.4552039504051208,0.0,0.0,0.7296801209449768,214.6635589599609,183.0,-44.34270858764648,-27511.29296875,1499.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4203796386719,312.40057373046875,278.1499938964844,0.0,18000.0,314.75,36348.9609375,36000.0,0.0,0.0,0.6456210613250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096989393234253,1.3097176551818848,-1.8636512322700582e-05,0.0,0.0006552233244292,0.0,0.0,302.8597106933594,0.0,0.0,0.0,0.7642466425895691,4.0,0.0,1.0
464340,293.3480529785156,297.1499938964844,293.1499938964844,0.502952516078949,-8236.650390625,304.17596435546875,0.8838203549385071,0.5790458917617798,0.525720477104187,293.3533020019531,297.1499938964844,293.1499938964844,0.1213268190622329,-2813.580810546875,304.17266845703125,0.609078049659729,0.1812854409217834,0.1796279698610305,293.2142944335937,297.1499938964844,293.1499938964844,0.4122616052627563,-5490.48876953125,304.1571960449219,0.8403987288475037,0.4962354600429535,0.3509491086006164,293.224853515625,297.1499938964844,293.1499938964844,0.513355016708374,-8824.203125,304.1584167480469,0.88945472240448,0.5909257531166077,0.5639851093292236,293.2982177734375,297.1499938964844,293.1499938964844,0.0142567921429872,-3738.446533203125,303.2673645019531,0.3539208471775055,0.050000000745058,0.2567922174930572,291.2111511230469,291.1499938964844,259.25,257.8291015625,279.1880187988281,294.158447265625,291.2098999023437,1.0,0.512921929359436,0.6710271239280701,0.6710271239280701,1.0,1.0,-2.253239631652832,0.9665451645851136,1.2866942882537842,0.4519729316234588,0.0,0.0,0.7232160568237305,203.16091918945312,171.0,-35.91620635986328,-27218.982421875,1429.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42547607421875,312.3641052246094,278.1499938964844,0.0,18000.0,314.2699890136719,36245.70703125,36000.0,0.0,0.0,0.6300617456436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285233497619629,1.2852517366409302,-1.822764170356095e-05,0.0,0.0006394325755536,0.0,0.0,289.47467041015625,0.0,0.0,0.0,0.7533921003341675,4.0,0.0,1.0
464400,293.3480529785156,297.1499938964844,293.1499938964844,0.502952516078949,-8236.650390625,304.17596435546875,0.8838203549385071,0.5790458917617798,0.525720477104187,293.3533020019531,297.1499938964844,293.1499938964844,0.1213268190622329,-2813.580810546875,304.17266845703125,0.609078049659729,0.1812854409217834,0.1796279698610305,293.2142944335937,297.1499938964844,293.1499938964844,0.4122616052627563,-5490.48876953125,304.1571960449219,0.8403987288475037,0.4962354600429535,0.3509491086006164,293.224853515625,297.1499938964844,293.1499938964844,0.513355016708374,-8824.203125,304.1584167480469,0.88945472240448,0.5909257531166077,0.5639851093292236,293.2982177734375,297.1499938964844,293.1499938964844,0.0142567921429872,-3738.446533203125,303.2673645019531,0.3539208471775055,0.050000000745058,0.2567922174930572,291.2111511230469,291.1499938964844,259.25,257.8291015625,279.1880187988281,294.158447265625,291.2098999023437,1.0,0.512921929359436,0.6710271239280701,0.6710271239280701,1.0,1.0,-2.253239631652832,0.9665451645851136,1.2866942882537842,0.4519729316234588,0.0,0.0,0.7232160568237305,203.16091918945312,171.0,-35.91620635986328,-27218.982421875,1429.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42547607421875,312.3641052246094,278.1499938964844,0.0,18000.0,314.2699890136719,36245.70703125,36000.0,0.0,0.0,0.6300617456436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285233497619629,1.2852517366409302,-1.822764170356095e-05,0.0,0.0006394325755536,0.0,0.0,289.47467041015625,0.0,0.0,0.0,0.7533921003341675,4.0,0.0,1.0
464460,293.34918212890625,297.1499938964844,293.1499938964844,0.4980197846889496,-8173.92529296875,304.1755065917969,0.8909847736358643,0.5737977623939514,0.5205892324447632,293.3548583984375,297.1499938964844,293.1499938964844,0.1168815493583679,-2730.976318359375,304.1725158691406,0.609382152557373,0.1758178770542144,0.1739734262228012,293.2152099609375,297.1499938964844,293.1499938964844,0.4109558165073395,-5477.1669921875,304.1569519042969,0.8481221199035645,0.4944174587726593,0.3493340909481048,293.22613525390625,297.1499938964844,293.1499938964844,0.5118405818939209,-8804.2060546875,304.1581115722656,0.8983381390571594,0.5887651443481445,0.5614826679229736,293.3013610839844,297.1499938964844,293.1499938964844,0.0139376120641827,-3698.294677734375,303.2053527832031,0.359427809715271,0.050000000745058,0.2547344863414764,291.1827087402344,291.1499938964844,259.27301025390625,257.851806640625,279.18756103515625,294.1679992675781,291.18115234375,1.0,0.5028798580169678,0.6747689247131348,0.6747689247131348,1.0,1.0,-2.232866048812866,0.9588136672973632,1.2740522623062134,0.4487120509147644,0.0,0.0,0.7206572890281677,191.57554626464844,159.0,-39.071903228759766,-26902.515625,1360.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3010559082031,312.242431640625,278.1499938964844,0.0,18000.0,314.2699890136719,36119.73046875,36000.0,0.0,0.0,0.6189120411872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711477279663086,1.2711657285690308,-1.7980490156332962e-05,0.0,0.0006281170644797,0.0,0.0,281.79150390625,0.0,0.0,0.0,0.7472270727157593,4.0,0.0,1.0
464520,293.34918212890625,297.1499938964844,293.1499938964844,0.4980197846889496,-8173.92529296875,304.1755065917969,0.8909847736358643,0.5737977623939514,0.5205892324447632,293.3548583984375,297.1499938964844,293.1499938964844,0.1168815493583679,-2730.976318359375,304.1725158691406,0.609382152557373,0.1758178770542144,0.1739734262228012,293.2152099609375,297.1499938964844,293.1499938964844,0.4109558165073395,-5477.1669921875,304.1569519042969,0.8481221199035645,0.4944174587726593,0.3493340909481048,293.22613525390625,297.1499938964844,293.1499938964844,0.5118405818939209,-8804.2060546875,304.1581115722656,0.8983381390571594,0.5887651443481445,0.5614826679229736,293.3013610839844,297.1499938964844,293.1499938964844,0.0139376120641827,-3698.294677734375,303.2053527832031,0.359427809715271,0.050000000745058,0.2547344863414764,291.1827087402344,291.1499938964844,259.27301025390625,257.851806640625,279.18756103515625,294.1679992675781,291.18115234375,1.0,0.5028798580169678,0.6747689247131348,0.6747689247131348,1.0,1.0,-2.232866048812866,0.9588136672973632,1.2740522623062134,0.4487120509147644,0.0,0.0,0.7206572890281677,191.57554626464844,159.0,-39.071903228759766,-26902.515625,1360.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3010559082031,312.242431640625,278.1499938964844,0.0,18000.0,314.2699890136719,36119.73046875,36000.0,0.0,0.0,0.6189120411872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711477279663086,1.2711657285690308,-1.7980490156332962e-05,0.0,0.0006281170644797,0.0,0.0,281.79150390625,0.0,0.0,0.0,0.7472270727157593,4.0,0.0,1.0
464580,293.34918212890625,297.1499938964844,293.1499938964844,0.4930459856986999,-8110.3486328125,304.17529296875,0.8991671204566956,0.5687500834465027,0.515649139881134,293.35516357421875,297.1499938964844,293.1499938964844,0.1125666052103042,-2650.068359375,304.17218017578125,0.6103243827819824,0.1705608069896698,0.1685294955968856,293.2152709960937,297.1499938964844,293.1499938964844,0.4096047580242157,-5463.2412109375,304.1568908691406,0.8569228053092957,0.4927533864974975,0.3478401303291321,293.2265319824219,297.1499938964844,293.1499938964844,0.5102379322052002,-8782.802734375,304.1580810546875,0.9084455966949464,0.5867581963539124,0.5591424703598022,293.3031005859375,297.1499938964844,293.1499938964844,0.0136251719668507,-3657.137939453125,303.1464538574219,0.3655598759651184,0.050000000745058,0.2526561915874481,291.15985107421875,291.1499938964844,259.2945251464844,257.8734741210937,279.1864929199219,294.1749572753906,291.1586608886719,1.0,0.492678165435791,0.6783660054206848,0.6783660054206848,1.0,1.0,-2.21329116821289,0.951313316822052,1.2619777917861938,0.4455179572105407,0.0,0.0,0.7209449410438538,179.91038513183594,147.0,-32.894248962402344,-26628.580078125,1293.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12188720703125,312.1039123535156,278.1499938964844,0.0,18000.0,314.2699890136719,36016.390625,36000.0,0.0,0.0,0.6089247465133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268494725227356,1.2685126066207886,-1.7916205251822248e-05,0.0,0.0006179812480695,0.0,0.0,280.1537170410156,0.0,0.0,0.0,0.7460201978683472,4.0,0.0,1.0
464640,293.34918212890625,297.1499938964844,293.1499938964844,0.4930459856986999,-8110.3486328125,304.17529296875,0.8991671204566956,0.5687500834465027,0.515649139881134,293.35516357421875,297.1499938964844,293.1499938964844,0.1125666052103042,-2650.068359375,304.17218017578125,0.6103243827819824,0.1705608069896698,0.1685294955968856,293.2152709960937,297.1499938964844,293.1499938964844,0.4096047580242157,-5463.2412109375,304.1568908691406,0.8569228053092957,0.4927533864974975,0.3478401303291321,293.2265319824219,297.1499938964844,293.1499938964844,0.5102379322052002,-8782.802734375,304.1580810546875,0.9084455966949464,0.5867581963539124,0.5591424703598022,293.3031005859375,297.1499938964844,293.1499938964844,0.0136251719668507,-3657.137939453125,303.1464538574219,0.3655598759651184,0.050000000745058,0.2526561915874481,291.15985107421875,291.1499938964844,259.2945251464844,257.8734741210937,279.1864929199219,294.1749572753906,291.1586608886719,1.0,0.492678165435791,0.6783660054206848,0.6783660054206848,1.0,1.0,-2.21329116821289,0.951313316822052,1.2619777917861938,0.4455179572105407,0.0,0.0,0.7209449410438538,179.91038513183594,147.0,-32.894248962402344,-26628.580078125,1293.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.12188720703125,312.1039123535156,278.1499938964844,0.0,18000.0,314.2699890136719,36016.390625,36000.0,0.0,0.0,0.6089247465133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268494725227356,1.2685126066207886,-1.7916205251822248e-05,0.0,0.0006179812480695,0.0,0.0,280.1537170410156,0.0,0.0,0.0,0.7460201978683472,4.0,0.0,1.0
464700,293.34893798828125,297.1499938964844,293.1499938964844,0.4905278384685516,-8078.04736328125,304.17529296875,0.9036418199539183,0.5662741661071777,0.5132259130477905,293.3551025390625,297.1499938964844,293.1499938964844,0.1104393750429153,-2609.904296875,304.1720275878906,0.611005961894989,0.1679782122373581,0.16585773229599,293.2151794433594,297.1499938964844,293.1499938964844,0.4088881015777588,-5455.79931640625,304.1569519042969,0.8617432713508606,0.4919450283050537,0.3471141159534454,293.2265930175781,297.1499938964844,293.1499938964844,0.5093796253204346,-8771.2578125,304.1581726074219,0.9142523407936096,0.585777759552002,0.5580003261566162,293.3035888671875,297.1499938964844,293.1499938964844,0.0134714320302009,-3636.251708984375,303.1177978515625,0.3688705265522003,0.050000000745058,0.251615047454834,291.1503601074219,291.1499938964844,259.3047790527344,257.8839416503906,279.18585205078125,294.1775817871094,291.1493225097656,1.0,0.4875178039073944,0.6801095008850098,0.6801095008850098,1.0,1.0,-2.20367693901062,0.9475932717323304,1.2560834884643557,0.4439173638820648,0.0,0.0,0.7218770980834961,174.07460021972656,147.0,-29.52500534057617,-26498.646484375,1261.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0150451660156,312.027099609375,278.1499938964844,0.0,18000.0,313.7900085449219,35976.734375,36000.0,0.0,0.0,0.5995965003967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699401378631592,1.2699580192565918,-1.79295184352668e-05,0.0,0.0006085141794756,0.0,0.0,280.79547119140625,0.0,0.0,0.0,0.7466532588005066,4.0,0.0,1.0
464760,293.3485717773437,297.1499938964844,293.1499938964844,0.4881163835525512,-8047.216796875,304.175048828125,0.9085657000541688,0.5638255476951599,0.5108277201652527,293.3548889160156,297.1499938964844,293.1499938964844,0.1083553433418273,-2570.437255859375,304.1718139648437,0.6118220090866089,0.1654175072908401,0.1632091253995895,293.21502685546875,297.1499938964844,293.1499938964844,0.4082492887973785,-5449.25146484375,304.1568298339844,0.8668648600578308,0.491146832704544,0.3463960886001587,293.2265930175781,297.1499938964844,293.1499938964844,0.5086132287979126,-8761.0830078125,304.1580810546875,0.920541286468506,0.5848067998886108,0.5568683743476868,293.303955078125,297.1499938964844,293.1499938964844,0.0133227407932281,-3616.031494140625,303.0892944335937,0.3723542690277099,0.050000000745058,0.2505739331245422,291.1391906738281,291.1499938964844,259.314697265625,257.8941955566406,279.1851806640625,294.17974853515625,291.1374816894531,1.0,0.4823162257671356,0.681820273399353,0.681820273399353,1.0,1.0,-2.194142341613769,0.9438800811767578,1.2502622604370115,0.4423084557056427,0.0,0.0,0.7236780524253845,168.24269104003906,135.0,-32.40510940551758,-26347.443359375,1228.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8616943359375,311.91461181640625,278.1499938964844,0.0,18000.0,313.7900085449219,35934.6875,36000.0,0.0,0.0,0.5948303937911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2732102870941162,1.2732281684875488,-1.797051118046511e-05,0.0,0.000603677239269,0.0,0.0,282.37628173828125,0.0,0.0,0.0,0.7481244802474976,4.0,0.0,1.0
464820,293.3479919433594,297.1499938964844,293.1499938964844,0.4853277206420898,-8011.58935546875,304.1746826171875,0.9151744246482848,0.5609229207038879,0.5079824924468994,293.35455322265625,297.1499938964844,293.1499938964844,0.1058965772390365,-2523.6875,304.1715393066406,0.6129795908927917,0.1623685956001281,0.1600555777549743,293.2148132324219,297.1499938964844,293.1499938964844,0.4075535535812378,-5442.1669921875,304.1566162109375,0.8734413981437683,0.4902019202709198,0.3455438017845154,293.2265319824219,297.1499938964844,293.1499938964844,0.5077776312828064,-8750.05859375,304.1578369140625,0.9286534190177916,0.5836541056632996,0.5555220246315002,293.30419921875,297.1499938964844,293.1499938964844,0.0131499208509922,-3592.393310546875,303.05523681640625,0.376778095960617,0.050000000745058,0.2493248283863067,291.1236267089844,291.1499938964844,259.32623291015625,257.9062194824219,279.1844482421875,294.181884765625,291.1223449707031,1.0,0.476017564535141,0.6838347315788269,0.6838347315788269,1.0,1.0,-2.182796001434326,0.9394319653511048,1.2433639764785769,0.4403673708438873,0.0,0.0,0.7272798418998718,161.25042724609375,135.0,-32.75040435791016,-26185.837890625,1190.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.66552734375,311.7804870605469,278.1499938964844,0.0,18000.0,313.7900085449219,35857.484375,36000.0,0.0,0.0,0.5896567702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2815407514572144,1.281558871269226,-1.8082288079313003e-05,0.0,0.0005984266754239,0.0,0.0,286.51318359375,0.0,0.0,0.0,0.7518215179443359,4.0,0.0,1.0
464880,293.3475341796875,297.1499938964844,293.1499938964844,0.4833831489086151,-7986.58154296875,304.17462158203125,0.9199835062026978,0.5590046644210815,0.5061025619506836,293.35430908203125,297.1499938964844,293.1499938964844,0.1042484492063522,-2492.167724609375,304.17138671875,0.6138626337051392,0.1603483408689499,0.1579656898975372,293.2146301269531,297.1499938964844,293.1499938964844,0.4070068299770355,-5436.4892578125,304.1566467285156,0.8781042098999023,0.4895769953727722,0.3449800908565521,293.2264709472656,297.1499938964844,293.1499938964844,0.5071173906326294,-8741.1748046875,304.15789794921875,0.9343586564064026,0.5828900337219238,0.5546301603317261,293.3042907714844,297.1499938964844,293.1499938964844,0.0130337113514542,-3576.003662109375,303.03289794921875,0.3798828721046448,0.050000000745058,0.2484926134347915,291.1158752441406,291.1499938964844,259.33367919921875,257.9140930175781,279.1839904785156,294.1831359863281,291.11480712890625,1.0,0.4717831015586853,0.6851576566696167,0.6851576566696167,1.0,1.0,-2.1752798557281494,0.93646901845932,1.2388107776641846,0.4390669167041778,0.0,0.0,0.7299338579177856,156.59420776367188,123.0,-29.97532081604004,-26084.7734375,1164.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5294494628906,311.6908264160156,278.1499938964844,0.0,18000.0,313.7900085449219,35820.453125,36000.0,0.0,0.0,0.5865251421928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288862705230713,1.2888809442520142,-1.8188200556323864e-05,0.0,0.0005952484789304,0.0,0.0,290.2687072753906,0.0,0.0,0.0,0.7550390362739563,4.0,0.0,1.0
464940,293.34625244140625,297.1499938964844,293.1499938964844,0.4783956408500671,-7922.1708984375,304.1747436523437,0.93329918384552,0.5542600154876709,0.5014504790306091,293.3534851074219,297.1499938964844,293.1499938964844,0.1001385971903801,-2413.01318359375,304.1711120605469,0.6164964437484741,0.1553360968828201,0.152779221534729,293.2142028808594,297.1499938964844,293.1499938964844,0.4054976999759674,-5420.681640625,304.1569519042969,0.8908271193504333,0.4880265295505523,0.3435805737972259,293.2262878417969,297.1499938964844,293.1499938964844,0.50528484582901,-8716.3232421875,304.1583251953125,0.949440896511078,0.5809884667396545,0.5524108409881592,293.3043212890625,297.1499938964844,293.1499938964844,0.0127449203282594,-3534.09521484375,302.977783203125,0.3882336020469665,0.050000000745058,0.2464143335819244,291.1009521484375,291.1499938964844,259.3515930175781,257.9332275390625,279.1830139160156,294.1856384277344,291.1001892089844,1.0,0.4610646665096283,0.688407838344574,0.688407838344574,1.0,1.0,-2.1566200256347656,0.9290610551834106,1.2275590896606443,0.4357914924621582,0.0,0.0,0.737532377243042,144.97349548339844,111.0,-22.404346466064453,-25842.580078125,1102.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1788635253906,311.4646911621094,278.1499938964844,0.0,18000.0,313.3099975585937,35760.19140625,36000.0,0.0,0.0,0.5749781727790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106424808502195,1.3106609582901,-1.851837441790849e-05,0.0,0.0005835297633893,0.0,0.0,301.79205322265625,0.0,0.0,0.0,0.7647039294242859,4.0,0.0,1.0
465000,293.34625244140625,297.1499938964844,293.1499938964844,0.4783956408500671,-7922.1708984375,304.1747436523437,0.93329918384552,0.5542600154876709,0.5014504790306091,293.3534851074219,297.1499938964844,293.1499938964844,0.1001385971903801,-2413.01318359375,304.1711120605469,0.6164964437484741,0.1553360968828201,0.152779221534729,293.2142028808594,297.1499938964844,293.1499938964844,0.4054976999759674,-5420.681640625,304.1569519042969,0.8908271193504333,0.4880265295505523,0.3435805737972259,293.2262878417969,297.1499938964844,293.1499938964844,0.50528484582901,-8716.3232421875,304.1583251953125,0.949440896511078,0.5809884667396545,0.5524108409881592,293.3043212890625,297.1499938964844,293.1499938964844,0.0127449203282594,-3534.09521484375,302.977783203125,0.3882336020469665,0.050000000745058,0.2464143335819244,291.1009521484375,291.1499938964844,259.3515930175781,257.9332275390625,279.1830139160156,294.1856384277344,291.1001892089844,1.0,0.4610646665096283,0.688407838344574,0.688407838344574,1.0,1.0,-2.1566200256347656,0.9290610551834106,1.2275590896606443,0.4357914924621582,0.0,0.0,0.737532377243042,144.97349548339844,111.0,-22.404346466064453,-25842.580078125,1102.0465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1788635253906,311.4646911621094,278.1499938964844,0.0,18000.0,313.3099975585937,35760.19140625,36000.0,0.0,0.0,0.5749781727790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3106424808502195,1.3106609582901,-1.851837441790849e-05,0.0,0.0005835297633893,0.0,0.0,301.79205322265625,0.0,0.0,0.0,0.7647039294242859,4.0,0.0,1.0
465060,293.3447570800781,297.1499938964844,293.1499938964844,0.4736441075801849,-7860.9521484375,304.17437744140625,0.9482131600379944,0.5495907068252563,0.4968641102313995,293.3525390625,297.1499938964844,293.1499938964844,0.0961273163557052,-2335.208740234375,304.1707458496094,0.6198319792747498,0.1503745168447494,0.1476417183876037,293.2137451171875,297.1499938964844,293.1499938964844,0.4041423797607422,-5406.654296875,304.1568908691406,0.9052890539169312,0.4864951968193054,0.3421938121318817,293.22607421875,297.1499938964844,293.1499938964844,0.503630518913269,-8694.1669921875,304.1582946777344,0.965299665927887,0.5791028141975403,0.5502050518989563,293.3041687011719,297.1499938964844,293.1499938964844,0.0124695925042033,-3493.667724609375,302.92266845703125,0.3968013525009155,0.050000000745058,0.2443395853042602,291.0820007324219,291.1499938964844,259.3685302734375,257.95172119140625,279.1822814941406,294.1876220703125,291.0809326171875,1.0,0.4501475691795349,0.6915989518165588,0.6915989518165588,1.0,1.0,-2.138134241104126,0.9216598272323608,1.2164744138717651,0.4324904680252075,0.0,0.0,0.7477633953094482,133.3821258544922,114.0,-25.79536437988281,-25574.32421875,1040.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75079345703125,311.18243408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35678.875,36000.0,0.0,0.0,0.5686390399932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385294675827026,1.3385484218597412,-1.8948605429613963e-05,0.0,0.0005770963616669,0.0,0.0,317.02587890625,0.0,0.0,0.0,0.7772232294082642,4.0,0.0,1.0
465120,293.3447570800781,297.1499938964844,293.1499938964844,0.4736441075801849,-7860.9521484375,304.17437744140625,0.9482131600379944,0.5495907068252563,0.4968641102313995,293.3525390625,297.1499938964844,293.1499938964844,0.0961273163557052,-2335.208740234375,304.1707458496094,0.6198319792747498,0.1503745168447494,0.1476417183876037,293.2137451171875,297.1499938964844,293.1499938964844,0.4041423797607422,-5406.654296875,304.1568908691406,0.9052890539169312,0.4864951968193054,0.3421938121318817,293.22607421875,297.1499938964844,293.1499938964844,0.503630518913269,-8694.1669921875,304.1582946777344,0.965299665927887,0.5791028141975403,0.5502050518989563,293.3041687011719,297.1499938964844,293.1499938964844,0.0124695925042033,-3493.667724609375,302.92266845703125,0.3968013525009155,0.050000000745058,0.2443395853042602,291.0820007324219,291.1499938964844,259.3685302734375,257.95172119140625,279.1822814941406,294.1876220703125,291.0809326171875,1.0,0.4501475691795349,0.6915989518165588,0.6915989518165588,1.0,1.0,-2.138134241104126,0.9216598272323608,1.2164744138717651,0.4324904680252075,0.0,0.0,0.7477633953094482,133.3821258544922,114.0,-25.79536437988281,-25574.32421875,1040.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75079345703125,311.18243408203125,278.1499938964844,0.0,18000.0,313.3099975585937,35678.875,36000.0,0.0,0.0,0.5686390399932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385294675827026,1.3385484218597412,-1.8948605429613963e-05,0.0,0.0005770963616669,0.0,0.0,317.02587890625,0.0,0.0,0.0,0.7772232294082642,4.0,0.0,1.0
465180,293.3432922363281,297.1499938964844,293.1499938964844,0.4689867496490478,-7800.79638671875,304.17401123046875,0.9550234079360962,0.5449511408805847,0.4925231635570526,293.3516540527344,297.1499938964844,293.1499938964844,0.0922780856490135,-2260.143798828125,304.1702575683594,0.6187523007392883,0.1454233825206756,0.1427412331104278,293.21343994140625,297.1499938964844,293.1499938964844,0.4028424620628357,-5393.181640625,304.1567687988281,0.91355162858963,0.4849428236484527,0.3409614264965057,293.2259521484375,297.1499938964844,293.1499938964844,0.502001941204071,-8672.326171875,304.1582336425781,0.973132848739624,0.5771991610527039,0.5482091903686523,293.3040771484375,297.1499938964844,293.1499938964844,0.0122779868543148,-3466.497314453125,302.8676147460937,0.4011524021625519,0.050000000745058,0.24327053129673,291.067138671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1811218261719,294.1893920898437,291.0663452148437,1.0,0.443901389837265,0.6946506500244141,0.6946506500244141,1.0,1.0,-2.12187123298645,0.91520893573761,1.20666241645813,0.4296341836452484,0.0,0.0,0.7598367929458618,127.22579956054688,117.0,-21.403696060180664,-25357.9453125,1002.1858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.331787109375,310.91796875,278.1499938964844,0.0,18000.0,313.3099975585937,35613.08984375,36000.0,0.0,0.0,0.563908576965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736785650253296,1.373698115348816,-1.9512628568918444e-05,0.0,0.00057229551021,0.0,0.0,337.1312866210937,0.0,0.0,0.0,0.7930179238319397,4.0,0.0,1.0
465240,293.3432922363281,297.1499938964844,293.1499938964844,0.4689867496490478,-7800.79638671875,304.17401123046875,0.9550234079360962,0.5449511408805847,0.4925231635570526,293.3516540527344,297.1499938964844,293.1499938964844,0.0922780856490135,-2260.143798828125,304.1702575683594,0.6187523007392883,0.1454233825206756,0.1427412331104278,293.21343994140625,297.1499938964844,293.1499938964844,0.4028424620628357,-5393.181640625,304.1567687988281,0.91355162858963,0.4849428236484527,0.3409614264965057,293.2259521484375,297.1499938964844,293.1499938964844,0.502001941204071,-8672.326171875,304.1582336425781,0.973132848739624,0.5771991610527039,0.5482091903686523,293.3040771484375,297.1499938964844,293.1499938964844,0.0122779868543148,-3466.497314453125,302.8676147460937,0.4011524021625519,0.050000000745058,0.24327053129673,291.067138671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1811218261719,294.1893920898437,291.0663452148437,1.0,0.443901389837265,0.6946506500244141,0.6946506500244141,1.0,1.0,-2.12187123298645,0.91520893573761,1.20666241645813,0.4296341836452484,0.0,0.0,0.7598367929458618,127.22579956054688,117.0,-21.403696060180664,-25357.9453125,1002.1858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.331787109375,310.91796875,278.1499938964844,0.0,18000.0,313.3099975585937,35613.08984375,36000.0,0.0,0.0,0.563908576965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736785650253296,1.373698115348816,-1.9512628568918444e-05,0.0,0.00057229551021,0.0,0.0,337.1312866210937,0.0,0.0,0.0,0.7930179238319397,4.0,0.0,1.0
465300,293.3426818847656,297.1499938964844,293.1499938964844,0.4666489362716675,-7770.4970703125,304.1739196777344,0.9560288786888124,0.5426256656646729,0.4904032051563263,293.351318359375,297.1499938964844,293.1499938964844,0.0903786048293113,-2223.017333984375,304.1700134277344,0.6167919039726257,0.1429347246885299,0.1403384208679199,293.2134094238281,297.1499938964844,293.1499938964844,0.4021710455417633,-5386.1796875,304.15673828125,0.9154670238494872,0.4841428995132446,0.340372085571289,293.2260131835937,297.1499938964844,293.1499938964844,0.5011554956436157,-8660.9140625,304.1582946777344,0.97481769323349,0.5762261748313904,0.5472500324249268,293.3041381835937,297.1499938964844,293.1499938964844,0.0122029967606067,-3456.244140625,302.8399353027344,0.4022454917430877,0.050000000745058,0.2430069297552108,291.0614318847656,291.1499938964844,259.3925476074219,257.9784545898437,279.1805725097656,294.1903686523437,291.060791015625,1.0,0.4418331980705261,0.6961401104927063,0.6961401104927063,1.0,1.0,-2.114262819290161,0.9121977090835572,1.2020649909973145,0.4283165633678436,0.0,0.0,0.766325056552887,125.61033630371094,117.0,-18.419654846191406,-25261.255859375,988.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1290588378906,310.79229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,35590.2109375,35280.0,0.0,0.0,0.5604993104934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3927643299102783,1.3927841186523438,-1.982807953027077e-05,0.0,0.00056883553043,0.0,0.0,348.4693298339844,0.0,0.0,0.0,0.7916483283042908,4.0,0.0,1.0
465360,293.3420715332031,297.1499938964844,293.1499938964844,0.4647946953773498,-7747.0263671875,304.17291259765625,0.9559229016304016,0.5403026938438416,0.4883056879043579,293.3510437011719,297.1499938964844,293.1499938964844,0.0885804742574691,-2188.078369140625,304.1696472167969,0.614086925983429,0.1404369622468948,0.1379520446062088,293.2134704589844,297.1499938964844,293.1499938964844,0.4019116163253784,-5383.88525390625,304.1559753417969,0.9162606596946716,0.4833323061466217,0.3397919237613678,293.2261047363281,297.1499938964844,293.1499938964844,0.5008127093315125,-8656.9384765625,304.1573791503906,0.9755001068115234,0.5752446055412292,0.5463047623634338,293.30426025390625,297.1499938964844,293.1499938964844,0.0121490666642785,-3450.6953125,302.810791015625,0.402843713760376,0.050000000745058,0.2428641468286514,291.0443725585937,291.1499938964844,259.40020751953125,257.9871520996094,279.1801452636719,294.1914367675781,291.0426940917969,1.0,0.4402802884578705,0.6976151466369629,0.6976151466369629,1.0,1.0,-2.1068735122680664,0.9092743396759032,1.197599172592163,0.4270409941673279,0.0,0.0,0.774980366230011,124.64686584472656,120.0,-32.85079574584961,-25116.892578125,978.2405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92828369140625,310.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,34947.15625,35280.0,0.0,0.0,0.5587509870529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022856950759888,1.4023056030273438,-1.984425944101531e-05,0.0,0.0005670611863024,0.0,0.0,352.4129943847656,0.0,0.0,0.0,0.8045614957809448,4.0,0.0,1.0
465420,293.3410339355469,297.1499938964844,293.1499938964844,0.4600572884082794,-7685.12451171875,304.1732177734375,0.953193426132202,0.5356500744819641,0.4841659367084503,293.3506774902344,297.1499938964844,293.1499938964844,0.0847823396325111,-2113.84619140625,304.16943359375,0.6067046523094177,0.1354183703660965,0.1332115530967712,293.2137145996094,297.1499938964844,293.1499938964844,0.400460809469223,-5368.51513671875,304.15643310546875,0.9152872562408448,0.4816752076148987,0.3386510014533996,293.2264404296875,297.1499938964844,293.1499938964844,0.4989867508411407,-8631.935546875,304.15802001953125,0.9746397733688354,0.5732488036155701,0.5444454550743103,293.30474853515625,297.1499938964844,293.1499938964844,0.012035297229886,-3435.831298828125,302.7546081542969,0.4029311239719391,0.050000000745058,0.2428442239761352,291.0374755859375,291.1499938964844,259.4151916503906,258.0042724609375,279.1795959472656,294.194091796875,291.037353515625,1.0,0.4383210241794586,0.7005428671836853,0.7005428671836853,1.0,1.0,-2.092580795288086,0.903619349002838,1.188961386680603,0.42458176612854,0.0,0.0,0.7906984090805054,124.15410614013672,123.0,-12.897409439086914,-24966.34765625,962.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438537597656,310.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,34797.91015625,35280.0,0.0,0.0,0.5562601685523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479354619979858,1.447956085205078,-2.060061160591431e-05,0.0,0.0005645333440043,0.0,0.0,380.6564331054688,0.0,0.0,0.0,0.825131356716156,4.0,0.0,1.0
465480,293.3410339355469,297.1499938964844,293.1499938964844,0.4600572884082794,-7685.12451171875,304.1732177734375,0.953193426132202,0.5356500744819641,0.4841659367084503,293.3506774902344,297.1499938964844,293.1499938964844,0.0847823396325111,-2113.84619140625,304.16943359375,0.6067046523094177,0.1354183703660965,0.1332115530967712,293.2137145996094,297.1499938964844,293.1499938964844,0.400460809469223,-5368.51513671875,304.15643310546875,0.9152872562408448,0.4816752076148987,0.3386510014533996,293.2264404296875,297.1499938964844,293.1499938964844,0.4989867508411407,-8631.935546875,304.15802001953125,0.9746397733688354,0.5732488036155701,0.5444454550743103,293.30474853515625,297.1499938964844,293.1499938964844,0.012035297229886,-3435.831298828125,302.7546081542969,0.4029311239719391,0.050000000745058,0.2428442239761352,291.0374755859375,291.1499938964844,259.4151916503906,258.0042724609375,279.1795959472656,294.194091796875,291.037353515625,1.0,0.4383210241794586,0.7005428671836853,0.7005428671836853,1.0,1.0,-2.092580795288086,0.903619349002838,1.188961386680603,0.42458176612854,0.0,0.0,0.7906984090805054,124.15410614013672,123.0,-12.897409439086914,-24966.34765625,962.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438537597656,310.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,34797.91015625,35280.0,0.0,0.0,0.5562601685523987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4479354619979858,1.447956085205078,-2.060061160591431e-05,0.0,0.0005645333440043,0.0,0.0,380.6564331054688,0.0,0.0,0.0,0.825131356716156,4.0,0.0,1.0
465540,293.34014892578125,297.1499938964844,293.1499938964844,0.4550777673721313,-7619.72265625,304.1737670898437,0.9480790495872498,0.5309892296791077,0.4800622463226318,293.3504638671875,297.1499938964844,293.1499938964844,0.0809370875358581,-2038.9085693359373,304.1693725585937,0.5973740220069885,0.1303803473711013,0.1284996569156646,293.21417236328125,297.1499938964844,293.1499938964844,0.3987555503845215,-5350.3193359375,304.1571350097656,0.9120075106620787,0.4799690842628479,0.3375114500522613,293.2269897460937,297.1499938964844,293.1499938964844,0.4968423247337341,-8602.4140625,304.1589050292969,0.9716962575912476,0.571203351020813,0.5425880551338196,293.3055114746094,297.1499938964844,293.1499938964844,0.0119323255494236,-3422.135498046875,302.6983947753906,0.4020096063613891,0.050000000745058,0.2430659681558609,291.0383605957031,291.1499938964844,259.4298095703125,258.0211486816406,279.1794128417969,294.1972961425781,291.0384826660156,1.0,0.4374076724052429,0.7034736275672913,0.7034736275672913,1.0,1.0,-2.078660011291504,0.898104727268219,1.1805553436279297,0.4221872091293335,0.0,0.0,0.8055766820907593,124.9649658203125,126.0,-1.953858733177185,-24816.833984375,952.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936340332031,310.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,34805.84765625,34200.0,0.0,0.0,0.5549092888832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491279125213623,1.4913005828857422,-2.137601950380485e-05,0.0,0.0005631623789668,0.0,0.0,409.4349060058594,0.0,0.0,0.0,0.8300521373748779,4.0,0.0,1.0
