time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465600,293.34014892578125,297.1499938964844,293.1499938964844,0.4550777673721313,-7619.72265625,304.1737670898437,0.9480790495872498,0.5309892296791077,0.4800622463226318,293.3504638671875,297.1499938964844,293.1499938964844,0.0809370875358581,-2038.9085693359373,304.1693725585937,0.5973740220069885,0.1303803473711013,0.1284996569156646,293.21417236328125,297.1499938964844,293.1499938964844,0.3987555503845215,-5350.3193359375,304.1571350097656,0.9120075106620787,0.4799690842628479,0.3375114500522613,293.2269897460937,297.1499938964844,293.1499938964844,0.4968423247337341,-8602.4140625,304.1589050292969,0.9716962575912476,0.571203351020813,0.5425880551338196,293.3055114746094,297.1499938964844,293.1499938964844,0.0119323255494236,-3422.135498046875,302.6983947753906,0.4020096063613891,0.050000000745058,0.2430659681558609,291.0383605957031,291.1499938964844,259.4298095703125,258.0211486816406,279.1794128417969,294.1972961425781,291.0384826660156,1.0,0.4374076724052429,0.7034736275672913,0.7034736275672913,1.0,1.0,-2.078660011291504,0.898104727268219,1.1805553436279297,0.4221872091293335,0.0,0.0,0.8055766820907593,124.9649658203125,126.0,-1.953858733177185,-24816.833984375,952.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936340332031,310.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,34805.84765625,34200.0,0.0,0.0,0.5549092888832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491279125213623,1.4913005828857422,-2.137601950380485e-05,0.0,0.0005631623789668,0.0,0.0,409.4349060058594,0.0,0.0,0.0,0.8300521373748779,4.0,0.0,1.0
465660,293.3392333984375,297.1499938964844,293.1499938964844,0.4507037103176117,-7562.78369140625,304.1732482910156,0.9414755702018738,0.5263569951057434,0.476006418466568,293.35028076171875,297.1499938964844,293.1499938964844,0.0771837532520294,-1966.501953125,304.169189453125,0.586661159992218,0.1253382861614227,0.1238110810518264,293.21466064453125,297.1499938964844,293.1499938964844,0.3975375592708587,-5337.7001953125,304.1568908691406,0.9074968099594116,0.4782438278198242,0.3363768458366394,293.2275390625,297.1499938964844,293.1499938964844,0.4952942728996277,-8581.7216796875,304.1586303710937,0.9674283266067504,0.5691424608230591,0.5407396554946899,293.3064270019531,297.1499938964844,293.1499938964844,0.0118543803691864,-3414.071533203125,302.6397705078125,0.400488018989563,0.050000000745058,0.2434359788894653,291.0246276855469,291.1499938964844,259.44415283203125,258.037841796875,279.1795654296875,294.2011108398437,291.0253601074219,1.0,0.437151163816452,0.7064365148544312,0.7064365148544312,1.0,1.0,-2.0650198459625244,0.8926990628242493,1.1723207235336304,0.4198436439037323,0.0,0.0,0.8236662149429321,126.57791137695312,129.0,-5.646843910217285,-24631.134765625,945.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,310.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,33762.19921875,34200.0,0.0,0.0,0.554131031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5170073509216309,1.517029047012329,-2.160999611078296e-05,0.0,0.0005623725592158,0.0,0.0,423.98150634765625,0.0,0.0,0.0,0.8546838760375977,4.0,0.0,1.0
465720,293.3392333984375,297.1499938964844,293.1499938964844,0.4507037103176117,-7562.78369140625,304.1732482910156,0.9414755702018738,0.5263569951057434,0.476006418466568,293.35028076171875,297.1499938964844,293.1499938964844,0.0771837532520294,-1966.501953125,304.169189453125,0.586661159992218,0.1253382861614227,0.1238110810518264,293.21466064453125,297.1499938964844,293.1499938964844,0.3975375592708587,-5337.7001953125,304.1568908691406,0.9074968099594116,0.4782438278198242,0.3363768458366394,293.2275390625,297.1499938964844,293.1499938964844,0.4952942728996277,-8581.7216796875,304.1586303710937,0.9674283266067504,0.5691424608230591,0.5407396554946899,293.3064270019531,297.1499938964844,293.1499938964844,0.0118543803691864,-3414.071533203125,302.6397705078125,0.400488018989563,0.050000000745058,0.2434359788894653,291.0246276855469,291.1499938964844,259.44415283203125,258.037841796875,279.1795654296875,294.2011108398437,291.0253601074219,1.0,0.437151163816452,0.7064365148544312,0.7064365148544312,1.0,1.0,-2.0650198459625244,0.8926990628242493,1.1723207235336304,0.4198436439037323,0.0,0.0,0.8236662149429321,126.57791137695312,129.0,-5.646843910217285,-24631.134765625,945.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,310.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,33762.19921875,34200.0,0.0,0.0,0.554131031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5170073509216309,1.517029047012329,-2.160999611078296e-05,0.0,0.0005623725592158,0.0,0.0,423.98150634765625,0.0,0.0,0.0,0.8546838760375977,4.0,0.0,1.0
465780,293.3384094238281,297.1499938964844,293.1499938964844,0.4452750980854034,-7490.66552734375,304.1745300292969,0.9339511394500732,0.5217304825782776,0.4719800055027008,293.3500671386719,297.1499938964844,293.1499938964844,0.0732148811221122,-1890.2100830078125,304.1694030761719,0.5749499201774597,0.1203044950962066,0.119146928191185,293.2152709960937,297.1499938964844,293.1499938964844,0.3953337073326111,-5313.857421875,304.15826416015625,0.902465045452118,0.4764839112758636,0.3352368474006653,293.2281799316406,297.1499938964844,293.1499938964844,0.492534190416336,-8543.251953125,304.16033935546875,0.962275207042694,0.5670453310012817,0.5388844609260559,293.30743408203125,297.1499938964844,293.1499938964844,0.0117557058110833,-3399.55908203125,302.5839233398437,0.3986015617847442,0.050000000745058,0.2439001053571701,291.0400695800781,291.1499938964844,259.4583740234375,258.05450439453125,279.1799621582031,294.2052917480469,291.0410461425781,1.0,0.4373140037059784,0.7094501852989197,0.7094501852989197,1.0,1.0,-2.051542997360229,0.8873536586761475,1.1641892194747925,0.4175278544425964,0.0,0.0,0.8373293280601501,128.70057678222656,132.0,14.127520561218262,-24522.880859375,939.8411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,309.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33785.35546875,34200.0,0.0,0.0,0.5539892911911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55572772026062,1.555750012397766,-2.233772102044896e-05,0.0,0.000562228669878,0.0,0.0,451.7898864746094,0.0,0.0,0.0,0.8725768327713013,4.0,0.0,1.0
465840,293.3384094238281,297.1499938964844,293.1499938964844,0.4452750980854034,-7490.66552734375,304.1745300292969,0.9339511394500732,0.5217304825782776,0.4719800055027008,293.3500671386719,297.1499938964844,293.1499938964844,0.0732148811221122,-1890.2100830078125,304.1694030761719,0.5749499201774597,0.1203044950962066,0.119146928191185,293.2152709960937,297.1499938964844,293.1499938964844,0.3953337073326111,-5313.857421875,304.15826416015625,0.902465045452118,0.4764839112758636,0.3352368474006653,293.2281799316406,297.1499938964844,293.1499938964844,0.492534190416336,-8543.251953125,304.16033935546875,0.962275207042694,0.5670453310012817,0.5388844609260559,293.30743408203125,297.1499938964844,293.1499938964844,0.0117557058110833,-3399.55908203125,302.5839233398437,0.3986015617847442,0.050000000745058,0.2439001053571701,291.0400695800781,291.1499938964844,259.4583740234375,258.05450439453125,279.1799621582031,294.2052917480469,291.0410461425781,1.0,0.4373140037059784,0.7094501852989197,0.7094501852989197,1.0,1.0,-2.051542997360229,0.8873536586761475,1.1641892194747925,0.4175278544425964,0.0,0.0,0.8373293280601501,128.70057678222656,132.0,14.127520561218262,-24522.880859375,939.8411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,309.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,33785.35546875,34200.0,0.0,0.0,0.5539892911911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55572772026062,1.555750012397766,-2.233772102044896e-05,0.0,0.000562228669878,0.0,0.0,451.7898864746094,0.0,0.0,0.0,0.8725768327713013,4.0,0.0,1.0
465900,293.3379821777344,297.1499938964844,293.1499938964844,0.4425179064273834,-7454.00390625,304.1750793457031,0.9299873113632202,0.5194263458251953,0.4699768722057342,293.3499450683594,297.1499938964844,293.1499938964844,0.0712153241038322,-1852.1021728515625,304.1695251464844,0.5688257813453674,0.1177943646907806,0.1168250888586044,293.215576171875,297.1499938964844,293.1499938964844,0.3941716253757477,-5301.30712890625,304.15887451171875,0.8998623490333557,0.4755940437316894,0.3346622884273529,293.2285461425781,297.1499938964844,293.1499938964844,0.4910768568515777,-8522.9990234375,304.1611022949219,0.959464430809021,0.5659860968589783,0.5379497408866882,293.3079833984375,297.1499938964844,293.1499938964844,0.0117067955434322,-3392.19677734375,302.5560302734375,0.3975678086280823,0.050000000745058,0.2441559433937072,291.04913330078125,291.1499938964844,259.4654846191406,258.06280517578125,279.18023681640625,294.2074890136719,291.0502319335937,1.0,0.4375022351741791,0.7109825611114502,0.7109825611114502,1.0,1.0,-2.044843435287476,0.884695291519165,1.1601481437683103,0.416375994682312,0.0,0.0,0.8431463837623596,129.89093017578125,132.0,19.58531188964844,-24467.537109375,937.7228393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,309.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,33822.2578125,33120.0,0.0,0.0,0.5540779232978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5723532438278198,1.5723758935928345,-2.266187402710784e-05,0.0,0.0005623186589218,0.0,0.0,464.208740234375,0.0,0.0,0.0,0.8653212189674377,4.0,0.0,1.0
465960,293.3375244140625,297.1499938964844,293.1499938964844,0.4403381645679474,-7425.650390625,304.1744689941406,0.925960898399353,0.5171371102333069,0.4679844081401825,293.3498229980469,297.1499938964844,293.1499938964844,0.0693110153079032,-1816.2796630859373,304.16943359375,0.5625775456428528,0.1152907609939575,0.1145107224583625,293.21588134765625,297.1499938964844,293.1499938964844,0.3935137987136841,-5294.58447265625,304.1584167480469,0.8972045183181763,0.4747042059898376,0.3340868651866913,293.2288513183594,297.1499938964844,293.1499938964844,0.4902363121509552,-8511.96484375,304.1606140136719,0.9565438032150269,0.564927875995636,0.537013828754425,293.3085327148437,297.1499938964844,293.1499938964844,0.0116721997037529,-3388.829345703125,302.52618408203125,0.3964908123016357,0.050000000745058,0.2444228827953338,291.04345703125,291.1499938964844,259.4725952148437,258.0711669921875,279.1805725097656,294.2098083496094,291.0430908203125,1.0,0.4377429187297821,0.7125346660614014,0.7125346660614014,1.0,1.0,-2.0381767749786377,0.8820504546165466,1.1561262607574463,0.4152302145957947,0.0,0.0,0.8506942987442017,131.1420440673828,135.0,1.620170831680298,-24347.9609375,935.8499755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,309.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,32976.484375,33120.0,0.0,0.0,0.554110050201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5684380531311035,1.568460464477539,-2.239592868136242e-05,0.0,0.0005623512552119,0.0,0.0,458.5711669921875,0.0,0.0,0.0,0.8765051960945129,4.0,0.0,1.0
466020,293.3365173339844,297.1499938964844,293.1499938964844,0.4348439276218414,-7352.34521484375,304.1755065917969,0.917896807193756,0.5125876069068909,0.4640396237373352,293.34942626953125,297.1499938964844,293.1499938964844,0.0652739256620407,-1740.643310546875,304.169677734375,0.54986572265625,0.1103083342313766,0.109908603131771,293.2164611816406,297.1499938964844,293.1499938964844,0.3911273777484894,-5268.7724609375,304.1596374511719,0.8918168544769287,0.4729165732860565,0.3329389691352844,293.2294616699219,297.1499938964844,293.1499938964844,0.4872446358203888,-8470.3505859375,304.162109375,0.9504746794700624,0.5628052353858948,0.5351491570472717,293.30963134765625,297.1499938964844,293.1499938964844,0.0115774488076567,-3374.22412109375,302.4701538085937,0.3942345380783081,0.050000000745058,0.2449807822704315,291.0626525878906,291.1499938964844,259.48699951171875,258.08795166015625,279.1813049316406,294.21466064453125,291.06427001953125,1.0,0.4383457601070404,0.7157023549079895,0.7157023549079895,1.0,1.0,-2.0249643325805664,0.876812756061554,1.1481516361236572,0.4129645228385925,0.0,0.0,0.8613688349723816,133.7777557373047,138.0,24.1093978881836,-24267.009765625,932.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32848.33203125,33120.0,0.0,0.0,0.5542460680007935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5952686071395874,1.5952914953231812,-2.288240466441493e-05,0.0,0.000562489265576,0.0,0.0,478.3696899414063,0.0,0.0,0.0,0.8887745141983032,4.0,0.0,1.0
466080,293.3365173339844,297.1499938964844,293.1499938964844,0.4348439276218414,-7352.34521484375,304.1755065917969,0.917896807193756,0.5125876069068909,0.4640396237373352,293.34942626953125,297.1499938964844,293.1499938964844,0.0652739256620407,-1740.643310546875,304.169677734375,0.54986572265625,0.1103083342313766,0.109908603131771,293.2164611816406,297.1499938964844,293.1499938964844,0.3911273777484894,-5268.7724609375,304.1596374511719,0.8918168544769287,0.4729165732860565,0.3329389691352844,293.2294616699219,297.1499938964844,293.1499938964844,0.4872446358203888,-8470.3505859375,304.162109375,0.9504746794700624,0.5628052353858948,0.5351491570472717,293.30963134765625,297.1499938964844,293.1499938964844,0.0115774488076567,-3374.22412109375,302.4701538085937,0.3942345380783081,0.050000000745058,0.2449807822704315,291.0626525878906,291.1499938964844,259.48699951171875,258.08795166015625,279.1813049316406,294.21466064453125,291.06427001953125,1.0,0.4383457601070404,0.7157023549079895,0.7157023549079895,1.0,1.0,-2.0249643325805664,0.876812756061554,1.1481516361236572,0.4129645228385925,0.0,0.0,0.8613688349723816,133.7777557373047,138.0,24.1093978881836,-24267.009765625,932.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32848.33203125,33120.0,0.0,0.0,0.5542460680007935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5952686071395874,1.5952914953231812,-2.288240466441493e-05,0.0,0.000562489265576,0.0,0.0,478.3696899414063,0.0,0.0,0.0,0.8887745141983032,4.0,0.0,1.0
466140,293.33551025390625,297.1499938964844,293.1499938964844,0.4290688931941986,-7274.99853515625,304.1766052246094,0.9100387692451476,0.508068323135376,0.4601232409477234,293.348876953125,297.1499938964844,293.1499938964844,0.0611658506095409,-1664.8048095703125,304.16998291015625,0.5371121168136597,0.1053674593567848,0.1053477227687835,293.21710205078125,297.1499938964844,293.1499938964844,0.388420820236206,-5239.44482421875,304.1609191894531,0.8864037394523621,0.4711053669452667,0.3317780494689941,293.2301330566406,297.1499938964844,293.1499938964844,0.4838520288467407,-8423.1240234375,304.1636962890625,0.9441893696784972,0.5606566071510315,0.5332649946212769,293.31072998046875,297.1499938964844,293.1499938964844,0.011475721374154,-3357.410400390625,302.4151611328125,0.3918575644493103,0.050000000745058,0.2455618679523468,291.0911865234375,291.1499938964844,259.501708984375,258.10498046875,279.1822204589844,294.2196960449219,291.09295654296875,1.0,0.4390614032745361,0.7189679741859436,0.7189679741859436,1.0,1.0,-2.011824607849121,0.8716056942939758,1.14021897315979,0.4107121527194977,0.0,0.0,0.8673186302185059,136.5417938232422,141.0,35.65967559814453,-24178.26171875,930.0277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,309.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32932.0859375,32040.0,0.0,0.0,0.5544140338897705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613599419593811,1.6136226654052734,-2.325853711226955e-05,0.0,0.0005626597558148,0.0,0.0,492.8161315917969,0.0,0.0,0.0,0.8823199272155762,4.0,0.0,1.0
466200,293.33551025390625,297.1499938964844,293.1499938964844,0.4290688931941986,-7274.99853515625,304.1766052246094,0.9100387692451476,0.508068323135376,0.4601232409477234,293.348876953125,297.1499938964844,293.1499938964844,0.0611658506095409,-1664.8048095703125,304.16998291015625,0.5371121168136597,0.1053674593567848,0.1053477227687835,293.21710205078125,297.1499938964844,293.1499938964844,0.388420820236206,-5239.44482421875,304.1609191894531,0.8864037394523621,0.4711053669452667,0.3317780494689941,293.2301330566406,297.1499938964844,293.1499938964844,0.4838520288467407,-8423.1240234375,304.1636962890625,0.9441893696784972,0.5606566071510315,0.5332649946212769,293.31072998046875,297.1499938964844,293.1499938964844,0.011475721374154,-3357.410400390625,302.4151611328125,0.3918575644493103,0.050000000745058,0.2455618679523468,291.0911865234375,291.1499938964844,259.501708984375,258.10498046875,279.1822204589844,294.2196960449219,291.09295654296875,1.0,0.4390614032745361,0.7189679741859436,0.7189679741859436,1.0,1.0,-2.011824607849121,0.8716056942939758,1.14021897315979,0.4107121527194977,0.0,0.0,0.8673186302185059,136.5417938232422,141.0,35.65967559814453,-24178.26171875,930.0277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,309.69970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32932.0859375,32040.0,0.0,0.0,0.5544140338897705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613599419593811,1.6136226654052734,-2.325853711226955e-05,0.0,0.0005626597558148,0.0,0.0,492.8161315917969,0.0,0.0,0.0,0.8823199272155762,4.0,0.0,1.0
466260,293.3343200683594,297.1499938964844,293.1499938964844,0.4240520000457763,-7208.44921875,304.1761779785156,0.9027108550071716,0.5036120414733887,0.4562586843967438,293.3481140136719,297.1499938964844,293.1499938964844,0.0571604184806346,-1592.367431640625,304.1700134277344,0.5246292352676392,0.1004798263311386,0.1008363887667656,293.2176513671875,297.1499938964844,293.1499938964844,0.3863316476345062,-5217.27294921875,304.16082763671875,0.8810667395591736,0.4692946076393127,0.3306151628494262,293.230712890625,297.1499938964844,293.1499938964844,0.4812139272689819,-8387.22265625,304.1636047363281,0.9378323554992676,0.5585116147994995,0.5313795208930969,293.3117980957031,297.1499938964844,293.1499938964844,0.0113925924524664,-3345.583251953125,302.3575134277344,0.3893764615058899,0.050000000745058,0.2461556941270828,291.1006164550781,291.1499938964844,259.5168151855469,258.122314453125,279.1832580566406,294.2250061035156,291.1023864746094,1.0,0.4398539066314697,0.7223467230796814,0.7223467230796814,1.0,1.0,-1.998818039894104,0.8664610385894775,1.1323570013046265,0.4084897935390472,0.0,0.0,0.8735542297363281,139.37973022460938,144.0,25.55333137512207,-24031.166015625,927.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,309.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,31982.849609375,32040.0,0.0,0.0,0.5541859269142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043579578399658,1.6043808460235596,-2.2863279809826054e-05,0.0,0.0005624282639473,0.0,0.0,482.5121765136719,0.0,0.0,0.0,0.8908073306083679,4.0,0.0,1.0
466320,293.3343200683594,297.1499938964844,293.1499938964844,0.4240520000457763,-7208.44921875,304.1761779785156,0.9027108550071716,0.5036120414733887,0.4562586843967438,293.3481140136719,297.1499938964844,293.1499938964844,0.0571604184806346,-1592.367431640625,304.1700134277344,0.5246292352676392,0.1004798263311386,0.1008363887667656,293.2176513671875,297.1499938964844,293.1499938964844,0.3863316476345062,-5217.27294921875,304.16082763671875,0.8810667395591736,0.4692946076393127,0.3306151628494262,293.230712890625,297.1499938964844,293.1499938964844,0.4812139272689819,-8387.22265625,304.1636047363281,0.9378323554992676,0.5585116147994995,0.5313795208930969,293.3117980957031,297.1499938964844,293.1499938964844,0.0113925924524664,-3345.583251953125,302.3575134277344,0.3893764615058899,0.050000000745058,0.2461556941270828,291.1006164550781,291.1499938964844,259.5168151855469,258.122314453125,279.1832580566406,294.2250061035156,291.1023864746094,1.0,0.4398539066314697,0.7223467230796814,0.7223467230796814,1.0,1.0,-1.998818039894104,0.8664610385894775,1.1323570013046265,0.4084897935390472,0.0,0.0,0.8735542297363281,139.37973022460938,144.0,25.55333137512207,-24031.166015625,927.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,309.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,31982.849609375,32040.0,0.0,0.0,0.5541859269142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6043579578399658,1.6043808460235596,-2.2863279809826054e-05,0.0,0.0005624282639473,0.0,0.0,482.5121765136719,0.0,0.0,0.0,0.8908073306083679,4.0,0.0,1.0
466380,293.3330383300781,297.1499938964844,293.1499938964844,0.418290376663208,-7130.890625,304.1770324707031,0.8957973718643188,0.4991984665393829,0.4524396955966949,293.3471374511719,297.1499938964844,293.1499938964844,0.0530168674886226,-1518.3563232421875,304.17022705078125,0.5126794576644897,0.0956597700715065,0.0963866859674453,293.2182006835937,297.1499938964844,293.1499938964844,0.3834860026836395,-5186.408203125,304.1619567871094,0.8758435845375061,0.467468649148941,0.3294474482536316,293.23126220703125,297.1499938964844,293.1499938964844,0.4776467382907867,-8337.5703125,304.1650085449219,0.9314895272254944,0.556351363658905,0.5294891595840454,293.31280517578125,297.1499938964844,293.1499938964844,0.011290437541902,-3327.889892578125,302.3030090332031,0.3868394196033478,0.050000000745058,0.2467574924230575,291.1328430175781,291.1499938964844,259.53253173828125,258.1400451660156,279.1844787597656,294.23052978515625,291.1348571777344,1.0,0.4407015442848205,0.7258519530296326,0.7258519530296326,1.0,1.0,-1.985938310623169,0.8613774180412292,1.1245609521865845,0.4062978029251098,0.0,0.0,0.8737130761146545,142.26596069335938,147.0,39.63163757324219,-23953.40625,925.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,309.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32013.982421875,32040.0,0.0,0.0,0.5537157654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6085994243621826,1.6086223125457764,-2.295307422173209e-05,0.0,0.0005619510775431,0.0,0.0,485.8935241699219,0.0,0.0,0.0,0.8926424384117126,4.0,0.0,1.0
466440,293.3330383300781,297.1499938964844,293.1499938964844,0.418290376663208,-7130.890625,304.1770324707031,0.8957973718643188,0.4991984665393829,0.4524396955966949,293.3471374511719,297.1499938964844,293.1499938964844,0.0530168674886226,-1518.3563232421875,304.17022705078125,0.5126794576644897,0.0956597700715065,0.0963866859674453,293.2182006835937,297.1499938964844,293.1499938964844,0.3834860026836395,-5186.408203125,304.1619567871094,0.8758435845375061,0.467468649148941,0.3294474482536316,293.23126220703125,297.1499938964844,293.1499938964844,0.4776467382907867,-8337.5703125,304.1650085449219,0.9314895272254944,0.556351363658905,0.5294891595840454,293.31280517578125,297.1499938964844,293.1499938964844,0.011290437541902,-3327.889892578125,302.3030090332031,0.3868394196033478,0.050000000745058,0.2467574924230575,291.1328430175781,291.1499938964844,259.53253173828125,258.1400451660156,279.1844787597656,294.23052978515625,291.1348571777344,1.0,0.4407015442848205,0.7258519530296326,0.7258519530296326,1.0,1.0,-1.985938310623169,0.8613774180412292,1.1245609521865845,0.4062978029251098,0.0,0.0,0.8737130761146545,142.26596069335938,147.0,39.63163757324219,-23953.40625,925.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,309.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32013.982421875,32040.0,0.0,0.0,0.5537157654762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6085994243621826,1.6086223125457764,-2.295307422173209e-05,0.0,0.0005619510775431,0.0,0.0,485.8935241699219,0.0,0.0,0.0,0.8926424384117126,4.0,0.0,1.0
466500,293.3323669433594,297.1499938964844,293.1499938964844,0.4154262244701385,-7092.30908203125,304.1773376464844,0.8923953175544739,0.4970113337039947,0.4505460560321808,293.3465270996094,297.1499938964844,293.1499938964844,0.0509515665471553,-1481.89990234375,304.1703186035156,0.5069568157196045,0.0932809859514236,0.0941898897290229,293.2184753417969,297.1499938964844,293.1499938964844,0.3820476531982422,-5170.83349609375,304.1623840332031,0.8732802271842957,0.4665502905845642,0.3288593590259552,293.2315673828125,297.1499938964844,293.1499938964844,0.4758417904376983,-8312.505859375,304.1655578613281,0.9283452033996582,0.5552655458450317,0.5285376310348511,293.3132629394531,297.1499938964844,293.1499938964844,0.0112395426258444,-3318.9755859375,302.2757873535156,0.3855904638767242,0.050000000745058,0.2470603585243225,291.1492004394531,291.1499938964844,259.5406188964844,258.14910888671875,279.18511962890625,294.2333679199219,291.1511535644531,1.0,0.4411409795284271,0.7276588082313538,0.7276588082313538,1.0,1.0,-1.9795409440994265,0.8588574528694153,1.1206835508346558,0.4052124619483948,0.0,0.0,0.8721155524253845,143.7216033935547,147.0,42.21018981933594,-23909.08203125,924.7869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,309.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,32060.0078125,30960.0,0.0,0.0,0.5533713102340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6074539422988892,1.607476830482483,-2.294111072842497e-05,0.0,0.0005616015405394,0.0,0.0,485.1580505371094,0.0,0.0,0.0,0.877062201499939,4.0,0.0,1.0
466560,293.3316345214844,297.1499938964844,293.1499938964844,0.4131589829921722,-7062.3974609375,304.17645263671875,0.8890392184257507,0.4948449730873108,0.4486666619777679,293.3458557128906,297.1499938964844,293.1499938964844,0.0489876382052898,-1447.691162109375,304.1701965332031,0.5014020204544067,0.0909267738461494,0.0920145735144615,293.2187194824219,297.1499938964844,293.1499938964844,0.3811412751674652,-5161.43115234375,304.1617736816406,0.8707557916641235,0.4656341671943664,0.3282704651355743,293.2318115234375,297.1499938964844,293.1499938964844,0.4746888279914856,-8297.21484375,304.164794921875,0.9252364039421082,0.5541830062866211,0.5275853276252747,293.3137512207031,297.1499938964844,293.1499938964844,0.0112021276727318,-3314.123779296875,302.2463073730469,0.3843583464622497,0.050000000745058,0.247363805770874,291.1497802734375,291.1499938964844,259.5489196777344,258.1583251953125,279.18585205078125,294.236328125,291.14990234375,1.0,0.4415892958641052,0.7295051217079163,0.7295051217079163,1.0,1.0,-1.9731851816177368,0.8563587665557861,1.116826415061951,0.4041377007961273,0.0,0.0,0.8719321489334106,145.181884765625,150.0,20.5668888092041,-23796.119140625,923.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,309.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,31241.041015625,30960.0,0.0,0.0,0.5528224110603333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5842266082763672,1.5842489004135132,-2.230572499684058e-05,0.0,0.0005610444350168,0.0,0.0,464.7566833496094,0.0,0.0,0.0,0.879119336605072,4.0,0.0,1.0
466620,293.330078125,297.1499938964844,293.1499938964844,0.407852828502655,-6990.919921875,304.176513671875,0.8824867606163025,0.4905636012554168,0.4449615776538849,293.3441162109375,297.1499938964844,293.1499938964844,0.0449665635824203,-1377.916259765625,304.170166015625,0.4906458854675293,0.0863125920295715,0.0877452716231346,293.2191772460937,297.1499938964844,293.1499938964844,0.3785481750965118,-5133.458984375,304.1622009277344,0.8658384680747986,0.4638021290302276,0.3270970582962036,293.2322692871094,297.1499938964844,293.1499938964844,0.4714316427707672,-8252.1767578125,304.16534423828125,0.9191754460334778,0.5520212054252625,0.5256905555725098,293.3145751953125,297.1499938964844,293.1499938964844,0.011109622195363,-3298.477294921875,302.1907653808594,0.3819502294063568,0.050000000745058,0.2479707449674606,291.17352294921875,291.1499938964844,259.5661315917969,258.1771850585937,279.1874389648437,294.2425537109375,291.1753234863281,1.0,0.4425122737884521,0.7333274483680725,0.7333274483680725,1.0,1.0,-1.960653066635132,0.8514524698257446,1.1092005968093872,0.4020360708236694,0.0,0.0,0.8674716353416443,148.10902404785156,153.0,33.20808792114258,-23714.533203125,922.3054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,309.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,31094.056640625,30960.0,0.0,0.0,0.5513877272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744941234588623,1.5745161771774292,-2.208580190199428e-05,0.0,0.0005595884867943,0.0,0.0,457.00433349609375,0.0,0.0,0.0,0.8742309212684631,4.0,0.0,1.0
466680,293.330078125,297.1499938964844,293.1499938964844,0.407852828502655,-6990.919921875,304.176513671875,0.8824867606163025,0.4905636012554168,0.4449615776538849,293.3441162109375,297.1499938964844,293.1499938964844,0.0449665635824203,-1377.916259765625,304.170166015625,0.4906458854675293,0.0863125920295715,0.0877452716231346,293.2191772460937,297.1499938964844,293.1499938964844,0.3785481750965118,-5133.458984375,304.1622009277344,0.8658384680747986,0.4638021290302276,0.3270970582962036,293.2322692871094,297.1499938964844,293.1499938964844,0.4714316427707672,-8252.1767578125,304.16534423828125,0.9191754460334778,0.5520212054252625,0.5256905555725098,293.3145751953125,297.1499938964844,293.1499938964844,0.011109622195363,-3298.477294921875,302.1907653808594,0.3819502294063568,0.050000000745058,0.2479707449674606,291.17352294921875,291.1499938964844,259.5661315917969,258.1771850585937,279.1874389648437,294.2425537109375,291.1753234863281,1.0,0.4425122737884521,0.7333274483680725,0.7333274483680725,1.0,1.0,-1.960653066635132,0.8514524698257446,1.1092005968093872,0.4020360708236694,0.0,0.0,0.8674716353416443,148.10902404785156,153.0,33.20808792114258,-23714.533203125,922.3054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,309.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,31094.056640625,30960.0,0.0,0.0,0.5513877272605896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744941234588623,1.5745161771774292,-2.208580190199428e-05,0.0,0.0005595884867943,0.0,0.0,457.00433349609375,0.0,0.0,0.0,0.8742309212684631,4.0,0.0,1.0
466740,293.3283996582031,297.1499938964844,293.1499938964844,0.4025052785873413,-6918.6318359375,304.17657470703125,0.8761348724365234,0.4863398969173431,0.4413057863712311,293.341796875,297.1499938964844,293.1499938964844,0.0410455130040645,-1310.354736328125,304.16998291015625,0.4796732068061828,0.0818634405732154,0.083623893558979,293.2196350097656,297.1499938964844,293.1499938964844,0.3758294582366943,-5104.0732421875,304.16265869140625,0.861076831817627,0.4619549214839935,0.3259136378765106,293.23272705078125,297.1499938964844,293.1499938964844,0.4680188000202179,-8204.9033203125,304.1658935546875,0.9133521318435668,0.5498431921005249,0.5237817168235779,293.3153381347656,297.1499938964844,293.1499938964844,0.0110138952732086,-3281.71728515625,302.1360778808594,0.3796139657497406,0.050000000745058,0.2485779821872711,291.2015075683594,291.1499938964844,259.5843505859375,258.19677734375,279.1893310546875,294.2493896484375,291.2030639648437,1.0,0.4434662163257599,0.7373514771461487,0.7373514771461487,1.0,1.0,-1.9483294486999512,0.8466575741767883,1.101671814918518,0.3999938070774078,0.0,0.0,0.8586786985397339,151.04505920410156,156.0,36.359901428222656,-23615.83984375,920.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,309.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31157.5703125,29880.0,0.0,0.0,0.5495747327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5584386587142944,1.5584604740142822,-2.179471448471304e-05,0.0,0.0005577484844252,0.0,0.0,445.38427734375,0.0,0.0,0.0,0.8515831232070923,4.0,0.0,1.0
466800,293.3283996582031,297.1499938964844,293.1499938964844,0.4025052785873413,-6918.6318359375,304.17657470703125,0.8761348724365234,0.4863398969173431,0.4413057863712311,293.341796875,297.1499938964844,293.1499938964844,0.0410455130040645,-1310.354736328125,304.16998291015625,0.4796732068061828,0.0818634405732154,0.083623893558979,293.2196350097656,297.1499938964844,293.1499938964844,0.3758294582366943,-5104.0732421875,304.16265869140625,0.861076831817627,0.4619549214839935,0.3259136378765106,293.23272705078125,297.1499938964844,293.1499938964844,0.4680188000202179,-8204.9033203125,304.1658935546875,0.9133521318435668,0.5498431921005249,0.5237817168235779,293.3153381347656,297.1499938964844,293.1499938964844,0.0110138952732086,-3281.71728515625,302.1360778808594,0.3796139657497406,0.050000000745058,0.2485779821872711,291.2015075683594,291.1499938964844,259.5843505859375,258.19677734375,279.1893310546875,294.2493896484375,291.2030639648437,1.0,0.4434662163257599,0.7373514771461487,0.7373514771461487,1.0,1.0,-1.9483294486999512,0.8466575741767883,1.101671814918518,0.3999938070774078,0.0,0.0,0.8586786985397339,151.04505920410156,156.0,36.359901428222656,-23615.83984375,920.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,309.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31157.5703125,29880.0,0.0,0.0,0.5495747327804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5584386587142944,1.5584604740142822,-2.179471448471304e-05,0.0,0.0005577484844252,0.0,0.0,445.38427734375,0.0,0.0,0.0,0.8515831232070923,4.0,0.0,1.0
466860,293.3265075683594,297.1499938964844,293.1499938964844,0.398201584815979,-6861.30322265625,304.1749572753906,0.8700094819068909,0.4822049736976623,0.4377220571041107,293.33917236328125,297.1499938964844,293.1499938964844,0.0373902134597301,-1247.7193603515625,304.1694030761719,0.4665373861789703,0.0775379762053489,0.0796333849430084,293.2200012207031,297.1499938964844,293.1499938964844,0.373998075723648,-5084.904296875,304.1615295410156,0.8564817905426025,0.4601149559020996,0.324730783700943,293.2330627441406,297.1499938964844,293.1499938964844,0.4656988084316253,-8173.85205078125,304.1645202636719,0.9078495502471924,0.5476765036582947,0.5218759775161743,293.31597900390625,297.1499938964844,293.1499938964844,0.0109417848289012,-3271.839111328125,302.07733154296875,0.3773517608642578,0.050000000745058,0.2491842210292816,291.2022399902344,291.1499938964844,259.6036682128906,258.2171630859375,279.1913146972656,294.25640869140625,291.203369140625,1.0,0.4444496929645538,0.7415812611579895,0.7415812611579895,1.0,1.0,-1.9362527132034304,0.8419896960258484,1.094262957572937,0.3980172276496887,0.0,0.0,0.85184645652771,153.98394775390625,159.0,15.771607398986816,-23443.6796875,919.7171630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30172.703125,29880.0,0.0,0.0,0.5470762252807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5172390937805176,1.517259955406189,-2.0802503058803268e-05,0.0,0.0005552128423005,0.0,0.0,412.97943115234375,0.0,0.0,0.0,0.8449972867965698,4.0,0.0,1.0
466920,293.3265075683594,297.1499938964844,293.1499938964844,0.398201584815979,-6861.30322265625,304.1749572753906,0.8700094819068909,0.4822049736976623,0.4377220571041107,293.33917236328125,297.1499938964844,293.1499938964844,0.0373902134597301,-1247.7193603515625,304.1694030761719,0.4665373861789703,0.0775379762053489,0.0796333849430084,293.2200012207031,297.1499938964844,293.1499938964844,0.373998075723648,-5084.904296875,304.1615295410156,0.8564817905426025,0.4601149559020996,0.324730783700943,293.2330627441406,297.1499938964844,293.1499938964844,0.4656988084316253,-8173.85205078125,304.1645202636719,0.9078495502471924,0.5476765036582947,0.5218759775161743,293.31597900390625,297.1499938964844,293.1499938964844,0.0109417848289012,-3271.839111328125,302.07733154296875,0.3773517608642578,0.050000000745058,0.2491842210292816,291.2022399902344,291.1499938964844,259.6036682128906,258.2171630859375,279.1913146972656,294.25640869140625,291.203369140625,1.0,0.4444496929645538,0.7415812611579895,0.7415812611579895,1.0,1.0,-1.9362527132034304,0.8419896960258484,1.094262957572937,0.3980172276496887,0.0,0.0,0.85184645652771,153.98394775390625,159.0,15.771607398986816,-23443.6796875,919.7171630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5571594238281,309.86456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30172.703125,29880.0,0.0,0.0,0.5470762252807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5172390937805176,1.517259955406189,-2.0802503058803268e-05,0.0,0.0005552128423005,0.0,0.0,412.97943115234375,0.0,0.0,0.0,0.8449972867965698,4.0,0.0,1.0
466980,293.3244934082031,297.1499938964844,293.1499938964844,0.3933926224708557,-6796.146484375,304.1746520996094,0.8640992641448975,0.4781374633312225,0.4342053234577179,293.33642578125,297.1499938964844,293.1499938964844,0.0337771773338317,-1184.8707275390625,304.1689453125,0.4502097964286804,0.0733054727315902,0.0757347866892814,293.22039794921875,297.1499938964844,293.1499938964844,0.3716010451316833,-5059.0595703125,304.16168212890625,0.8520365953445435,0.4582656919956207,0.323546439409256,293.2334289550781,297.1499938964844,293.1499938964844,0.4626910388469696,-8132.29150390625,304.1647033691406,0.9027232527732848,0.5455013513565063,0.5199705958366394,293.3164978027344,297.1499938964844,293.1499938964844,0.0108555629849433,-3257.32568359375,302.02166748046875,0.3751561045646667,0.050000000745058,0.249790757894516,291.2210693359375,291.1499938964844,259.6242370605469,258.2384338378906,279.193359375,294.2632751464844,291.2221069335937,1.0,0.4454594254493713,0.7460209131240845,0.7460209131240845,1.0,1.0,-1.924365997314453,0.8374184370040894,1.0869475603103638,0.3960884511470794,0.0,0.0,0.8410888314247131,156.93113708496094,162.0,22.37535095214844,-23335.623046875,918.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,309.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30157.837890625,29880.0,0.0,0.0,0.5441668629646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4938154220581057,1.4938358068466189,-2.0370849597384225e-05,0.0,0.0005522601422853,0.0,0.0,396.9312438964844,0.0,0.0,0.0,0.8338553309440613,4.0,0.0,1.0
467040,293.3244934082031,297.1499938964844,293.1499938964844,0.3933926224708557,-6796.146484375,304.1746520996094,0.8640992641448975,0.4781374633312225,0.4342053234577179,293.33642578125,297.1499938964844,293.1499938964844,0.0337771773338317,-1184.8707275390625,304.1689453125,0.4502097964286804,0.0733054727315902,0.0757347866892814,293.22039794921875,297.1499938964844,293.1499938964844,0.3716010451316833,-5059.0595703125,304.16168212890625,0.8520365953445435,0.4582656919956207,0.323546439409256,293.2334289550781,297.1499938964844,293.1499938964844,0.4626910388469696,-8132.29150390625,304.1647033691406,0.9027232527732848,0.5455013513565063,0.5199705958366394,293.3164978027344,297.1499938964844,293.1499938964844,0.0108555629849433,-3257.32568359375,302.02166748046875,0.3751561045646667,0.050000000745058,0.249790757894516,291.2210693359375,291.1499938964844,259.6242370605469,258.2384338378906,279.193359375,294.2632751464844,291.2221069335937,1.0,0.4454594254493713,0.7460209131240845,0.7460209131240845,1.0,1.0,-1.924365997314453,0.8374184370040894,1.0869475603103638,0.3960884511470794,0.0,0.0,0.8410888314247131,156.93113708496094,162.0,22.37535095214844,-23335.623046875,918.7013549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,309.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30157.837890625,29880.0,0.0,0.0,0.5441668629646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4938154220581057,1.4938358068466189,-2.0370849597384225e-05,0.0,0.0005522601422853,0.0,0.0,396.9312438964844,0.0,0.0,0.0,0.8338553309440613,4.0,0.0,1.0
467100,293.3234558105469,297.1499938964844,293.1499938964844,0.3910816609859466,-6764.84228515625,304.17437744140625,0.8612218499183655,0.4761309027671814,0.4324695765972137,293.3349914550781,297.1499938964844,293.1499938964844,0.0320404879748821,-1154.1727294921875,304.1686706542969,0.4423725605010986,0.0712237656116485,0.0738178566098213,293.2205810546875,297.1499938964844,293.1499938964844,0.3704559206962585,-5046.74951171875,304.1616516113281,0.8498646020889282,0.4573371410369873,0.3229508399963379,293.23358154296875,297.1499938964844,293.1499938964844,0.4612531661987304,-8112.48779296875,304.1646423339844,0.900273859500885,0.5444096326828003,0.5190129280090332,293.3167419433594,297.1499938964844,293.1499938964844,0.0108141051605343,-3250.483154296875,301.9935913085937,0.3740820586681366,0.050000000745058,0.2500942647457123,291.2287902832031,291.1499938964844,259.635009765625,258.2494506835937,279.1944580078125,294.2666931152344,291.2296142578125,1.0,0.4459725320339203,0.7483268976211548,0.7483268976211548,1.0,1.0,-1.918478965759277,0.8351625204086304,1.083316445350647,0.3951379060745239,0.0,0.0,0.8350497484207153,158.40811157226562,162.0,21.35404396057129,-23273.142578125,918.2450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149658203125,309.9581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30178.908203125,28800.0,0.0,0.0,0.5425732135772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803903102874756,1.4804104566574097,-2.0133145881118253e-05,0.0,0.0005506428424268,0.0,0.0,388.0268249511719,0.0,0.0,0.0,0.8125526905059814,4.0,0.0,1.0
467160,293.3223571777344,297.1499938964844,293.1499938964844,0.3894247710704803,-6743.140625,304.17291259765625,0.8583996891975403,0.4741493463516235,0.4307520091533661,293.3335266113281,297.1499938964844,293.1499938964844,0.0304279662668705,-1125.4915771484375,304.168212890625,0.4348891675472259,0.0691663473844528,0.0719229355454444,293.2207336425781,297.1499938964844,293.1499938964844,0.3699104487895965,-5041.4169921875,304.1604919433594,0.8477284908294678,0.4564116597175598,0.3223549127578735,293.2337341308594,297.1499938964844,293.1499938964844,0.4605523347854614,-8103.74560546875,304.1632385253906,0.8978530168533325,0.5433222651481628,0.5180551409721375,293.31695556640625,297.1499938964844,293.1499938964844,0.0107867652550339,-3248.193603515625,301.9625244140625,0.3730247318744659,0.050000000745058,0.2503975927829742,291.2184753417969,291.1499938964844,259.64617919921875,258.2607116699219,279.19561767578125,294.2701110839844,291.217041015625,1.0,0.4464909434318542,0.7506939172744751,0.7506939172744751,1.0,1.0,-1.9126393795013428,0.8329312801361084,1.0797080993652344,0.3941988945007324,0.0,0.0,0.8313531875610352,159.88572692871094,165.0,-5.741127014160156,-23135.947265625,917.8264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77703857421875,309.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,29321.025390625,28800.0,0.0,0.0,0.5407621264457703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446759819984436,1.4467792510986328,-1.9341350707691163e-05,0.0,0.0005488048191182,0.0,0.0,363.6541748046875,0.0,0.0,0.0,0.8097496628761292,4.0,0.0,1.0
467220,293.320068359375,297.1499938964844,293.1499938964844,0.3853607773780823,-6688.15966796875,304.1720886230469,0.8529281616210938,0.4702490270137787,0.4273811280727386,293.3304748535156,297.1499938964844,293.1499938964844,0.0271790940314531,-1065.7998046875,304.1675109863281,0.421132743358612,0.0651339888572692,0.0682074949145317,293.22100830078125,297.1499938964844,293.1499938964844,0.3680358827114105,-5021.39599609375,304.16015625,0.8435689210891724,0.4545625448226928,0.321168839931488,293.2339782714844,297.1499938964844,293.1499938964844,0.4582001566886902,-8071.53955078125,304.16278076171875,0.893109142780304,0.5411524176597595,0.5161515474319458,293.3172912597656,297.1499938964844,293.1499938964844,0.0107153952121734,-3237.6201171875,301.9044189453125,0.3709615468978882,0.050000000745058,0.2510029375553131,291.22100830078125,291.1499938964844,259.6696472167969,258.2840881347656,279.1980895996094,294.2769470214844,291.2215576171875,1.0,0.4475449919700622,0.7556250095367432,0.7556250095367432,1.0,1.0,-1.9011465311050413,0.8285637497901917,1.0725828409194946,0.392367959022522,0.0,0.0,0.8220106363296509,162.839599609375,168.0,5.087926864624023,-23022.58984375,917.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89361572265625,310.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,29100.845703125,28800.0,0.0,0.0,0.5368474721908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421269774436951,1.4212886095046997,-1.8847620594897307e-05,0.0,0.0005448319134302,0.0,0.0,347.111572265625,0.0,0.0,0.0,0.7975332140922546,4.0,0.0,1.0
467280,293.320068359375,297.1499938964844,293.1499938964844,0.3853607773780823,-6688.15966796875,304.1720886230469,0.8529281616210938,0.4702490270137787,0.4273811280727386,293.3304748535156,297.1499938964844,293.1499938964844,0.0271790940314531,-1065.7998046875,304.1675109863281,0.421132743358612,0.0651339888572692,0.0682074949145317,293.22100830078125,297.1499938964844,293.1499938964844,0.3680358827114105,-5021.39599609375,304.16015625,0.8435689210891724,0.4545625448226928,0.321168839931488,293.2339782714844,297.1499938964844,293.1499938964844,0.4582001566886902,-8071.53955078125,304.16278076171875,0.893109142780304,0.5411524176597595,0.5161515474319458,293.3172912597656,297.1499938964844,293.1499938964844,0.0107153952121734,-3237.6201171875,301.9044189453125,0.3709615468978882,0.050000000745058,0.2510029375553131,291.22100830078125,291.1499938964844,259.6696472167969,258.2840881347656,279.1980895996094,294.2769470214844,291.2215576171875,1.0,0.4475449919700622,0.7556250095367432,0.7556250095367432,1.0,1.0,-1.9011465311050413,0.8285637497901917,1.0725828409194946,0.392367959022522,0.0,0.0,0.8220106363296509,162.839599609375,168.0,5.087926864624023,-23022.58984375,917.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89361572265625,310.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,29100.845703125,28800.0,0.0,0.0,0.5368474721908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421269774436951,1.4212886095046997,-1.8847620594897307e-05,0.0,0.0005448319134302,0.0,0.0,347.111572265625,0.0,0.0,0.0,0.7975332140922546,4.0,0.0,1.0
