time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467340,293.3177185058594,297.1499938964844,293.1499938964844,0.3812821209430694,-6632.70556640625,304.1715393066406,0.8476548194885254,0.466417133808136,0.4240701496601105,293.3271484375,297.1499938964844,293.1499938964844,0.0243646726012229,-1010.3359375,304.1663818359375,0.408890962600708,0.0612355582416057,0.0646112561225891,293.2213439941406,297.1499938964844,293.1499938964844,0.3660567104816437,-5000.13232421875,304.1600646972656,0.8395276665687561,0.4526977837085724,0.3199726045131683,293.2342834472656,297.1499938964844,293.1499938964844,0.4557227194309234,-8037.396484375,304.16265869140625,0.8884683847427368,0.538965106010437,0.5142332315444946,293.3175964355469,297.1499938964844,293.1499938964844,0.0106407403945922,-3225.989990234375,301.8471069335937,0.3689599931240082,0.050000000745058,0.2516078948974609,291.2276611328125,291.1499938964844,259.6947631835937,258.3086242675781,279.200927734375,294.28399658203125,291.2278747558594,1.0,0.4486193656921386,0.760856032371521,0.760856032371521,1.0,1.0,-1.8898385763168333,0.824296236038208,1.0655423402786257,0.3905855119228363,0.0,0.0,0.8111593127250671,165.79776000976562,156.0,6.879857540130615,-22890.013671875,916.5819091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908447265625,310.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,29100.5234375,27720.0,0.0,0.0,0.5327000021934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946146965026855,1.3946330547332764,-1.839176002249588e-05,0.0,0.0005406228010542,0.0,0.0,331.03619384765625,0.0,0.0,0.0,0.7701078653335571,4.0,0.0,1.0
467400,293.3177185058594,297.1499938964844,293.1499938964844,0.3812821209430694,-6632.70556640625,304.1715393066406,0.8476548194885254,0.466417133808136,0.4240701496601105,293.3271484375,297.1499938964844,293.1499938964844,0.0243646726012229,-1010.3359375,304.1663818359375,0.408890962600708,0.0612355582416057,0.0646112561225891,293.2213439941406,297.1499938964844,293.1499938964844,0.3660567104816437,-5000.13232421875,304.1600646972656,0.8395276665687561,0.4526977837085724,0.3199726045131683,293.2342834472656,297.1499938964844,293.1499938964844,0.4557227194309234,-8037.396484375,304.16265869140625,0.8884683847427368,0.538965106010437,0.5142332315444946,293.3175964355469,297.1499938964844,293.1499938964844,0.0106407403945922,-3225.989990234375,301.8471069335937,0.3689599931240082,0.050000000745058,0.2516078948974609,291.2276611328125,291.1499938964844,259.6947631835937,258.3086242675781,279.200927734375,294.28399658203125,291.2278747558594,1.0,0.4486193656921386,0.760856032371521,0.760856032371521,1.0,1.0,-1.8898385763168333,0.824296236038208,1.0655423402786257,0.3905855119228363,0.0,0.0,0.8111593127250671,165.79776000976562,156.0,6.879857540130615,-22890.013671875,916.5819091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908447265625,310.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,29100.5234375,27720.0,0.0,0.0,0.5327000021934509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946146965026855,1.3946330547332764,-1.839176002249588e-05,0.0,0.0005406228010542,0.0,0.0,331.03619384765625,0.0,0.0,0.0,0.7701078653335571,4.0,0.0,1.0
467460,293.3149719238281,297.1499938964844,293.1499938964844,0.3779845833778381,-6588.552734375,304.169921875,0.8476478457450867,0.4627252221107483,0.4206557869911194,293.3231506347656,297.1499938964844,293.1499938964844,0.0216805581003427,-954.69091796875,304.1654052734375,0.4000845849514007,0.0575576685369014,0.0609755739569664,293.22137451171875,297.1499938964844,293.1499938964844,0.3647287487983703,-4986.408203125,304.15899658203125,0.8405498266220093,0.4508799612522125,0.3186328411102295,293.2343139648437,297.1499938964844,293.1499938964844,0.4540874660015106,-8015.74658203125,304.1612548828125,0.889668881893158,0.5368231534957886,0.512119472026825,293.317626953125,297.1499938964844,293.1499938964844,0.0105255311354994,-3207.974609375,301.7857360839844,0.3703664243221283,0.050000000745058,0.2511821389198303,291.2078552246094,291.1499938964844,259.7216796875,258.3344421386719,279.205078125,294.2914428710937,291.2081604003906,1.0,0.4448821246623993,0.7665688991546631,0.7665688991546631,1.0,1.0,-1.876716136932373,0.8192091584205627,1.057507038116455,0.3883780241012573,0.0,0.0,0.805074155330658,163.2122039794922,144.0,-10.340083122253418,-22673.94140625,896.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987854003906,310.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,28028.265625,27720.0,0.0,0.0,0.5280387997627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511065244674685,1.351123929023743,-1.742384301905986e-05,0.0,0.0005358922644518,0.0,0.0,302.990966796875,0.0,0.0,0.0,0.7625005841255188,4.0,0.0,1.0
467520,293.3149719238281,297.1499938964844,293.1499938964844,0.3779845833778381,-6588.552734375,304.169921875,0.8476478457450867,0.4627252221107483,0.4206557869911194,293.3231506347656,297.1499938964844,293.1499938964844,0.0216805581003427,-954.69091796875,304.1654052734375,0.4000845849514007,0.0575576685369014,0.0609755739569664,293.22137451171875,297.1499938964844,293.1499938964844,0.3647287487983703,-4986.408203125,304.15899658203125,0.8405498266220093,0.4508799612522125,0.3186328411102295,293.2343139648437,297.1499938964844,293.1499938964844,0.4540874660015106,-8015.74658203125,304.1612548828125,0.889668881893158,0.5368231534957886,0.512119472026825,293.317626953125,297.1499938964844,293.1499938964844,0.0105255311354994,-3207.974609375,301.7857360839844,0.3703664243221283,0.050000000745058,0.2511821389198303,291.2078552246094,291.1499938964844,259.7216796875,258.3344421386719,279.205078125,294.2914428710937,291.2081604003906,1.0,0.4448821246623993,0.7665688991546631,0.7665688991546631,1.0,1.0,-1.876716136932373,0.8192091584205627,1.057507038116455,0.3883780241012573,0.0,0.0,0.805074155330658,163.2122039794922,144.0,-10.340083122253418,-22673.94140625,896.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987854003906,310.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,28028.265625,27720.0,0.0,0.0,0.5280387997627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511065244674685,1.351123929023743,-1.742384301905986e-05,0.0,0.0005358922644518,0.0,0.0,302.990966796875,0.0,0.0,0.0,0.7625005841255188,4.0,0.0,1.0
467580,293.3117980957031,297.1499938964844,293.1499938964844,0.3738583028316498,-6531.81396484375,304.170166015625,0.8513221144676208,0.4591889381408691,0.4172481894493103,293.3191833496094,297.1499938964844,293.1499938964844,0.0191677771508693,-897.5592041015625,304.1644592285156,0.3926365077495575,0.0539799220860004,0.0573612935841083,293.2210998535156,297.1499938964844,293.1499938964844,0.362501859664917,-4962.15869140625,304.1596984863281,0.8451391458511353,0.4491265714168548,0.3172352015972137,293.23406982421875,297.1499938964844,293.1499938964844,0.4513596296310425,-7977.5419921875,304.1620483398437,0.8949590921401978,0.5347350835800171,0.5099194049835205,293.3171691894531,297.1499938964844,293.1499938964844,0.0103533426299691,-3175.11767578125,301.73052978515625,0.3741632103919983,0.050000000745058,0.2500744462013244,291.2146911621094,291.1499938964844,259.7505187988281,258.3616638183594,279.206298828125,294.2894592285156,291.2150573730469,1.0,0.4384509921073913,0.7722489833831787,0.7722489833831787,1.0,1.0,-1.8626346588134768,0.813609778881073,1.0490249395370483,0.3858340084552765,0.0,0.0,0.7959833145141602,156.9650421142578,132.0,3.2679572105407715,-22525.396484375,864.5527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,310.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27981.271484375,27720.0,0.0,0.0,0.5232065320014954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328354001045227,1.3283709287643433,-1.7043008483597077e-05,0.0,0.0005309880943968,0.0,0.0,290.36102294921875,0.0,0.0,0.0,0.7518341541290283,4.0,0.0,1.0
467640,293.3117980957031,297.1499938964844,293.1499938964844,0.3738583028316498,-6531.81396484375,304.170166015625,0.8513221144676208,0.4591889381408691,0.4172481894493103,293.3191833496094,297.1499938964844,293.1499938964844,0.0191677771508693,-897.5592041015625,304.1644592285156,0.3926365077495575,0.0539799220860004,0.0573612935841083,293.2210998535156,297.1499938964844,293.1499938964844,0.362501859664917,-4962.15869140625,304.1596984863281,0.8451391458511353,0.4491265714168548,0.3172352015972137,293.23406982421875,297.1499938964844,293.1499938964844,0.4513596296310425,-7977.5419921875,304.1620483398437,0.8949590921401978,0.5347350835800171,0.5099194049835205,293.3171691894531,297.1499938964844,293.1499938964844,0.0103533426299691,-3175.11767578125,301.73052978515625,0.3741632103919983,0.050000000745058,0.2500744462013244,291.2146911621094,291.1499938964844,259.7505187988281,258.3616638183594,279.206298828125,294.2894592285156,291.2150573730469,1.0,0.4384509921073913,0.7722489833831787,0.7722489833831787,1.0,1.0,-1.8626346588134768,0.813609778881073,1.0490249395370483,0.3858340084552765,0.0,0.0,0.7959833145141602,156.9650421142578,132.0,3.2679572105407715,-22525.396484375,864.5527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846008300781,310.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27981.271484375,27720.0,0.0,0.0,0.5232065320014954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328354001045227,1.3283709287643433,-1.7043008483597077e-05,0.0,0.0005309880943968,0.0,0.0,290.36102294921875,0.0,0.0,0.0,0.7518341541290283,4.0,0.0,1.0
467700,293.31005859375,297.1499938964844,293.1499938964844,0.3718401789665222,-6504.06591796875,304.170166015625,0.8541741967201233,0.4574788212776184,0.415564090013504,293.3175048828125,297.1499938964844,293.1499938964844,0.0179658140987157,-868.2313232421875,304.1640014648437,0.3887148201465606,0.0521651953458786,0.0555007271468639,293.22088623046875,297.1499938964844,293.1499938964844,0.3613930940628052,-4950.11376953125,304.15997314453125,0.8484217524528503,0.448271095752716,0.3165265619754791,293.2338562011719,297.1499938964844,293.1499938964844,0.44999960064888,-7958.54345703125,304.1623229980469,0.8987091183662415,0.5337090492248535,0.5088024735450745,293.3168029785156,297.1499938964844,293.1499938964844,0.0102604096755385,-3157.032958984375,301.7032470703125,0.3767133951187134,0.050000000745058,0.2493631690740585,291.21746826171875,291.1499938964844,259.7657165527344,258.37579345703125,279.2073059082031,294.2881774902344,291.2177429199219,1.0,0.4345329105854034,0.7751880884170532,0.7751880884170532,1.0,1.0,-1.8553321361541748,0.8106833696365356,1.0446487665176392,0.3844835460186004,0.0,0.0,0.7912015318870544,152.995849609375,132.0,5.086122512817383,-22440.859375,845.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2204284667969,310.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,27985.54296875,26640.0,0.0,0.0,0.5207418203353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316340446472168,1.3163573741912842,-1.6851039617904462e-05,0.0,0.0005284867365844,0.0,0.0,283.9251403808594,0.0,0.0,0.0,0.7312920093536377,4.0,0.0,1.0
467760,293.3082275390625,297.1499938964844,293.1499938964844,0.3704716861248016,-6486.00146484375,304.1689758300781,0.8576164841651917,0.4558107554912567,0.4138999283313751,293.31597900390625,297.1499938964844,293.1499938964844,0.0168457217514514,-839.8090209960938,304.1635131835937,0.384690523147583,0.0503449216485023,0.0536148846149444,293.2205810546875,297.1499938964844,293.1499938964844,0.3608926236629486,-4945.20849609375,304.1590270996094,0.8522829413414001,0.4474329948425293,0.3158167004585266,293.23358154296875,297.1499938964844,293.1499938964844,0.4493858218193054,-7950.84765625,304.1611633300781,0.9030831456184388,0.5327003002166748,0.5076826810836792,293.3163757324219,297.1499938964844,293.1499938964844,0.0101774903014302,-3142.72607421875,301.6725769042969,0.3796329796314239,0.050000000745058,0.2485788017511367,291.2015075683594,291.1499938964844,259.78143310546875,258.39031982421875,279.20849609375,294.2867736816406,291.1992492675781,1.0,0.4302687346935272,0.7782033681869507,0.7782033681869507,1.0,1.0,-1.847930669784546,0.8077096343040466,1.0402209758758545,0.3831013739109039,0.0,0.0,0.7891858220100403,148.63473510742188,120.0,-22.20195960998535,-22274.890625,825.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.265625,310.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,27100.357421875,26640.0,0.0,0.0,0.5181049704551697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856857776641846,1.285701870918274,-1.6166486602742225e-05,0.0,0.0005258106975816,0.0,0.0,265.6097106933594,0.0,0.0,0.0,0.7299016118049622,4.0,0.0,1.0
467820,293.3044128417969,297.1499938964844,293.1499938964844,0.3668320178985595,-6435.99072265625,304.16876220703125,0.8665338754653931,0.452574759721756,0.4106313288211822,293.31427001953125,297.1499938964844,293.1499938964844,0.0157359316945076,-811.4368286132812,304.1129455566406,0.3867374658584595,0.050000000745058,0.0520340353250503,293.2198486328125,297.1499938964844,293.1499938964844,0.3589376807212829,-4924.05322265625,304.1593322753906,0.8620155453681946,0.4457898437976837,0.3143943846225738,293.2329406738281,297.1499938964844,293.1499938964844,0.4469945132732391,-7917.54248046875,304.1614990234375,0.9146101474761964,0.5307158827781677,0.5054405331611633,293.3154296875,297.1499938964844,293.1499938964844,0.0099847121164202,-3104.768798828125,301.6171264648437,0.3867107927799225,0.050000000745058,0.2467972040176391,291.19775390625,291.1499938964844,259.8145446777344,258.4205627441406,279.2103576660156,294.2840270996094,291.19781494140625,1.0,0.4210283756256103,0.7843385338783264,0.7843385338783264,1.0,1.0,-1.8355656862258911,0.8028972744941711,1.0326683521270752,0.3809105157852173,0.0,0.0,0.7834017276763916,138.83419799804688,108.0,-5.70032262802124,-22146.5234375,784.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33795166015625,310.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.5127609372138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2676945924758911,1.2677104473114014,-1.5832418284844607e-05,0.0,0.000520387198776,0.0,0.0,255.9385223388672,0.0,0.0,0.0,0.7212280035018921,4.0,0.0,1.0
467880,293.3044128417969,297.1499938964844,293.1499938964844,0.3668320178985595,-6435.99072265625,304.16876220703125,0.8665338754653931,0.452574759721756,0.4106313288211822,293.31427001953125,297.1499938964844,293.1499938964844,0.0157359316945076,-811.4368286132812,304.1129455566406,0.3867374658584595,0.050000000745058,0.0520340353250503,293.2198486328125,297.1499938964844,293.1499938964844,0.3589376807212829,-4924.05322265625,304.1593322753906,0.8620155453681946,0.4457898437976837,0.3143943846225738,293.2329406738281,297.1499938964844,293.1499938964844,0.4469945132732391,-7917.54248046875,304.1614990234375,0.9146101474761964,0.5307158827781677,0.5054405331611633,293.3154296875,297.1499938964844,293.1499938964844,0.0099847121164202,-3104.768798828125,301.6171264648437,0.3867107927799225,0.050000000745058,0.2467972040176391,291.19775390625,291.1499938964844,259.8145446777344,258.4205627441406,279.2103576660156,294.2840270996094,291.19781494140625,1.0,0.4210283756256103,0.7843385338783264,0.7843385338783264,1.0,1.0,-1.8355656862258911,0.8028972744941711,1.0326683521270752,0.3809105157852173,0.0,0.0,0.7834017276763916,138.83419799804688,108.0,-5.70032262802124,-22146.5234375,784.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33795166015625,310.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.671875,26640.0,0.0,0.0,0.5127609372138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2676945924758911,1.2677104473114014,-1.5832418284844607e-05,0.0,0.000520387198776,0.0,0.0,255.9385223388672,0.0,0.0,0.0,0.7212280035018921,4.0,0.0,1.0
467940,293.300537109375,297.1499938964844,293.1499938964844,0.3632133305072784,-6386.154296875,304.16851806640625,0.8777905702590942,0.4494477808475494,0.4074331521987915,293.316162109375,297.1499938964844,293.1499938964844,0.0153056075796484,-800.9732666015625,304.0481872558594,0.3947277665138244,0.050000000745058,0.0516216158866882,293.2190856933594,297.1499938964844,293.1499938964844,0.3569153249263763,-4902.150390625,304.1595764160156,0.8740963339805603,0.4441767036914825,0.3129701614379883,293.23223876953125,297.1499938964844,293.1499938964844,0.444515585899353,-7882.99755859375,304.1617736816406,0.9294844269752502,0.5287581086158752,0.5031922459602356,293.31463623046875,297.1499938964844,293.1499938964844,0.0097850542515516,-3064.43310546875,301.5621643066406,0.3947280049324035,0.050000000745058,0.2448709905147552,291.1970520019531,291.1499938964844,259.8500061035156,258.4524230957031,279.212890625,294.2819519042969,291.1968688964844,1.0,0.4111098051071167,0.7907472848892212,0.7907472848892212,1.0,1.0,-1.824507474899292,0.7986830472946167,1.0258244276046753,0.3790521025657654,0.0,0.0,0.7771445512771606,128.29476928710938,96.0,-3.061225175857544,-22006.712890625,743.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740539550781,310.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,26826.560546875,25560.0,0.0,0.0,0.5075659155845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504849433898926,1.2505005598068235,-1.556244387757033e-05,0.0,0.0005151148652657,0.0,0.0,247.4351348876953,0.0,0.0,0.0,0.6983286142349243,4.0,0.0,1.0
468000,293.300537109375,297.1499938964844,293.1499938964844,0.3632133305072784,-6386.154296875,304.16851806640625,0.8777905702590942,0.4494477808475494,0.4074331521987915,293.316162109375,297.1499938964844,293.1499938964844,0.0153056075796484,-800.9732666015625,304.0481872558594,0.3947277665138244,0.050000000745058,0.0516216158866882,293.2190856933594,297.1499938964844,293.1499938964844,0.3569153249263763,-4902.150390625,304.1595764160156,0.8740963339805603,0.4441767036914825,0.3129701614379883,293.23223876953125,297.1499938964844,293.1499938964844,0.444515585899353,-7882.99755859375,304.1617736816406,0.9294844269752502,0.5287581086158752,0.5031922459602356,293.31463623046875,297.1499938964844,293.1499938964844,0.0097850542515516,-3064.43310546875,301.5621643066406,0.3947280049324035,0.050000000745058,0.2448709905147552,291.1970520019531,291.1499938964844,259.8500061035156,258.4524230957031,279.212890625,294.2819519042969,291.1968688964844,1.0,0.4111098051071167,0.7907472848892212,0.7907472848892212,1.0,1.0,-1.824507474899292,0.7986830472946167,1.0258244276046753,0.3790521025657654,0.0,0.0,0.7771445512771606,128.29476928710938,96.0,-3.061225175857544,-22006.712890625,743.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3740539550781,310.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,26826.560546875,25560.0,0.0,0.0,0.5075659155845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2504849433898926,1.2505005598068235,-1.556244387757033e-05,0.0,0.0005151148652657,0.0,0.0,247.4351348876953,0.0,0.0,0.0,0.6983286142349243,4.0,0.0,1.0
468060,293.2966003417969,297.1499938964844,293.1499938964844,0.3605824708938598,-6350.8623046875,304.16680908203125,0.8913825154304504,0.4464323222637176,0.4043208956718445,293.3200988769531,297.1499938964844,293.1499938964844,0.0149127785116434,-791.8369140625,303.9776306152344,0.4028508961200714,0.050000000745058,0.051201906055212,293.2182006835937,297.1499938964844,293.1499938964844,0.3557897806167602,-4890.6826171875,304.1583251953125,0.8885465860366821,0.4426050782203674,0.3115630447864532,293.2313842773437,297.1499938964844,293.1499938964844,0.4431407749652862,-7864.9990234375,304.1602478027344,0.9468327164649964,0.5268471837043762,0.5009699463844299,293.31402587890625,297.1499938964844,293.1499938964844,0.0096047585830092,-3030.120361328125,301.5009765625,0.4028508961200714,0.050000000745058,0.2428797930479049,291.167724609375,291.1499938964844,259.8866577148437,258.48504638671875,279.21435546875,294.2763366699219,291.1675720214844,1.0,0.4006545543670654,0.7973158359527588,0.7973158359527588,1.0,1.0,-1.8135173320770264,0.7944713830947876,1.0190459489822388,0.3771721720695495,0.0,0.0,0.77703458070755,117.41165161132812,84.0,-22.08901023864746,-21803.927734375,700.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4079895019531,310.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25712.7421875,25560.0,0.0,0.0,0.5022539496421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2205579280853271,1.220572829246521,-1.486148903495632e-05,0.0,0.0005097239045426,0.0,0.0,230.47918701171875,0.0,0.0,0.0,0.6969327926635742,4.0,0.0,1.0
468120,293.2966003417969,297.1499938964844,293.1499938964844,0.3605824708938598,-6350.8623046875,304.16680908203125,0.8913825154304504,0.4464323222637176,0.4043208956718445,293.3200988769531,297.1499938964844,293.1499938964844,0.0149127785116434,-791.8369140625,303.9776306152344,0.4028508961200714,0.050000000745058,0.051201906055212,293.2182006835937,297.1499938964844,293.1499938964844,0.3557897806167602,-4890.6826171875,304.1583251953125,0.8885465860366821,0.4426050782203674,0.3115630447864532,293.2313842773437,297.1499938964844,293.1499938964844,0.4431407749652862,-7864.9990234375,304.1602478027344,0.9468327164649964,0.5268471837043762,0.5009699463844299,293.31402587890625,297.1499938964844,293.1499938964844,0.0096047585830092,-3030.120361328125,301.5009765625,0.4028508961200714,0.050000000745058,0.2428797930479049,291.167724609375,291.1499938964844,259.8866577148437,258.48504638671875,279.21435546875,294.2763366699219,291.1675720214844,1.0,0.4006545543670654,0.7973158359527588,0.7973158359527588,1.0,1.0,-1.8135173320770264,0.7944713830947876,1.0190459489822388,0.3771721720695495,0.0,0.0,0.77703458070755,117.41165161132812,84.0,-22.08901023864746,-21803.927734375,700.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4079895019531,310.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25712.7421875,25560.0,0.0,0.0,0.5022539496421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2205579280853271,1.220572829246521,-1.486148903495632e-05,0.0,0.0005097239045426,0.0,0.0,230.47918701171875,0.0,0.0,0.0,0.6969327926635742,4.0,0.0,1.0
468180,293.29278564453125,297.1499938964844,293.1499938964844,0.3571353256702423,-6303.0283203125,304.1669311523437,0.9077312350273132,0.4434922933578491,0.4012783169746399,293.32720947265625,297.1499938964844,293.1499938964844,0.0144585287198424,-780.2213134765625,303.8978881835937,0.4119983315467834,0.050000000745058,0.0507744997739791,293.2173767089844,297.1499938964844,293.1499938964844,0.3537889122962951,-4868.85888671875,304.15887451171875,0.90569806098938,0.4410443305969238,0.3101649582386017,293.2305908203125,297.1499938964844,293.1499938964844,0.4406934082508087,-7830.61279296875,304.160888671875,0.9657493829727172,0.524948239326477,0.4987629055976867,293.3136901855469,297.1499938964844,293.1499938964844,0.0094069233164191,-2988.521240234375,301.4452514648437,0.4119983315467834,0.050000000745058,0.2408523708581924,291.1679077148437,291.1499938964844,259.92333984375,258.51739501953125,279.2114562988281,294.2586669921875,291.1678161621094,1.0,0.3897518515586853,0.8033225536346436,0.8033225536346436,1.0,1.0,-1.8025875091552728,0.7901524305343628,1.0124350786209106,0.3751721382141113,0.0,0.0,0.7746269702911377,106.33844757080078,72.0,-6.814754486083984,-21690.44140625,658.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,310.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25641.07421875,25560.0,0.0,0.0,0.4972903430461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136889696121216,1.213703751564026,-1.4743744941370096e-05,0.0,0.0005046864971518,0.0,0.0,227.14952087402344,0.0,0.0,0.0,0.6936233043670654,4.0,0.0,1.0
468240,293.29278564453125,297.1499938964844,293.1499938964844,0.3571353256702423,-6303.0283203125,304.1669311523437,0.9077312350273132,0.4434922933578491,0.4012783169746399,293.32720947265625,297.1499938964844,293.1499938964844,0.0144585287198424,-780.2213134765625,303.8978881835937,0.4119983315467834,0.050000000745058,0.0507744997739791,293.2173767089844,297.1499938964844,293.1499938964844,0.3537889122962951,-4868.85888671875,304.15887451171875,0.90569806098938,0.4410443305969238,0.3101649582386017,293.2305908203125,297.1499938964844,293.1499938964844,0.4406934082508087,-7830.61279296875,304.160888671875,0.9657493829727172,0.524948239326477,0.4987629055976867,293.3136901855469,297.1499938964844,293.1499938964844,0.0094069233164191,-2988.521240234375,301.4452514648437,0.4119983315467834,0.050000000745058,0.2408523708581924,291.1679077148437,291.1499938964844,259.92333984375,258.51739501953125,279.2114562988281,294.2586669921875,291.1678161621094,1.0,0.3897518515586853,0.8033225536346436,0.8033225536346436,1.0,1.0,-1.8025875091552728,0.7901524305343628,1.0124350786209106,0.3751721382141113,0.0,0.0,0.7746269702911377,106.33844757080078,72.0,-6.814754486083984,-21690.44140625,658.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,310.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25641.07421875,25560.0,0.0,0.0,0.4972903430461883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136889696121216,1.213703751564026,-1.4743744941370096e-05,0.0,0.0005046864971518,0.0,0.0,227.14952087402344,0.0,0.0,0.0,0.6936233043670654,4.0,0.0,1.0
468300,293.2909240722656,297.1499938964844,293.1499938964844,0.3554604649543762,-6279.8017578125,304.1669006347656,0.9178258180618286,0.4420507550239563,0.3997796773910522,293.33184814453125,297.1499938964844,293.1499938964844,0.0142286540940403,-774.2394409179688,303.85430908203125,0.4173755347728729,0.050000000745058,0.0505590327084064,293.2170104980469,297.1499938964844,293.1499938964844,0.3528089225292206,-4858.20166015625,304.1590576171875,0.9161558747291564,0.4402668178081512,0.3094658553600311,293.2301940917969,297.1499938964844,293.1499938964844,0.4394935965538025,-7813.814453125,304.1611022949219,0.9754773378372192,0.5240017771720886,0.4976591765880584,293.3136291503906,297.1499938964844,293.1499938964844,0.0093091782182455,-2967.76953125,301.4169006347656,0.4173755347728729,0.050000000745058,0.239830270409584,291.1672668457031,291.1499938964844,259.9416809082031,258.5334777832031,279.21002197265625,294.2487487792969,291.1671142578125,1.0,0.3841456174850464,0.8062124252319336,0.8062124252319336,1.0,1.0,-1.7971372604370115,0.7879672646522522,1.0091700553894043,0.3741428554058075,0.0,0.0,0.7735418677330017,100.75811767578124,72.0,-4.684385299682617,-21627.5078125,637.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3851928710937,310.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,25631.134765625,24480.0,0.0,0.0,0.4949647784233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105584144592283,1.2105730772018433,-1.4695409845444374e-05,0.0,0.0005023263511247,0.0,0.0,225.699462890625,0.0,0.0,0.0,0.67718905210495,4.0,0.0,1.0
468360,293.2890625,297.1499938964844,293.1499938964844,0.3544391691684723,-6266.42626953125,304.1656799316406,0.9292896389961244,0.4406329393386841,0.3982980251312256,293.33697509765625,297.1499938964844,293.1499938964844,0.0140263764187693,-769.3939208984375,303.80810546875,0.423553466796875,0.050000000745058,0.0503429621458053,293.2165832519531,297.1499938964844,293.1499938964844,0.3524619936943054,-4855.0107421875,304.15802001953125,0.9280980229377748,0.439496636390686,0.3087689578533172,293.22979736328125,297.1499938964844,293.1499938964844,0.4390722513198852,-7808.857421875,304.1598205566406,0.98519629240036,0.5230643153190613,0.4965590536594391,293.31365966796875,297.1499938964844,293.1499938964844,0.0092234341427683,-2951.490966796875,301.3841857910156,0.423553466796875,0.050000000745058,0.2388053387403488,291.1468200683594,291.1499938964844,259.9599914550781,258.5495300292969,279.2087707519531,294.2386169433594,291.1437683105469,1.0,0.3784461915493011,0.809055745601654,0.809055745601654,1.0,1.0,-1.791710376739502,0.7857766151428223,1.0059337615966797,0.3731026351451874,0.0,0.0,0.7755986452102661,95.16360473632812,60.0,-33.968711853027344,-21479.767578125,616.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768920898437,310.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,24736.390625,24480.0,0.0,0.0,0.4925868213176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893426179885864,1.189356803894043,-1.418387910234742e-05,0.0,0.0004999130032956,0.0,0.0,214.02931213378903,0.0,0.0,0.0,0.6800355911254883,4.0,0.0,1.0
468420,293.2852783203125,297.1499938964844,293.1499938964844,0.3513036072254181,-6222.77587890625,304.1657409667969,0.9531365633010864,0.4378751814365387,0.3954302966594696,293.3482666015625,297.1499938964844,293.1499938964844,0.0135838612914085,-757.5399780273438,303.71124267578125,0.4379381835460663,0.050000000745058,0.0499411635100841,293.2157897949219,297.1499938964844,293.1499938964844,0.3506288230419159,-4834.99853515625,304.1584777832031,0.9529764652252196,0.4379727840423584,0.3074146807193756,293.2275695800781,297.1499938964844,293.1499938964844,0.4312669634819031,-7693.7265625,304.1709899902344,0.9990000128746032,0.521483302116394,0.4886859655380249,293.313720703125,297.1499938964844,293.1499938964844,0.0090439859777688,-2912.787841796875,301.3261108398437,0.4379381835460663,0.050000000745058,0.2368993759155273,291.1418151855469,291.1499938964844,259.9966735839844,258.5814208984375,279.21197509765625,294.2208557128906,291.1431579589844,1.0,0.3665641546249389,0.815220057964325,0.815220057964325,1.0,1.0,-1.774417757987976,0.7783254981040955,0.9960923194885254,0.3695294559001922,0.0,0.0,0.7776181101799011,84.6069107055664,78.0,-1.7507420778274536,-21345.04296875,572.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3393249511719,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24477.638671875,24480.0,0.0,0.0,0.488119512796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917054653167725,1.191719651222229,-1.4159526472212748e-05,0.0,0.0004953792667947,0.0,0.0,214.43502807617188,0.0,0.0,0.0,0.680604875087738,4.0,0.0,1.0
468480,293.2852783203125,297.1499938964844,293.1499938964844,0.3513036072254181,-6222.77587890625,304.1657409667969,0.9531365633010864,0.4378751814365387,0.3954302966594696,293.3482666015625,297.1499938964844,293.1499938964844,0.0135838612914085,-757.5399780273438,303.71124267578125,0.4379381835460663,0.050000000745058,0.0499411635100841,293.2157897949219,297.1499938964844,293.1499938964844,0.3506288230419159,-4834.99853515625,304.1584777832031,0.9529764652252196,0.4379727840423584,0.3074146807193756,293.2275695800781,297.1499938964844,293.1499938964844,0.4312669634819031,-7693.7265625,304.1709899902344,0.9990000128746032,0.521483302116394,0.4886859655380249,293.313720703125,297.1499938964844,293.1499938964844,0.0090439859777688,-2912.787841796875,301.3261108398437,0.4379381835460663,0.050000000745058,0.2368993759155273,291.1418151855469,291.1499938964844,259.9966735839844,258.5814208984375,279.21197509765625,294.2208557128906,291.1431579589844,1.0,0.3665641546249389,0.815220057964325,0.815220057964325,1.0,1.0,-1.774417757987976,0.7783254981040955,0.9960923194885254,0.3695294559001922,0.0,0.0,0.7776181101799011,84.6069107055664,78.0,-1.7507420778274536,-21345.04296875,572.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3393249511719,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24477.638671875,24480.0,0.0,0.0,0.488119512796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1917054653167725,1.191719651222229,-1.4159526472212748e-05,0.0,0.0004953792667947,0.0,0.0,214.43502807617188,0.0,0.0,0.0,0.680604875087738,4.0,0.0,1.0
468540,293.2821350097656,297.1499938964844,293.1499938964844,0.347815066576004,-6173.68896484375,304.16619873046875,0.9548547863960266,0.4350889027118683,0.3929148316383362,293.36090087890625,297.1499938964844,293.1499938964844,0.0132677145302295,-749.1145629882812,303.60772705078125,0.4403428137302398,0.050000000745058,0.0498846992850303,293.2203369140625,297.1499938964844,293.1499938964844,0.3477464020252228,-4802.8818359375,304.160400390625,0.9550875425338744,0.4353918135166168,0.3058076202869415,293.2132263183594,297.1499938964844,293.1499938964844,0.4243897795677185,-7596.1259765625,304.1740417480469,0.9990000128746032,0.5224319100379944,0.4831632077693939,293.3138732910156,297.1499938964844,293.1499938964844,0.0089347288012504,-2888.27685546875,301.2735290527344,0.4403428137302398,0.050000000745058,0.2366315424442291,291.1630859375,291.1499938964844,260.0333251953125,258.6131286621094,279.2076416015625,294.1954040527344,291.1625671386719,1.0,0.3644572794437408,0.820857048034668,0.820857048034668,1.0,1.0,-1.7624388933181765,0.7734153270721436,0.989023506641388,0.3668510019779205,0.0,0.0,0.7739580869674683,82.90052795410156,96.0,9.28882122039795,-21209.30859375,559.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964782714844,310.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24554.576171875,23400.0,0.0,0.0,0.4838708341121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185988426208496,1.1860026121139526,-1.4094380276219454e-05,0.0,0.0004910673596896,0.0,0.0,212.12030029296875,0.0,0.0,0.0,0.6629806160926819,4.0,0.0,1.0
468600,293.2821350097656,297.1499938964844,293.1499938964844,0.347815066576004,-6173.68896484375,304.16619873046875,0.9548547863960266,0.4350889027118683,0.3929148316383362,293.36090087890625,297.1499938964844,293.1499938964844,0.0132677145302295,-749.1145629882812,303.60772705078125,0.4403428137302398,0.050000000745058,0.0498846992850303,293.2203369140625,297.1499938964844,293.1499938964844,0.3477464020252228,-4802.8818359375,304.160400390625,0.9550875425338744,0.4353918135166168,0.3058076202869415,293.2132263183594,297.1499938964844,293.1499938964844,0.4243897795677185,-7596.1259765625,304.1740417480469,0.9990000128746032,0.5224319100379944,0.4831632077693939,293.3138732910156,297.1499938964844,293.1499938964844,0.0089347288012504,-2888.27685546875,301.2735290527344,0.4403428137302398,0.050000000745058,0.2366315424442291,291.1630859375,291.1499938964844,260.0333251953125,258.6131286621094,279.2076416015625,294.1954040527344,291.1625671386719,1.0,0.3644572794437408,0.820857048034668,0.820857048034668,1.0,1.0,-1.7624388933181765,0.7734153270721436,0.989023506641388,0.3668510019779205,0.0,0.0,0.7739580869674683,82.90052795410156,96.0,9.28882122039795,-21209.30859375,559.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2964782714844,310.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24554.576171875,23400.0,0.0,0.0,0.4838708341121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185988426208496,1.1860026121139526,-1.4094380276219454e-05,0.0,0.0004910673596896,0.0,0.0,212.12030029296875,0.0,0.0,0.0,0.6629806160926819,4.0,0.0,1.0
468660,293.2794189453125,297.1499938964844,293.1499938964844,0.3467697203159332,-6161.32470703125,304.16259765625,0.9433814287185668,0.4322927594184875,0.3905449211597442,293.3748779296875,297.1499938964844,293.1499938964844,0.0131187178194522,-747.5017700195312,303.4926147460937,0.4347867965698242,0.050000000745058,0.0500194802880287,293.22186279296875,297.1499938964844,293.1499938964844,0.3471684455871582,-4798.00048828125,304.1578674316406,0.9439464807510376,0.4332860708236694,0.3042385578155517,293.21661376953125,297.1499938964844,293.1499938964844,0.4364962577819824,-7780.8505859375,304.1457824707031,0.9988746643066406,0.5201987028121948,0.4938368201255798,293.31494140625,297.1499938964844,293.1499938964844,0.0089121758937835,-2890.97705078125,301.2011413574219,0.4347867965698242,0.050000000745058,0.2372708767652511,291.1078796386719,291.1499938964844,260.07000732421875,258.6446228027344,279.1972351074219,294.1753845214844,291.1051330566406,1.0,0.3692944347858429,0.8250545859336853,0.8250545859336853,1.0,1.0,-1.771459698677063,0.7781648635864258,0.993294894695282,0.3696997463703155,0.0,0.0,0.7831521034240723,86.51405334472656,114.0,-50.16893768310547,-21166.798828125,576.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377319335937,309.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23356.892578125,23400.0,0.0,0.0,0.4799664914608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170756697654724,1.170770287513733,-1.3605538697447628e-05,0.0,0.0004871049895882,0.0,0.0,202.6814880371093,0.0,0.0,0.0,0.6682901382446289,4.0,0.0,1.0
468720,293.2794189453125,297.1499938964844,293.1499938964844,0.3467697203159332,-6161.32470703125,304.16259765625,0.9433814287185668,0.4322927594184875,0.3905449211597442,293.3748779296875,297.1499938964844,293.1499938964844,0.0131187178194522,-747.5017700195312,303.4926147460937,0.4347867965698242,0.050000000745058,0.0500194802880287,293.22186279296875,297.1499938964844,293.1499938964844,0.3471684455871582,-4798.00048828125,304.1578674316406,0.9439464807510376,0.4332860708236694,0.3042385578155517,293.21661376953125,297.1499938964844,293.1499938964844,0.4364962577819824,-7780.8505859375,304.1457824707031,0.9988746643066406,0.5201987028121948,0.4938368201255798,293.31494140625,297.1499938964844,293.1499938964844,0.0089121758937835,-2890.97705078125,301.2011413574219,0.4347867965698242,0.050000000745058,0.2372708767652511,291.1078796386719,291.1499938964844,260.07000732421875,258.6446228027344,279.1972351074219,294.1753845214844,291.1051330566406,1.0,0.3692944347858429,0.8250545859336853,0.8250545859336853,1.0,1.0,-1.771459698677063,0.7781648635864258,0.993294894695282,0.3696997463703155,0.0,0.0,0.7831521034240723,86.51405334472656,114.0,-50.16893768310547,-21166.798828125,576.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2377319335937,309.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23356.892578125,23400.0,0.0,0.0,0.4799664914608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170756697654724,1.170770287513733,-1.3605538697447628e-05,0.0,0.0004871049895882,0.0,0.0,202.6814880371093,0.0,0.0,0.0,0.6682901382446289,4.0,0.0,1.0
468780,293.2772521972656,297.1499938964844,293.1499938964844,0.3446293473243713,-6131.7236328125,304.1620178222656,0.9162633419036864,0.4294534623622894,0.3884046673774719,293.38934326171875,297.1499938964844,293.1499938964844,0.0130135957151651,-746.5860595703125,303.3729858398437,0.4215550720691681,0.050000000745058,0.0504097566008567,293.2199401855469,297.1499938964844,293.1499938964844,0.346375972032547,-4789.85791015625,304.1566467285156,0.9179345965385436,0.4318616688251495,0.3035317361354828,293.2261657714844,297.1499938964844,293.1499938964844,0.4339814186096191,-7742.72705078125,304.15142822265625,0.9786577820777892,0.5165563225746155,0.4908469021320343,293.31707763671875,297.1499938964844,293.1499938964844,0.0089221596717834,-2897.506591796875,301.1351928710937,0.4215550720691681,0.050000000745058,0.2391221821308136,291.0971374511719,291.1499938964844,260.1066589355469,258.67596435546875,279.2023010253906,294.1585693359375,291.0973815917969,1.0,0.3780714571475982,0.8268743753433228,0.8268743753433228,1.0,1.0,-1.7671401500701904,0.7763317227363586,0.9908084869384766,0.3688381314277649,0.0,0.0,0.7914324402809143,96.3030014038086,132.0,-17.18543815612793,-21148.912109375,602.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11090087890625,309.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23213.10546875,23400.0,0.0,0.0,0.4771242439746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189394474029541,1.189408302307129,-1.3840137398801744e-05,0.0,0.000484220450744,0.0,0.0,210.3379821777344,0.0,0.0,0.0,0.6764962673187256,4.0,0.0,1.0
468840,293.2772521972656,297.1499938964844,293.1499938964844,0.3446293473243713,-6131.7236328125,304.1620178222656,0.9162633419036864,0.4294534623622894,0.3884046673774719,293.38934326171875,297.1499938964844,293.1499938964844,0.0130135957151651,-746.5860595703125,303.3729858398437,0.4215550720691681,0.050000000745058,0.0504097566008567,293.2199401855469,297.1499938964844,293.1499938964844,0.346375972032547,-4789.85791015625,304.1566467285156,0.9179345965385436,0.4318616688251495,0.3035317361354828,293.2261657714844,297.1499938964844,293.1499938964844,0.4339814186096191,-7742.72705078125,304.15142822265625,0.9786577820777892,0.5165563225746155,0.4908469021320343,293.31707763671875,297.1499938964844,293.1499938964844,0.0089221596717834,-2897.506591796875,301.1351928710937,0.4215550720691681,0.050000000745058,0.2391221821308136,291.0971374511719,291.1499938964844,260.1066589355469,258.67596435546875,279.2023010253906,294.1585693359375,291.0973815917969,1.0,0.3780714571475982,0.8268743753433228,0.8268743753433228,1.0,1.0,-1.7671401500701904,0.7763317227363586,0.9908084869384766,0.3688381314277649,0.0,0.0,0.7914324402809143,96.3030014038086,132.0,-17.18543815612793,-21148.912109375,602.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11090087890625,309.86016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23213.10546875,23400.0,0.0,0.0,0.4771242439746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189394474029541,1.189408302307129,-1.3840137398801744e-05,0.0,0.000484220450744,0.0,0.0,210.3379821777344,0.0,0.0,0.0,0.6764962673187256,4.0,0.0,1.0
468900,293.2765197753906,297.1499938964844,293.1499938964844,0.3433862924575805,-6114.27587890625,304.162109375,0.9024818539619446,0.4279878437519073,0.3873358368873596,293.3968505859375,297.1499938964844,293.1499938964844,0.0129666980355978,-746.2466430664062,303.3109741210937,0.4150270521640777,0.050000000745058,0.050650205463171,293.2201232910156,297.1499938964844,293.1499938964844,0.3457338809967041,-4782.86865234375,304.1565856933594,0.9044079184532166,0.4309380054473877,0.3031195998191833,293.2284545898437,297.1499938964844,293.1499938964844,0.4327459633350372,-7724.4111328125,304.1534118652344,0.9659199714660645,0.5151382088661194,0.4896613359451294,293.3184509277344,297.1499938964844,293.1499938964844,0.0089317522943019,-2901.45703125,301.1026916503906,0.4150270521640777,0.050000000745058,0.2402627617120742,291.0985107421875,291.1499938964844,260.125,258.6915588378906,279.2082824707031,294.151123046875,291.0986022949219,1.0,0.3834808766841888,0.8263808488845825,0.8263808488845825,1.0,1.0,-1.7655962705612185,0.7755460739135742,0.990050196647644,0.3683810234069824,0.0,0.0,0.7947220206260681,102.3574676513672,132.0,-8.116211891174316,-21128.498046875,620.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,309.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,23219.904296875,22320.0,0.0,0.0,0.4760284721851349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975327730178833,1.1975467205047607,-1.395963681716239e-05,0.0,0.0004831083933822,0.0,0.0,213.9194793701172,0.0,0.0,0.0,0.6652280688285828,4.0,0.0,1.0
468960,293.2758483886719,297.1499938964844,293.1499938964844,0.3428026735782623,-6106.87060546875,304.16094970703125,0.889518141746521,0.4265169203281402,0.3862758278846741,293.4044494628906,297.1499938964844,293.1499938964844,0.0129503384232521,-747.388671875,303.2459411621094,0.4088282287120819,0.050000000745058,0.0509148314595222,293.2208557128906,297.1499938964844,293.1499938964844,0.3456543087959289,-4782.572265625,304.155517578125,0.8917458653450012,0.4299058020114898,0.3026355504989624,293.2300109863281,297.1499938964844,293.1499938964844,0.4324711263179779,-7720.88134765625,304.1532287597656,0.9519750475883484,0.5138384103775024,0.4886524677276611,293.31988525390625,297.1499938964844,293.1499938964844,0.0089568113908171,-2911.17333984375,301.0647277832031,0.4088282287120819,0.050000000745058,0.241518035531044,291.0788879394531,291.1499938964844,260.1433410644531,258.7071228027344,279.2145080566406,294.1441955566406,291.0757751464844,1.0,0.3893783390522003,0.8257995247840881,0.8257995247840881,1.0,1.0,-1.7643555402755735,0.7748939990997314,0.9894616007804872,0.3679953813552856,0.0,0.0,0.8012092113494873,109.03108215332033,150.0,-35.74228286743164,-21018.001953125,639.1741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9711608886719,309.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,22363.16015625,22320.0,0.0,0.0,0.4749694466590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1853936910629272,1.185407280921936,-1.3590229173132684e-05,0.0,0.0004820336180273,0.0,0.0,206.5360565185547,0.0,0.0,0.0,0.6721397638320923,4.0,0.0,1.0
469020,293.274658203125,297.1499938964844,293.1499938964844,0.340646892786026,-6076.68408203125,304.16094970703125,0.8648321628570557,0.4235705137252807,0.3842088282108307,293.4198303222656,297.1499938964844,293.1499938964844,0.0128902774304151,-748.1073608398438,303.1134948730469,0.3970281481742859,0.050000000745058,0.051502525806427,293.2232666015625,297.1499938964844,293.1499938964844,0.344270259141922,-4767.36328125,304.15606689453125,0.8674376606941223,0.4276282489299774,0.3015370965003967,293.23211669921875,297.1499938964844,293.1499938964844,0.4308526813983917,-7697.38427734375,304.1549072265625,0.9228313565254213,0.511385440826416,0.4869040548801422,293.3229675292969,297.1499938964844,293.1499938964844,0.0090031139552593,-2926.351806640625,300.9950866699219,0.3970281481742859,0.050000000745058,0.244305819272995,291.0719299316406,291.1499938964844,260.17999267578125,258.7381591796875,279.2275085449219,294.1318664550781,291.0723571777344,1.0,0.4021964073181152,0.8246369957923889,0.8246369957923889,1.0,1.0,-1.7625080347061155,0.7738866209983826,0.9886214137077332,0.3673915565013885,0.0,0.0,0.812623143196106,123.87255859375,168.0,-8.666976928710938,-21014.939453125,682.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304443359375,309.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22100.787109375,22320.0,0.0,0.0,0.473364919424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068010568618774,1.2068150043487549,-1.384186907671392e-05,0.0,0.0004804052005056,0.0,0.0,215.26377868652344,0.0,0.0,0.0,0.6815678477287292,4.0,0.0,1.0
