time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469080,293.274658203125,297.1499938964844,293.1499938964844,0.340646892786026,-6076.68408203125,304.16094970703125,0.8648321628570557,0.4235705137252807,0.3842088282108307,293.4198303222656,297.1499938964844,293.1499938964844,0.0128902774304151,-748.1073608398438,303.1134948730469,0.3970281481742859,0.050000000745058,0.051502525806427,293.2232666015625,297.1499938964844,293.1499938964844,0.344270259141922,-4767.36328125,304.15606689453125,0.8674376606941223,0.4276282489299774,0.3015370965003967,293.23211669921875,297.1499938964844,293.1499938964844,0.4308526813983917,-7697.38427734375,304.1549072265625,0.9228313565254213,0.511385440826416,0.4869040548801422,293.3229675292969,297.1499938964844,293.1499938964844,0.0090031139552593,-2926.351806640625,300.9950866699219,0.3970281481742859,0.050000000745058,0.244305819272995,291.0719299316406,291.1499938964844,260.17999267578125,258.7381591796875,279.2275085449219,294.1318664550781,291.0723571777344,1.0,0.4021964073181152,0.8246369957923889,0.8246369957923889,1.0,1.0,-1.7625080347061155,0.7738866209983826,0.9886214137077332,0.3673915565013885,0.0,0.0,0.812623143196106,123.87255859375,168.0,-8.666976928710938,-21014.939453125,682.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8304443359375,309.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22100.787109375,22320.0,0.0,0.0,0.473364919424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068010568618774,1.2068150043487549,-1.384186907671392e-05,0.0,0.0004804052005056,0.0,0.0,215.26377868652344,0.0,0.0,0.0,0.6815678477287292,4.0,0.0,1.0
469140,293.2736511230469,297.1499938964844,293.1499938964844,0.33818319439888,-6041.8173828125,304.1614074707031,0.8429727554321289,0.4206134080886841,0.3821841180324554,293.43524169921875,297.1499938964844,293.1499938964844,0.0128227239474654,-748.4293823242188,302.976806640625,0.3843729794025421,0.050000000745058,0.0521489903330802,293.2262268066406,297.1499938964844,293.1499938964844,0.3423819541931152,-4746.3603515625,304.1571655273437,0.8457403779029846,0.4251689612865448,0.3003346025943756,293.2338256835937,297.1499938964844,293.1499938964844,0.4288691282272339,-7668.6904296875,304.15655517578125,0.8972488641738892,0.5089580416679382,0.4852731823921203,293.3262634277344,297.1499938964844,293.1499938964844,0.0090494593605399,-2940.731201171875,300.9271240234375,0.3843729794025421,0.050000000745058,0.2473723590373993,291.0785522460937,291.1499938964844,260.2166748046875,258.7690734863281,279.24139404296875,294.1215209960937,291.0790100097656,1.0,0.4158010184764862,0.8234744071960449,0.8234744071960449,1.0,1.0,-1.7611329555511477,0.7731006741523743,0.9880322813987732,0.3669134974479675,0.0,0.0,0.8217034935951233,140.21282958984375,156.0,4.045133113861084,-20996.9140625,730.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,309.58349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22097.076171875,21240.0,0.0,0.0,0.4725241959095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227201223373413,1.2272154092788696,-1.414255348208826e-05,0.0,0.0004795519926119,0.0,0.0,224.4611358642578,0.0,0.0,0.0,0.675989031791687,4.0,0.0,1.0
469200,293.2736511230469,297.1499938964844,293.1499938964844,0.33818319439888,-6041.8173828125,304.1614074707031,0.8429727554321289,0.4206134080886841,0.3821841180324554,293.43524169921875,297.1499938964844,293.1499938964844,0.0128227239474654,-748.4293823242188,302.976806640625,0.3843729794025421,0.050000000745058,0.0521489903330802,293.2262268066406,297.1499938964844,293.1499938964844,0.3423819541931152,-4746.3603515625,304.1571655273437,0.8457403779029846,0.4251689612865448,0.3003346025943756,293.2338256835937,297.1499938964844,293.1499938964844,0.4288691282272339,-7668.6904296875,304.15655517578125,0.8972488641738892,0.5089580416679382,0.4852731823921203,293.3262634277344,297.1499938964844,293.1499938964844,0.0090494593605399,-2940.731201171875,300.9271240234375,0.3843729794025421,0.050000000745058,0.2473723590373993,291.0785522460937,291.1499938964844,260.2166748046875,258.7690734863281,279.24139404296875,294.1215209960937,291.0790100097656,1.0,0.4158010184764862,0.8234744071960449,0.8234744071960449,1.0,1.0,-1.7611329555511477,0.7731006741523743,0.9880322813987732,0.3669134974479675,0.0,0.0,0.8217034935951233,140.21282958984375,156.0,4.045133113861084,-20996.9140625,730.3585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737060546875,309.58349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22097.076171875,21240.0,0.0,0.0,0.4725241959095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227201223373413,1.2272154092788696,-1.414255348208826e-05,0.0,0.0004795519926119,0.0,0.0,224.4611358642578,0.0,0.0,0.0,0.675989031791687,4.0,0.0,1.0
469260,293.272216796875,297.1499938964844,293.1499938964844,0.3361768722534179,-6013.99951171875,304.1610412597656,0.8341554403305054,0.4177697002887726,0.3798598349094391,293.4500732421875,297.1499938964844,293.1499938964844,0.0126229301095008,-744.4553833007812,302.8341064453125,0.3794438540935516,0.050000000745058,0.0524149276316165,293.2289733886719,297.1499938964844,293.1499938964844,0.3408146202564239,-4729.35595703125,304.157470703125,0.8371027708053589,0.4226789474487304,0.2987988591194153,293.2349853515625,297.1499938964844,293.1499938964844,0.4274746775627136,-7649.21142578125,304.15679931640625,0.8876206278800964,0.5065983533859253,0.4832996428012848,293.3293151855469,297.1499938964844,293.1499938964844,0.0090204756706953,-2939.265380859375,300.8521728515625,0.3794438540935516,0.050000000745058,0.248633861541748,291.0586242675781,291.1499938964844,260.2533264160156,258.7998962402344,279.25836181640625,294.11248779296875,291.0594482421875,1.0,0.4198630750179291,0.822369396686554,0.822369396686554,1.0,1.0,-1.7559658288955688,0.7705190181732178,0.9854468703269958,0.3654813766479492,0.0,0.0,0.8355551958084106,146.83453369140625,144.0,-8.853921890258789,-20867.91796875,746.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,309.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21076.791015625,21240.0,0.0,0.0,0.4718980491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225377082824707,1.225390911102295,-1.3884648069506513e-05,0.0,0.0004789165395777,0.0,0.0,221.0636444091797,0.0,0.0,0.0,0.6873922944068909,4.0,0.0,1.0
469320,293.272216796875,297.1499938964844,293.1499938964844,0.3361768722534179,-6013.99951171875,304.1610412597656,0.8341554403305054,0.4177697002887726,0.3798598349094391,293.4500732421875,297.1499938964844,293.1499938964844,0.0126229301095008,-744.4553833007812,302.8341064453125,0.3794438540935516,0.050000000745058,0.0524149276316165,293.2289733886719,297.1499938964844,293.1499938964844,0.3408146202564239,-4729.35595703125,304.157470703125,0.8371027708053589,0.4226789474487304,0.2987988591194153,293.2349853515625,297.1499938964844,293.1499938964844,0.4274746775627136,-7649.21142578125,304.15679931640625,0.8876206278800964,0.5065983533859253,0.4832996428012848,293.3293151855469,297.1499938964844,293.1499938964844,0.0090204756706953,-2939.265380859375,300.8521728515625,0.3794438540935516,0.050000000745058,0.248633861541748,291.0586242675781,291.1499938964844,260.2533264160156,258.7998962402344,279.25836181640625,294.11248779296875,291.0594482421875,1.0,0.4198630750179291,0.822369396686554,0.822369396686554,1.0,1.0,-1.7559658288955688,0.7705190181732178,0.9854468703269958,0.3654813766479492,0.0,0.0,0.8355551958084106,146.83453369140625,144.0,-8.853921890258789,-20867.91796875,746.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.552001953125,309.48077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21076.791015625,21240.0,0.0,0.0,0.4718980491161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.225377082824707,1.225390911102295,-1.3884648069506513e-05,0.0,0.0004789165395777,0.0,0.0,221.0636444091797,0.0,0.0,0.0,0.6873922944068909,4.0,0.0,1.0
469380,293.2701110839844,297.1499938964844,293.1499938964844,0.3328629434108734,-5966.2666015625,304.1628723144531,0.8327416181564331,0.4151037633419037,0.3774334192276001,293.4636535644531,297.1499938964844,293.1499938964844,0.0122762508690357,-734.0533447265625,302.6941223144531,0.3796172738075256,0.050000000745058,0.0524053610861301,293.23114013671875,297.1499938964844,293.1499938964844,0.3377853035926819,-4695.22265625,304.1600341796875,0.8358535766601562,0.4202402830123901,0.2970897257328033,293.2355041503906,297.1499938964844,293.1499938964844,0.4243696928024292,-7603.923828125,304.1596984863281,0.8865598440170288,0.5043378472328186,0.4811497628688812,293.3317565917969,297.1499938964844,293.1499938964844,0.0089060366153717,-2913.155029296875,300.78857421875,0.3796172738075256,0.050000000745058,0.2485884726047516,291.0804138183594,291.1499938964844,260.2900085449219,258.83062744140625,279.27740478515625,294.1043395996094,291.082275390625,1.0,0.4184578061103821,0.8212643265724182,0.8212643265724182,1.0,1.0,-1.7483540773391724,0.7667887210845947,0.9815654158592224,0.363389641046524,0.0,0.0,0.8435187339782715,146.4253387451172,132.0,21.43022346496582,-20819.26171875,739.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,309.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21053.15625,21240.0,0.0,0.0,0.4716092646121979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437782287597656,1.2437924146652222,-1.415520910086343e-05,0.0,0.0004786234349012,0.0,0.0,229.48663330078125,0.0,0.0,0.0,0.695791482925415,4.0,0.0,1.0
469440,293.2701110839844,297.1499938964844,293.1499938964844,0.3328629434108734,-5966.2666015625,304.1628723144531,0.8327416181564331,0.4151037633419037,0.3774334192276001,293.4636535644531,297.1499938964844,293.1499938964844,0.0122762508690357,-734.0533447265625,302.6941223144531,0.3796172738075256,0.050000000745058,0.0524053610861301,293.23114013671875,297.1499938964844,293.1499938964844,0.3377853035926819,-4695.22265625,304.1600341796875,0.8358535766601562,0.4202402830123901,0.2970897257328033,293.2355041503906,297.1499938964844,293.1499938964844,0.4243696928024292,-7603.923828125,304.1596984863281,0.8865598440170288,0.5043378472328186,0.4811497628688812,293.3317565917969,297.1499938964844,293.1499938964844,0.0089060366153717,-2913.155029296875,300.78857421875,0.3796172738075256,0.050000000745058,0.2485884726047516,291.0804138183594,291.1499938964844,260.2900085449219,258.83062744140625,279.27740478515625,294.1043395996094,291.082275390625,1.0,0.4184578061103821,0.8212643265724182,0.8212643265724182,1.0,1.0,-1.7483540773391724,0.7667887210845947,0.9815654158592224,0.363389641046524,0.0,0.0,0.8435187339782715,146.4253387451172,132.0,21.43022346496582,-20819.26171875,739.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425354003906,309.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21053.15625,21240.0,0.0,0.0,0.4716092646121979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437782287597656,1.2437924146652222,-1.415520910086343e-05,0.0,0.0004786234349012,0.0,0.0,229.48663330078125,0.0,0.0,0.0,0.695791482925415,4.0,0.0,1.0
469500,293.268798828125,297.1499938964844,293.1499938964844,0.3311116397380829,-5941.02880859375,304.1637268066406,0.8337841033935547,0.413836807012558,0.3762145042419433,293.4699401855469,297.1499938964844,293.1499938964844,0.0120798619464039,-727.744384765625,302.624267578125,0.3809194564819336,0.050000000745058,0.0523336641490459,293.2319641113281,297.1499938964844,293.1499938964844,0.3361327648162842,-4676.62939453125,304.1612243652344,0.8369688987731934,0.4190489947795868,0.2962030470371246,293.235595703125,297.1499938964844,293.1499938964844,0.4226561784744262,-7579.0263671875,304.1610412597656,0.8880594372749329,0.5032394528388977,0.4800377488136291,293.3327331542969,297.1499938964844,293.1499938964844,0.0088331494480371,-2895.84765625,300.75799560546875,0.3809194564819336,0.050000000745058,0.2482483685016632,291.0943298339844,291.1499938964844,260.3083190917969,258.845947265625,279.2874450683594,294.1005554199219,291.0963134765625,1.0,0.4163493514060974,0.8207118511199951,0.8207118511199951,1.0,1.0,-1.7439967393875122,0.7646640539169312,0.9793326258659364,0.3621982336044311,0.0,0.0,0.8458407521247864,144.51437377929688,132.0,29.9023494720459,-20783.376953125,730.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,309.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21086.095703125,20160.0,0.0,0.0,0.4715398252010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250447392463684,1.2504616975784302,-1.426367089152336e-05,0.0,0.0004785529745277,0.0,0.0,232.7021942138672,0.0,0.0,0.0,0.6838969588279724,4.0,0.0,1.0
469560,293.267333984375,297.1499938964844,293.1499938964844,0.3299424946308136,-5924.77783203125,304.163330078125,0.8357353806495667,0.4126189351081848,0.3750056326389313,293.4758605957031,297.1499938964844,293.1499938964844,0.0118945501744747,-722.1026000976562,302.5520324707031,0.3828484714031219,0.050000000745058,0.0522296503186225,293.2326354980469,297.1499938964844,293.1499938964844,0.3350453972816467,-4664.83349609375,304.1611328125,0.8389878869056702,0.4178827702999115,0.2953074276447296,293.23553466796875,297.1499938964844,293.1499938964844,0.4216454625129699,-7565.02685546875,304.1608581542969,0.8906090259552002,0.5021671056747437,0.4789145588874817,293.33349609375,297.1499938964844,293.1499938964844,0.0087633077055215,-2881.015869140625,300.7227783203125,0.3828484714031219,0.050000000745058,0.2477549761533737,291.0892028808594,291.1499938964844,260.32666015625,258.8612670898437,279.2976379394531,294.0968933105469,291.0879211425781,1.0,0.4135507643222809,0.8201977610588074,0.8201977610588074,1.0,1.0,-1.7394042015075684,0.7624332904815674,0.9769708514213562,0.3609490096569061,0.0,0.0,0.8501925468444824,141.78030395507812,120.0,2.975396156311035,-20650.697265625,718.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370849609375,309.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,20305.515625,20160.0,0.0,0.0,0.4713262617588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325984239578247,1.2326122522354126,-1.381801030220231e-05,0.0,0.0004783362383022,0.0,0.0,222.4166717529297,0.0,0.0,0.0,0.6880862712860107,4.0,0.0,1.0
469620,293.2640075683594,297.1499938964844,293.1499938964844,0.3267624974250793,-5879.13818359375,304.16424560546875,0.8419561982154846,0.4103189706802368,0.372650533914566,293.4867553710937,297.1499938964844,293.1499938964844,0.0114855738356709,-708.2076416015625,302.4107666015625,0.388266772031784,0.050000000745058,0.051950741559267,293.23345947265625,297.1499938964844,293.1499938964844,0.3319427371025085,-4630.11669921875,304.1626281738281,0.845332682132721,0.4156200885772705,0.2935165762901306,293.2350769042969,297.1499938964844,293.1499938964844,0.4184726476669311,-7519.27490234375,304.16259765625,0.8983486294746399,0.5000911951065063,0.4766706824302673,293.3345947265625,297.1499938964844,293.1499938964844,0.0086006093770265,-2842.018798828125,300.66082763671875,0.388266772031784,0.050000000745058,0.2464319467544555,291.1071472167969,291.1499938964844,260.36334228515625,258.891845703125,279.3185119628906,294.08990478515625,291.1094665527344,1.0,0.4063895046710968,0.8191695809364319,0.8191695809364319,1.0,1.0,-1.7298089265823364,0.7577806115150452,0.9720283150672911,0.3583446145057678,0.0,0.0,0.8552378416061401,134.50914001464844,108.0,27.78965377807617,-20585.53515625,689.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,309.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20101.326171875,20160.0,0.0,0.0,0.4707640707492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396235466003418,1.2396374940872192,-1.3877299352316186e-05,0.0,0.00047776568681,0.0,0.0,225.13267517089844,0.0,0.0,0.0,0.690991222858429,4.0,0.0,1.0
469680,293.2640075683594,297.1499938964844,293.1499938964844,0.3267624974250793,-5879.13818359375,304.16424560546875,0.8419561982154846,0.4103189706802368,0.372650533914566,293.4867553710937,297.1499938964844,293.1499938964844,0.0114855738356709,-708.2076416015625,302.4107666015625,0.388266772031784,0.050000000745058,0.051950741559267,293.23345947265625,297.1499938964844,293.1499938964844,0.3319427371025085,-4630.11669921875,304.1626281738281,0.845332682132721,0.4156200885772705,0.2935165762901306,293.2350769042969,297.1499938964844,293.1499938964844,0.4184726476669311,-7519.27490234375,304.16259765625,0.8983486294746399,0.5000911951065063,0.4766706824302673,293.3345947265625,297.1499938964844,293.1499938964844,0.0086006093770265,-2842.018798828125,300.66082763671875,0.388266772031784,0.050000000745058,0.2464319467544555,291.1071472167969,291.1499938964844,260.36334228515625,258.891845703125,279.3185119628906,294.08990478515625,291.1094665527344,1.0,0.4063895046710968,0.8191695809364319,0.8191695809364319,1.0,1.0,-1.7298089265823364,0.7577806115150452,0.9720283150672911,0.3583446145057678,0.0,0.0,0.8552378416061401,134.50914001464844,108.0,27.78965377807617,-20585.53515625,689.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,309.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,20101.326171875,20160.0,0.0,0.0,0.4707640707492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396235466003418,1.2396374940872192,-1.3877299352316186e-05,0.0,0.00047776568681,0.0,0.0,225.13267517089844,0.0,0.0,0.0,0.690991222858429,4.0,0.0,1.0
469740,293.2603759765625,297.1499938964844,293.1499938964844,0.3232234120368957,-5828.02294921875,304.1653747558594,0.8509037494659424,0.4081657528877258,0.3703712224960327,293.4964904785156,297.1499938964844,293.1499938964844,0.0110602537170052,-692.6832275390625,302.2717590332031,0.3949921429157257,0.050000000745058,0.0516091175377368,293.2338256835937,297.1499938964844,293.1499938964844,0.3283927738666534,-4590.2109375,304.1643371582031,0.8543972969055176,0.413429856300354,0.2917313873767853,293.23443603515625,297.1499938964844,293.1499938964844,0.4147104918956756,-7464.84375,304.1646423339844,0.9092944860458374,0.4980655312538147,0.4744174480438232,293.3351745605469,297.1499938964844,293.1499938964844,0.0084194345399737,-2796.390625,300.6046142578125,0.3949921429157257,0.050000000745058,0.2448114305734634,291.1420593261719,291.1499938964844,260.3999938964844,258.92242431640625,279.3399353027344,294.0834655761719,291.1445617675781,1.0,0.3977304995059967,0.8181414008140564,0.8181414008140564,1.0,1.0,-1.7198675870895386,0.752967119216919,0.9669004678726196,0.3556520938873291,0.0,0.0,0.8539808988571167,125.64385986328124,96.0,42.974708557128906,-20505.380859375,656.5425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,309.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.96875,19080.0,0.0,0.0,0.4700883626937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414755821228027,1.2414895296096802,-1.3917559044784866e-05,0.0,0.0004770799423567,0.0,0.0,226.1293182373047,0.0,0.0,0.0,0.6767944097518921,4.0,0.0,1.0
469800,293.2603759765625,297.1499938964844,293.1499938964844,0.3232234120368957,-5828.02294921875,304.1653747558594,0.8509037494659424,0.4081657528877258,0.3703712224960327,293.4964904785156,297.1499938964844,293.1499938964844,0.0110602537170052,-692.6832275390625,302.2717590332031,0.3949921429157257,0.050000000745058,0.0516091175377368,293.2338256835937,297.1499938964844,293.1499938964844,0.3283927738666534,-4590.2109375,304.1643371582031,0.8543972969055176,0.413429856300354,0.2917313873767853,293.23443603515625,297.1499938964844,293.1499938964844,0.4147104918956756,-7464.84375,304.1646423339844,0.9092944860458374,0.4980655312538147,0.4744174480438232,293.3351745605469,297.1499938964844,293.1499938964844,0.0084194345399737,-2796.390625,300.6046142578125,0.3949921429157257,0.050000000745058,0.2448114305734634,291.1420593261719,291.1499938964844,260.3999938964844,258.92242431640625,279.3399353027344,294.0834655761719,291.1445617675781,1.0,0.3977304995059967,0.8181414008140564,0.8181414008140564,1.0,1.0,-1.7198675870895386,0.752967119216919,0.9669004678726196,0.3556520938873291,0.0,0.0,0.8539808988571167,125.64385986328124,96.0,42.974708557128906,-20505.380859375,656.5425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,309.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20155.96875,19080.0,0.0,0.0,0.4700883626937866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414755821228027,1.2414895296096802,-1.3917559044784866e-05,0.0,0.0004770799423567,0.0,0.0,226.1293182373047,0.0,0.0,0.0,0.6767944097518921,4.0,0.0,1.0
469860,293.25640869140625,297.1499938964844,293.1499938964844,0.3207406401634216,-5793.09765625,304.1644287109375,0.862570583820343,0.4061743021011352,0.3681958019733429,293.50518798828125,297.1499938964844,293.1499938964844,0.0106715140864253,-678.5986938476562,302.12762451171875,0.4023265540599823,0.050000000745058,0.0512295141816139,293.2337341308594,297.1499938964844,293.1499938964844,0.3258346915245056,-4562.17529296875,304.1638488769531,0.8661586046218872,0.4113228917121887,0.2899737656116485,293.2335205078125,297.1499938964844,293.1499938964844,0.41215381026268,-7429.04345703125,304.1640625,0.9242634177207948,0.4961098432540893,0.4721851646900177,293.3352966308594,297.1499938964844,293.1499938964844,0.008252833969891,-2756.649169921875,300.54034423828125,0.4023265540599823,0.050000000745058,0.2430107593536377,291.14306640625,291.1499938964844,260.4366760253906,258.95294189453125,279.3614807128906,294.0773010253906,291.1447448730469,1.0,0.3880336880683899,0.8171782493591309,0.8171782493591309,1.0,1.0,-1.709847331047058,0.748126208782196,0.9617210626602172,0.352949321269989,0.0,0.0,0.8549336791038513,115.81674194335938,84.0,18.80806541442871,-20322.486328125,620.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,309.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,19213.5859375,19080.0,0.0,0.0,0.4688003957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127054929733276,1.2127187252044678,-1.3275679521029817e-05,0.0,0.0004757728020194,0.0,0.0,210.7224273681641,0.0,0.0,0.0,0.6755712628364563,4.0,0.0,1.0
469920,293.25640869140625,297.1499938964844,293.1499938964844,0.3207406401634216,-5793.09765625,304.1644287109375,0.862570583820343,0.4061743021011352,0.3681958019733429,293.50518798828125,297.1499938964844,293.1499938964844,0.0106715140864253,-678.5986938476562,302.12762451171875,0.4023265540599823,0.050000000745058,0.0512295141816139,293.2337341308594,297.1499938964844,293.1499938964844,0.3258346915245056,-4562.17529296875,304.1638488769531,0.8661586046218872,0.4113228917121887,0.2899737656116485,293.2335205078125,297.1499938964844,293.1499938964844,0.41215381026268,-7429.04345703125,304.1640625,0.9242634177207948,0.4961098432540893,0.4721851646900177,293.3352966308594,297.1499938964844,293.1499938964844,0.008252833969891,-2756.649169921875,300.54034423828125,0.4023265540599823,0.050000000745058,0.2430107593536377,291.14306640625,291.1499938964844,260.4366760253906,258.95294189453125,279.3614807128906,294.0773010253906,291.1447448730469,1.0,0.3880336880683899,0.8171782493591309,0.8171782493591309,1.0,1.0,-1.709847331047058,0.748126208782196,0.9617210626602172,0.352949321269989,0.0,0.0,0.8549336791038513,115.81674194335938,84.0,18.80806541442871,-20322.486328125,620.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,309.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,19213.5859375,19080.0,0.0,0.0,0.4688003957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2127054929733276,1.2127187252044678,-1.3275679521029817e-05,0.0,0.0004757728020194,0.0,0.0,210.7224273681641,0.0,0.0,0.0,0.6755712628364563,4.0,0.0,1.0
469980,293.25225830078125,297.1499938964844,293.1499938964844,0.3175509572029114,-5747.03466796875,304.1649169921875,0.877229630947113,0.4043174982070923,0.3661286234855652,293.512939453125,297.1499938964844,293.1499938964844,0.0102721843868494,-662.7945556640625,301.9880676269531,0.4108062088489532,0.050000000745058,0.0508271120488643,293.2333679199219,297.1499938964844,293.1499938964844,0.3224798738956451,-4524.51318359375,304.1648254394531,0.8808592557907104,0.4092764854431152,0.288247138261795,293.2325134277344,297.1499938964844,293.1499938964844,0.4085756838321686,-7377.46044921875,304.16534423828125,0.9427433013916016,0.4941994547843933,0.4699835777282715,293.3351135253906,297.1499938964844,293.1499938964844,0.0080728959292173,-2710.058837890625,300.4853210449219,0.4108062088489532,0.050000000745058,0.241101935505867,291.1738586425781,291.1499938964844,260.47332763671875,258.9834899902344,279.3832397460937,294.071533203125,291.1761779785156,1.0,0.3775689005851745,0.8162150979042053,0.8162150979042053,1.0,1.0,-1.699873924255371,0.7433096766471863,0.9565642476081848,0.3502640426158905,0.0,0.0,0.8497811555862427,105.41485595703124,72.0,37.08333969116211,-20240.4140625,583.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,309.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,19181.90234375,19080.0,0.0,0.0,0.4671724438667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052661180496216,1.2052793502807615,-1.3159281479602214e-05,0.0,0.0004741206357721,0.0,0.0,207.37046813964844,0.0,0.0,0.0,0.6718736290931702,4.0,0.0,1.0
470040,293.25225830078125,297.1499938964844,293.1499938964844,0.3175509572029114,-5747.03466796875,304.1649169921875,0.877229630947113,0.4043174982070923,0.3661286234855652,293.512939453125,297.1499938964844,293.1499938964844,0.0102721843868494,-662.7945556640625,301.9880676269531,0.4108062088489532,0.050000000745058,0.0508271120488643,293.2333679199219,297.1499938964844,293.1499938964844,0.3224798738956451,-4524.51318359375,304.1648254394531,0.8808592557907104,0.4092764854431152,0.288247138261795,293.2325134277344,297.1499938964844,293.1499938964844,0.4085756838321686,-7377.46044921875,304.16534423828125,0.9427433013916016,0.4941994547843933,0.4699835777282715,293.3351135253906,297.1499938964844,293.1499938964844,0.0080728959292173,-2710.058837890625,300.4853210449219,0.4108062088489532,0.050000000745058,0.241101935505867,291.1738586425781,291.1499938964844,260.47332763671875,258.9834899902344,279.3832397460937,294.071533203125,291.1761779785156,1.0,0.3775689005851745,0.8162150979042053,0.8162150979042053,1.0,1.0,-1.699873924255371,0.7433096766471863,0.9565642476081848,0.3502640426158905,0.0,0.0,0.8497811555862427,105.41485595703124,72.0,37.08333969116211,-20240.4140625,583.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,309.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,19181.90234375,19080.0,0.0,0.0,0.4671724438667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052661180496216,1.2052793502807615,-1.3159281479602214e-05,0.0,0.0004741206357721,0.0,0.0,207.37046813964844,0.0,0.0,0.0,0.6718736290931702,4.0,0.0,1.0
470100,293.2501525878906,297.1499938964844,293.1499938964844,0.3159848749637604,-5724.41650390625,304.1650695800781,0.8858133554458618,0.4034367203712463,0.3651317059993744,293.5164794921875,297.1499938964844,293.1499938964844,0.0100780706852674,-654.8642578125,301.9184875488281,0.4157997071743011,0.050000000745058,0.0506205111742019,293.23309326171875,297.1499938964844,293.1499938964844,0.3208041489124298,-4505.70556640625,304.1651611328125,0.8894333839416504,0.4082734286785126,0.2873936295509338,293.23199462890625,297.1499938964844,293.1499938964844,0.4067737162113189,-7351.52197265625,304.16583251953125,0.9529534578323364,0.4932568073272705,0.4688885807991028,293.3349304199219,297.1499938964844,293.1499938964844,0.0079834414646029,-2686.581298828125,300.4583435058594,0.4157997071743011,0.050000000745058,0.24012191593647,291.1898193359375,291.1499938964844,260.4916687011719,258.998779296875,279.3941650390625,294.0687561035156,291.1920471191406,1.0,0.3721010386943817,0.8157334923744202,0.8157334923744202,1.0,1.0,-1.694912672042847,0.7409141659736633,0.953998565673828,0.3489298522472381,0.0,0.0,0.8455192446708679,100.07836151123048,72.0,40.12313079833984,-20190.650390625,565.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723815917969,309.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,19211.404296875,18000.0,0.0,0.0,0.4662443101406097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992812156677246,1.1992943286895752,-1.3078563824819868e-05,0.0,0.0004731786902993,0.0,0.0,204.83628845214844,0.0,0.0,0.0,0.6540474891662598,4.0,0.0,1.0
470160,293.2479858398437,297.1499938964844,293.1499938964844,0.3150909543037414,-5712.21630859375,304.1639099121094,0.8953294157981873,0.4025934040546417,0.364162415266037,293.5198059082031,297.1499938964844,293.1499938964844,0.0099021224305033,-648.0460815429688,301.8451538085937,0.4215306043624878,0.050000000745058,0.0504113994538784,293.2327575683594,297.1499938964844,293.1499938964844,0.319791167974472,-4494.87841796875,304.1642150878906,0.8989121317863464,0.4072877168655395,0.2865483164787292,293.2314147949219,297.1499938964844,293.1499938964844,0.4057944416999817,-7338.3251953125,304.1647033691406,0.9635921716690063,0.4923293590545654,0.4678011536598205,293.3346862792969,297.1499938964844,293.1499938964844,0.0079031428322196,-2667.427490234375,300.4253234863281,0.4215306043624878,0.050000000745058,0.2391299754381179,291.1837463378906,291.1499938964844,260.510009765625,259.0140380859375,279.40509033203125,294.0660095214844,291.18194580078125,1.0,0.3664950430393219,0.8152710795402527,0.8152710795402527,1.0,1.0,-1.6899863481521606,0.7385376691818237,0.9514486789703368,0.3476080596446991,0.0,0.0,0.8436284065246582,94.679443359375,60.0,5.0178046226501465,-20036.72265625,546.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212097167969,309.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18437.771484375,18000.0,0.0,0.0,0.4650653302669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168245553970337,1.1682580709457395,-1.2457415323297027e-05,0.0,0.0004719821736216,0.0,0.0,189.83932495117188,0.0,0.0,0.0,0.6519646644592285,4.0,0.0,1.0
470220,293.2435302734375,297.1499938964844,293.1499938964844,0.3127114176750183,-5678.24365234375,304.1632995605469,0.9186464548110962,0.401014119386673,0.362321138381958,293.5257873535156,297.1499938964844,293.1499938964844,0.0095513183623552,-633.42578125,301.7025146484375,0.4360802471637726,0.050000000745058,0.0499877296388149,293.2319030761719,297.1499938964844,293.1499938964844,0.3171036839485168,-4465.01123046875,304.1640319824219,0.9225260019302368,0.4053633213043213,0.2848904430866241,293.23016357421875,297.1499938964844,293.1499938964844,0.4029991328716278,-7298.58447265625,304.1645202636719,0.9854169487953186,0.4905189275741577,0.4656686186790466,293.3340148925781,297.1499938964844,293.1499938964844,0.0077409427613019,-2625.6181640625,300.3660888671875,0.4360802471637726,0.050000000745058,0.2371202707290649,291.1931457519531,291.1499938964844,260.5466613769531,259.0446472167969,279.4268798828125,294.0606689453125,291.19482421875,1.0,0.3549047708511352,0.8143462538719177,0.8143462538719177,1.0,1.0,-1.6803028583526611,0.7338658571243286,0.9464370608329772,0.3450133204460144,0.0,0.0,0.8377549052238464,83.7484130859375,48.0,19.33749961853028,-19942.935546875,508.7564086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253967285156,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.037109375,18000.0,0.0,0.0,0.4623268544673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524057388305664,1.1524178981781006,-1.2178398719697723e-05,0.0,0.0004692029906436,0.0,0.0,182.8118591308593,0.0,0.0,0.0,0.6441190242767334,4.0,0.0,1.0
470280,293.2435302734375,297.1499938964844,293.1499938964844,0.3127114176750183,-5678.24365234375,304.1632995605469,0.9186464548110962,0.401014119386673,0.362321138381958,293.5257873535156,297.1499938964844,293.1499938964844,0.0095513183623552,-633.42578125,301.7025146484375,0.4360802471637726,0.050000000745058,0.0499877296388149,293.2319030761719,297.1499938964844,293.1499938964844,0.3171036839485168,-4465.01123046875,304.1640319824219,0.9225260019302368,0.4053633213043213,0.2848904430866241,293.23016357421875,297.1499938964844,293.1499938964844,0.4029991328716278,-7298.58447265625,304.1645202636719,0.9854169487953186,0.4905189275741577,0.4656686186790466,293.3340148925781,297.1499938964844,293.1499938964844,0.0077409427613019,-2625.6181640625,300.3660888671875,0.4360802471637726,0.050000000745058,0.2371202707290649,291.1931457519531,291.1499938964844,260.5466613769531,259.0446472167969,279.4268798828125,294.0606689453125,291.19482421875,1.0,0.3549047708511352,0.8143462538719177,0.8143462538719177,1.0,1.0,-1.6803028583526611,0.7338658571243286,0.9464370608329772,0.3450133204460144,0.0,0.0,0.8377549052238464,83.7484130859375,48.0,19.33749961853028,-19942.935546875,508.7564086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253967285156,309.4897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.037109375,18000.0,0.0,0.0,0.4623268544673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1524057388305664,1.1524178981781006,-1.2178398719697723e-05,0.0,0.0004692029906436,0.0,0.0,182.8118591308593,0.0,0.0,0.0,0.6441190242767334,4.0,0.0,1.0
470340,293.23895263671875,297.1499938964844,293.1499938964844,0.3100675344467163,-5639.97705078125,304.16326904296875,0.9460263848304749,0.39957395195961,0.3606323301792145,293.5307006835937,297.1499938964844,293.1499938964844,0.0092175686731934,-618.7171630859375,301.5642395019531,0.4539622664451599,0.050000000745058,0.0496050342917442,293.2313842773437,297.1499938964844,293.1499938964844,0.3140520751476288,-4430.68115234375,304.1644592285156,0.94951730966568,0.4033978581428528,0.2832815051078796,293.2259521484375,297.1499938964844,293.1499938964844,0.3913013637065887,-7123.0966796875,304.1809387207031,0.9990000128746032,0.4893152415752411,0.4548138976097107,293.3330078125,297.1499938964844,293.1499938964844,0.0075835175812244,-2583.126953125,300.3130187988281,0.4539622664451599,0.050000000745058,0.2353049218654632,291.2194519042969,291.1499938964844,260.5833435058594,259.0752868652344,279.4549255371094,294.0542297363281,291.2227783203125,1.0,0.342535138130188,0.8134214282035828,0.8134214282035828,1.0,1.0,-1.660692572593689,0.7244907021522522,0.9362019300460817,0.3400042355060577,0.0,0.0,0.8268845677375793,73.65694427490234,36.0,39.4105224609375,-19762.677734375,468.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232666015625,309.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.26953125,18000.0,0.0,0.0,0.4592542648315429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348049640655518,1.1348168849945068,-1.1938289389945568e-05,0.0,0.000466084718937,0.0,0.0,175.89028930664062,0.0,0.0,0.0,0.6358094811439514,4.0,0.0,1.0
470400,293.23895263671875,297.1499938964844,293.1499938964844,0.3100675344467163,-5639.97705078125,304.16326904296875,0.9460263848304749,0.39957395195961,0.3606323301792145,293.5307006835937,297.1499938964844,293.1499938964844,0.0092175686731934,-618.7171630859375,301.5642395019531,0.4539622664451599,0.050000000745058,0.0496050342917442,293.2313842773437,297.1499938964844,293.1499938964844,0.3140520751476288,-4430.68115234375,304.1644592285156,0.94951730966568,0.4033978581428528,0.2832815051078796,293.2259521484375,297.1499938964844,293.1499938964844,0.3913013637065887,-7123.0966796875,304.1809387207031,0.9990000128746032,0.4893152415752411,0.4548138976097107,293.3330078125,297.1499938964844,293.1499938964844,0.0075835175812244,-2583.126953125,300.3130187988281,0.4539622664451599,0.050000000745058,0.2353049218654632,291.2194519042969,291.1499938964844,260.5833435058594,259.0752868652344,279.4549255371094,294.0542297363281,291.2227783203125,1.0,0.342535138130188,0.8134214282035828,0.8134214282035828,1.0,1.0,-1.660692572593689,0.7244907021522522,0.9362019300460817,0.3400042355060577,0.0,0.0,0.8268845677375793,73.65694427490234,36.0,39.4105224609375,-19762.677734375,468.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232666015625,309.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18210.26953125,18000.0,0.0,0.0,0.4592542648315429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348049640655518,1.1348168849945068,-1.1938289389945568e-05,0.0,0.000466084718937,0.0,0.0,175.89028930664062,0.0,0.0,0.0,0.6358094811439514,4.0,0.0,1.0
470460,293.23419189453125,297.1499938964844,293.1499938964844,0.306280106306076,-5583.72607421875,304.1651916503906,0.9696774482727052,0.3982826471328735,0.3591687679290771,293.5345458984375,297.1499938964844,293.1499938964844,0.0088920965790748,-602.8886108398438,301.4385986328125,0.4712653160095215,0.050000000745058,0.049304474145174,293.234130859375,297.1499938964844,293.1499938964844,0.3090898394584656,-4373.4931640625,304.1679382324219,0.9718130230903624,0.400769829750061,0.2812612056732178,293.19122314453125,297.1499938964844,293.1499938964844,0.3564627766609192,-6597.7548828125,304.2284545898437,0.9990000128746032,0.4943781495094299,0.4222937226295471,293.3306884765625,297.1499938964844,293.1499938964844,0.0074296286329627,-2536.6005859375,300.27960205078125,0.4712653160095215,0.050000000745058,0.2338792085647583,291.29669189453125,291.1499938964844,260.6199951171875,259.10601806640625,279.4949645996094,294.0399169921875,291.3031005859375,1.0,0.3283066749572754,0.8125742077827454,0.8125742077827454,1.0,1.0,-1.615394115447998,0.703163743019104,0.912230372428894,0.3281771540641784,0.0,0.0,0.802561342716217,65.12528991699219,54.0,94.61156463623048,-19355.388671875,418.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,309.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18428.181640625,18000.0,0.0,0.0,0.4550686776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101711988449097,1.101723551750183,-1.153812809207011e-05,0.0,0.0004618368693627,0.0,0.0,163.80259704589844,0.0,0.0,0.0,0.620307981967926,4.0,0.0,1.0
470520,293.23419189453125,297.1499938964844,293.1499938964844,0.306280106306076,-5583.72607421875,304.1651916503906,0.9696774482727052,0.3982826471328735,0.3591687679290771,293.5345458984375,297.1499938964844,293.1499938964844,0.0088920965790748,-602.8886108398438,301.4385986328125,0.4712653160095215,0.050000000745058,0.049304474145174,293.234130859375,297.1499938964844,293.1499938964844,0.3090898394584656,-4373.4931640625,304.1679382324219,0.9718130230903624,0.400769829750061,0.2812612056732178,293.19122314453125,297.1499938964844,293.1499938964844,0.3564627766609192,-6597.7548828125,304.2284545898437,0.9990000128746032,0.4943781495094299,0.4222937226295471,293.3306884765625,297.1499938964844,293.1499938964844,0.0074296286329627,-2536.6005859375,300.27960205078125,0.4712653160095215,0.050000000745058,0.2338792085647583,291.29669189453125,291.1499938964844,260.6199951171875,259.10601806640625,279.4949645996094,294.0399169921875,291.3031005859375,1.0,0.3283066749572754,0.8125742077827454,0.8125742077827454,1.0,1.0,-1.615394115447998,0.703163743019104,0.912230372428894,0.3281771540641784,0.0,0.0,0.802561342716217,65.12528991699219,54.0,94.61156463623048,-19355.388671875,418.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88348388671875,309.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18428.181640625,18000.0,0.0,0.0,0.4550686776638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101711988449097,1.101723551750183,-1.153812809207011e-05,0.0,0.0004618368693627,0.0,0.0,163.80259704589844,0.0,0.0,0.0,0.620307981967926,4.0,0.0,1.0
470580,293.2294311523437,297.1499938964844,293.1499938964844,0.3036696314811706,-5545.8466796875,304.164306640625,0.9764957427978516,0.3971134722232818,0.3580082654953003,293.5379333496094,297.1499938964844,293.1499938964844,0.0086443908512592,-591.1297607421875,301.3079833984375,0.476199060678482,0.050000000745058,0.0492116771638393,293.2326965332031,297.1499938964844,293.1499938964844,0.3057349622249603,-4335.6943359375,304.1673583984375,0.9779617190361024,0.3989250361919403,0.2798213064670563,293.1533203125,297.1499938964844,293.1499938964844,0.343238890171051,-6406.86572265625,304.2228698730469,0.9990000128746032,0.5010561943054199,0.4117240905761719,293.3269958496094,297.1499938964844,293.1499938964844,0.0073303435929119,-2507.5068359375,300.24224853515625,0.476199060678482,0.050000000745058,0.2334390133619308,291.3446350097656,291.1499938964844,260.6566772460937,259.1368103027344,279.51678466796875,294.0272827148437,291.34429931640625,1.0,0.324450820684433,0.811726987361908,0.811726987361908,1.0,1.0,-1.5989171266555786,0.6954212784767151,0.9034957885742188,0.3236176669597626,0.0,0.0,0.7722912430763245,62.43963241577149,74.0,50.64413833618164,-19068.39453125,401.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107482910156,309.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18643.13671875,18000.0,0.0,0.0,0.4494142234325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439659357070925,1.0439767837524414,-1.083433107851306e-05,0.0,0.0004560983215924,0.0,0.0,143.85775756835938,0.0,0.0,0.0,0.5940030813217163,4.0,0.0,1.0
470640,293.2294311523437,297.1499938964844,293.1499938964844,0.3036696314811706,-5545.8466796875,304.164306640625,0.9764957427978516,0.3971134722232818,0.3580082654953003,293.5379333496094,297.1499938964844,293.1499938964844,0.0086443908512592,-591.1297607421875,301.3079833984375,0.476199060678482,0.050000000745058,0.0492116771638393,293.2326965332031,297.1499938964844,293.1499938964844,0.3057349622249603,-4335.6943359375,304.1673583984375,0.9779617190361024,0.3989250361919403,0.2798213064670563,293.1533203125,297.1499938964844,293.1499938964844,0.343238890171051,-6406.86572265625,304.2228698730469,0.9990000128746032,0.5010561943054199,0.4117240905761719,293.3269958496094,297.1499938964844,293.1499938964844,0.0073303435929119,-2507.5068359375,300.24224853515625,0.476199060678482,0.050000000745058,0.2334390133619308,291.3446350097656,291.1499938964844,260.6566772460937,259.1368103027344,279.51678466796875,294.0272827148437,291.34429931640625,1.0,0.324450820684433,0.811726987361908,0.811726987361908,1.0,1.0,-1.5989171266555786,0.6954212784767151,0.9034957885742188,0.3236176669597626,0.0,0.0,0.7722912430763245,62.43963241577149,74.0,50.64413833618164,-19068.39453125,401.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107482910156,309.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18643.13671875,18000.0,0.0,0.0,0.4494142234325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439659357070925,1.0439767837524414,-1.083433107851306e-05,0.0,0.0004560983215924,0.0,0.0,143.85775756835938,0.0,0.0,0.0,0.5940030813217163,4.0,0.0,1.0
470700,293.2269592285156,297.1499938964844,293.1499938964844,0.3034314215183258,-5543.416015625,304.1621398925781,0.9738614559173584,0.3965946435928345,0.3575501441955566,293.53924560546875,297.1499938964844,293.1499938964844,0.0085614826530218,-587.842041015625,301.2354736328125,0.4748072326183319,0.050000000745058,0.0492383353412151,293.2316589355469,297.1499938964844,293.1499938964844,0.3051924705505371,-4330.4052734375,304.1651916503906,0.9751212000846864,0.3980830609798431,0.2792447507381439,293.14410400390625,297.1499938964844,293.1499938964844,0.3457491397857666,-6451.8291015625,304.2049560546875,0.9990000128746032,0.5028348565101624,0.4147810935974121,293.3251953125,297.1499938964844,293.1499938964844,0.0073096272535622,-2503.751953125,300.2131652832031,0.4748072326183319,0.050000000745058,0.2335654646158218,291.33306884765625,291.1499938964844,260.67498779296875,259.1522827148437,279.5223083496094,294.0238952636719,291.3296813964844,1.0,0.325815349817276,0.8113033771514893,0.8113033771514893,1.0,1.0,-1.6015212535858154,0.6965972781181335,0.904923975467682,0.324207991361618,0.0,0.0,0.7611377835273743,63.16455459594727,74.0,3.5929548740386963,-18994.111328125,405.2703247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22125244140625,309.7538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18616.58984375,18000.0,0.0,0.0,0.4462746381759643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015415906906128,1.0154263973236084,-1.0471292625879867e-05,0.0,0.0004529120051302,0.0,0.0,134.41323852539062,0.0,0.0,0.0,0.5811108350753784,4.0,0.0,1.0
470760,293.22442626953125,297.1499938964844,293.1499938964844,0.3037661910057068,-5549.74072265625,304.1593017578125,0.9678407907485962,0.3961151838302612,0.3571681380271911,293.5400695800781,297.1499938964844,293.1499938964844,0.008500256575644,-585.9370727539062,301.1596374511719,0.4712271988391876,0.050000000745058,0.0493053346872329,293.23065185546875,297.1499938964844,293.1499938964844,0.3052051067352295,-4331.7041015625,304.1623840332031,0.9688885807991028,0.3972449898719787,0.2787114977836609,293.142822265625,297.1499938964844,293.1499938964844,0.3533092439174652,-6573.62744140625,304.18115234375,0.9990000128746032,0.503166675567627,0.4223729372024536,293.32373046875,297.1499938964844,293.1499938964844,0.0073031489737331,-2505.427734375,300.177734375,0.4712271988391876,0.050000000745058,0.2338832765817642,291.302978515625,291.1499938964844,260.6933288574219,259.1677551269531,279.5248413085937,294.0224914550781,291.2972412109375,1.0,0.3290207684040069,0.8109913468360901,0.8109913468360901,1.0,1.0,-1.6099929809570312,0.700520396232605,0.9094725847244264,0.3263517022132873,0.0,0.0,0.7538663148880005,65.0286865234375,94.0,-43.66853332519531,-18973.6484375,415.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3146667480469,309.7469787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18516.080078125,18000.0,0.0,0.0,0.4431008100509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921457171440125,0.9921558499336244,-1.0164877494389655e-05,0.0,0.000449690996902,0.0,0.0,126.8934326171875,0.0,0.0,0.0,0.5706095099449158,4.0,0.0,1.0
