time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470820,293.21990966796875,297.1499938964844,293.1499938964844,0.3055406808853149,-5578.93408203125,304.1532592773437,0.9468701481819152,0.3951506614685058,0.3565437793731689,293.5404052734375,297.1499938964844,293.1499938964844,0.0084242047742009,-585.0390014648438,301.0016174316406,0.4572476148605346,0.050000000745058,0.049545980989933,293.22930908203125,297.1499938964844,293.1499938964844,0.3062472343444824,-4346.134765625,304.1565246582031,0.9473475217819214,0.3954772055149078,0.2776865363121032,293.1638488769531,297.1499938964844,293.1499938964844,0.3809707164764404,-7003.0615234375,304.1244812011719,0.9990000128746032,0.4991516172885895,0.4485876262187958,293.32257080078125,297.1499938964844,293.1499938964844,0.007319051772356,-2519.697021484375,300.0914306640625,0.4572476148605346,0.050000000745058,0.2350248098373413,291.20782470703125,291.1499938964844,260.7300109863281,259.19879150390625,279.5237731933594,294.025390625,291.1998291015625,1.0,0.3400285243988037,0.810367226600647,0.810367226600647,1.0,1.0,-1.6411354541778564,0.7150107622146606,0.9261247515678406,0.3343632519245147,0.0,0.0,0.7521487474441528,71.7502670288086,112.0,-114.13661193847656,-19101.7265625,451.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4077453613281,309.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.79296875,18000.0,0.0,0.0,0.4372754991054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696632027626038,0.9696729779243468,-9.82144320005318e-06,0.0,0.0004437790485098,0.0,0.0,119.44566345214844,0.0,0.0,0.0,0.5603330135345459,4.0,0.0,1.0
470880,293.21990966796875,297.1499938964844,293.1499938964844,0.3055406808853149,-5578.93408203125,304.1532592773437,0.9468701481819152,0.3951506614685058,0.3565437793731689,293.5404052734375,297.1499938964844,293.1499938964844,0.0084242047742009,-585.0390014648438,301.0016174316406,0.4572476148605346,0.050000000745058,0.049545980989933,293.22930908203125,297.1499938964844,293.1499938964844,0.3062472343444824,-4346.134765625,304.1565246582031,0.9473475217819214,0.3954772055149078,0.2776865363121032,293.1638488769531,297.1499938964844,293.1499938964844,0.3809707164764404,-7003.0615234375,304.1244812011719,0.9990000128746032,0.4991516172885895,0.4485876262187958,293.32257080078125,297.1499938964844,293.1499938964844,0.007319051772356,-2519.697021484375,300.0914306640625,0.4572476148605346,0.050000000745058,0.2350248098373413,291.20782470703125,291.1499938964844,260.7300109863281,259.19879150390625,279.5237731933594,294.025390625,291.1998291015625,1.0,0.3400285243988037,0.810367226600647,0.810367226600647,1.0,1.0,-1.6411354541778564,0.7150107622146606,0.9261247515678406,0.3343632519245147,0.0,0.0,0.7521487474441528,71.7502670288086,112.0,-114.13661193847656,-19101.7265625,451.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4077453613281,309.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.79296875,18000.0,0.0,0.0,0.4372754991054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696632027626038,0.9696729779243468,-9.82144320005318e-06,0.0,0.0004437790485098,0.0,0.0,119.44566345214844,0.0,0.0,0.0,0.5603330135345459,4.0,0.0,1.0
470940,293.2165222167969,297.1499938964844,293.1499938964844,0.3075913190841675,-5611.46630859375,304.1488647460937,0.9127631187438964,0.3940662145614624,0.3560135066509247,293.5396728515625,297.1499938964844,293.1499938964844,0.0083992071449756,-586.7890014648438,300.8428649902344,0.4362264573574066,0.050000000745058,0.0499842539429664,293.2283935546875,297.1499938964844,293.1499938964844,0.3075007200241089,-4362.44384765625,304.1523742675781,0.91251140832901,0.3936473429203033,0.2766963243484497,293.2060241699219,297.1499938964844,293.1499938964844,0.403126060962677,-7334.11279296875,304.09942626953125,0.9864500761032104,0.4902478754520416,0.4670868515968323,293.3241271972656,297.1499938964844,293.1499938964844,0.0073672379367053,-2543.423828125,299.99517822265625,0.4362264573574066,0.050000000745058,0.2371037900447845,291.1066589355469,291.1499938964844,260.76666259765625,259.2300109863281,279.53076171875,294.03253173828125,291.1033020019531,1.0,0.3543866574764251,0.8097431063652039,0.8097431063652039,1.0,1.0,-1.6644822359085083,0.7257694005966187,0.9387128353118896,0.3407283127307892,0.0,0.0,0.76513671875,83.34302520751953,130.0,-113.66194152832033,-19279.099609375,497.8403930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316955566406,309.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.18359375,18000.0,0.0,0.0,0.4331057071685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819805026054382,0.981990396976471,-9.885868166747969e-06,0.0,0.0004395472351461,0.0,0.0,122.3939437866211,0.0,0.0,0.0,0.5655683279037476,4.0,0.0,1.0
471000,293.2165222167969,297.1499938964844,293.1499938964844,0.3075913190841675,-5611.46630859375,304.1488647460937,0.9127631187438964,0.3940662145614624,0.3560135066509247,293.5396728515625,297.1499938964844,293.1499938964844,0.0083992071449756,-586.7890014648438,300.8428649902344,0.4362264573574066,0.050000000745058,0.0499842539429664,293.2283935546875,297.1499938964844,293.1499938964844,0.3075007200241089,-4362.44384765625,304.1523742675781,0.91251140832901,0.3936473429203033,0.2766963243484497,293.2060241699219,297.1499938964844,293.1499938964844,0.403126060962677,-7334.11279296875,304.09942626953125,0.9864500761032104,0.4902478754520416,0.4670868515968323,293.3241271972656,297.1499938964844,293.1499938964844,0.0073672379367053,-2543.423828125,299.99517822265625,0.4362264573574066,0.050000000745058,0.2371037900447845,291.1066589355469,291.1499938964844,260.76666259765625,259.2300109863281,279.53076171875,294.03253173828125,291.1033020019531,1.0,0.3543866574764251,0.8097431063652039,0.8097431063652039,1.0,1.0,-1.6644822359085083,0.7257694005966187,0.9387128353118896,0.3407283127307892,0.0,0.0,0.76513671875,83.34302520751953,130.0,-113.66194152832033,-19279.099609375,497.8403930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3316955566406,309.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.18359375,18000.0,0.0,0.0,0.4331057071685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819805026054382,0.981990396976471,-9.885868166747969e-06,0.0,0.0004395472351461,0.0,0.0,122.3939437866211,0.0,0.0,0.0,0.5655683279037476,4.0,0.0,1.0
471060,293.21466064453125,297.1499938964844,293.1499938964844,0.3072720766067505,-5606.58837890625,304.1498107910156,0.8778947591781616,0.3927598893642425,0.3555106222629547,293.538818359375,297.1499938964844,293.1499938964844,0.0083669060841202,-586.4721069335938,300.7076110839844,0.415859580039978,0.050000000745058,0.0506185293197631,293.22442626953125,297.1499938964844,293.1499938964844,0.3071045875549316,-4358.1044921875,304.1522521972656,0.8776634335517883,0.3924683034420013,0.2762936949729919,293.2261962890625,297.1499938964844,293.1499938964844,0.3989953994750976,-7263.25537109375,304.122802734375,0.9475271701812744,0.4847009778022766,0.4615051448345184,293.326904296875,297.1499938964844,293.1499938964844,0.0074076405726373,-2557.576416015625,299.9243469238281,0.415859580039978,0.050000000745058,0.2401125133037567,291.0990600585937,291.1499938964844,260.8033447265625,259.2613830566406,279.55279541015625,294.0332946777344,291.0987243652344,1.0,0.3693848550319671,0.808459460735321,0.808459460735321,1.0,1.0,-1.6611510515213013,0.7240512371063232,0.9370997548103333,0.3397061824798584,0.0,0.0,0.7727815508842468,99.33527374267578,148.0,-36.832557678222656,-19272.05078125,540.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1687927246094,309.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.486328125,18000.0,0.0,0.0,0.4303191602230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023423433303833,1.0023524761199951,-1.0127901077794377e-05,0.0,0.0004367192450445,0.0,0.0,128.60214233398438,0.0,0.0,0.0,0.5745469927787781,4.0,0.0,1.0
471120,293.21466064453125,297.1499938964844,293.1499938964844,0.3072720766067505,-5606.58837890625,304.1498107910156,0.8778947591781616,0.3927598893642425,0.3555106222629547,293.538818359375,297.1499938964844,293.1499938964844,0.0083669060841202,-586.4721069335938,300.7076110839844,0.415859580039978,0.050000000745058,0.0506185293197631,293.22442626953125,297.1499938964844,293.1499938964844,0.3071045875549316,-4358.1044921875,304.1522521972656,0.8776634335517883,0.3924683034420013,0.2762936949729919,293.2261962890625,297.1499938964844,293.1499938964844,0.3989953994750976,-7263.25537109375,304.122802734375,0.9475271701812744,0.4847009778022766,0.4615051448345184,293.326904296875,297.1499938964844,293.1499938964844,0.0074076405726373,-2557.576416015625,299.9243469238281,0.415859580039978,0.050000000745058,0.2401125133037567,291.0990600585937,291.1499938964844,260.8033447265625,259.2613830566406,279.55279541015625,294.0332946777344,291.0987243652344,1.0,0.3693848550319671,0.808459460735321,0.808459460735321,1.0,1.0,-1.6611510515213013,0.7240512371063232,0.9370997548103333,0.3397061824798584,0.0,0.0,0.7727815508842468,99.33527374267578,148.0,-36.832557678222656,-19272.05078125,540.9942016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1687927246094,309.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.486328125,18000.0,0.0,0.0,0.4303191602230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023423433303833,1.0023524761199951,-1.0127901077794377e-05,0.0,0.0004367192450445,0.0,0.0,128.60214233398438,0.0,0.0,0.0,0.5745469927787781,4.0,0.0,1.0
471180,293.2133483886719,297.1499938964844,293.1499938964844,0.3068442642688751,-5600.234375,304.15057373046875,0.850155770778656,0.3913878798484802,0.3549211621284485,293.53826904296875,297.1499938964844,293.1499938964844,0.0083353426307439,-586.1969604492188,300.572021484375,0.4011756777763366,0.050000000745058,0.0512886345386505,293.2235717773437,297.1499938964844,293.1499938964844,0.3064697682857513,-4350.96630859375,304.152587890625,0.8498136401176453,0.3907644152641296,0.2757050096988678,293.2335510253906,297.1499938964844,293.1499938964844,0.3969244360923767,-7227.70361328125,304.1351013183594,0.9113099575042723,0.4812618494033813,0.4586016535758972,293.3294372558594,297.1499938964844,293.1499938964844,0.0074501046910882,-2572.418701171875,299.8536682128906,0.4011756777763366,0.050000000745058,0.2432911992073059,291.0930480957031,291.1499938964844,260.8399963378906,259.2929382324219,279.5722961425781,294.0327453613281,291.0926208496094,1.0,0.3848859965801239,0.807175874710083,0.807175874710083,1.0,1.0,-1.6608705520629885,0.7237401008605957,0.9371304512023926,0.3395414054393768,0.0,0.0,0.7807697057723999,116.30026245117188,151.0,-16.267980575561523,-19244.626953125,588.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765014648437,309.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.919921875,18000.0,0.0,0.0,0.4285469949245453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189006328582764,1.0189110040664673,-1.0333043974242171e-05,0.0,0.0004349207156337,0.0,0.0,133.86007690429688,0.0,0.0,0.0,0.5821477770805359,4.0,0.0,1.0
471240,293.2133483886719,297.1499938964844,293.1499938964844,0.3068442642688751,-5600.234375,304.15057373046875,0.850155770778656,0.3913878798484802,0.3549211621284485,293.53826904296875,297.1499938964844,293.1499938964844,0.0083353426307439,-586.1969604492188,300.572021484375,0.4011756777763366,0.050000000745058,0.0512886345386505,293.2235717773437,297.1499938964844,293.1499938964844,0.3064697682857513,-4350.96630859375,304.152587890625,0.8498136401176453,0.3907644152641296,0.2757050096988678,293.2335510253906,297.1499938964844,293.1499938964844,0.3969244360923767,-7227.70361328125,304.1351013183594,0.9113099575042723,0.4812618494033813,0.4586016535758972,293.3294372558594,297.1499938964844,293.1499938964844,0.0074501046910882,-2572.418701171875,299.8536682128906,0.4011756777763366,0.050000000745058,0.2432911992073059,291.0930480957031,291.1499938964844,260.8399963378906,259.2929382324219,279.5722961425781,294.0327453613281,291.0926208496094,1.0,0.3848859965801239,0.807175874710083,0.807175874710083,1.0,1.0,-1.6608705520629885,0.7237401008605957,0.9371304512023926,0.3395414054393768,0.0,0.0,0.7807697057723999,116.30026245117188,151.0,-16.267980575561523,-19244.626953125,588.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765014648437,309.4609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17814.919921875,18000.0,0.0,0.0,0.4285469949245453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189006328582764,1.0189110040664673,-1.0333043974242171e-05,0.0,0.0004349207156337,0.0,0.0,133.86007690429688,0.0,0.0,0.0,0.5821477770805359,4.0,0.0,1.0
471300,293.2126159667969,297.1499938964844,293.1499938964844,0.3065588772296905,-5596.001953125,304.1510009765625,0.8407310247421265,0.3907288014888763,0.3545792996883392,293.5379638671875,297.1499938964844,293.1499938964844,0.0083054807037115,-585.26611328125,300.50457763671875,0.3959329426288605,0.050000000745058,0.0515607520937919,293.223876953125,297.1499938964844,293.1499938964844,0.3059127032756805,-4344.5927734375,304.15313720703125,0.840208888053894,0.3897702693939209,0.2752411067485809,293.2353820800781,297.1499938964844,293.1499938964844,0.3960686028003692,-7213.41748046875,304.1393737792969,0.8995774388313293,0.4798425436019897,0.4574666917324066,293.3304748535156,297.1499938964844,293.1499938964844,0.0074596744962036,-2576.507080078125,299.8187866210937,0.3959329426288605,0.050000000745058,0.2445820122957229,291.0906677246094,291.1499938964844,260.8583374023437,259.3088073730469,279.5821228027344,294.0322265625,291.0904541015625,1.0,0.3906124830245971,0.8065340518951416,0.8065340518951416,1.0,1.0,-1.660417914390564,0.7234336137771606,0.9369843006134032,0.3393906354904175,0.0,0.0,0.7849692702293396,123.18321228027344,151.0,-10.780627250671388,-19227.068359375,607.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8756103515625,309.40216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.7578125,18000.0,0.0,0.0,0.4280038774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027561902999878,1.0275723934173584,-1.0439736797707155e-05,0.0,0.0004343695181887,0.0,0.0,136.6533966064453,0.0,0.0,0.0,0.5861064791679382,4.0,0.0,1.0
471360,293.2117614746094,297.1499938964844,293.1499938964844,0.3062129914760589,-5590.865234375,304.15142822265625,0.8334090113639832,0.3901037275791168,0.3542230725288391,293.5375061035156,297.1499938964844,293.1499938964844,0.008265882730484,-583.7574462890625,300.43798828125,0.391502320766449,0.050000000745058,0.051789540797472,293.224365234375,297.1499938964844,293.1499938964844,0.3052175939083099,-4336.61376953125,304.15380859375,0.8326540589332581,0.3887397348880768,0.2747064530849457,293.236572265625,297.1499938964844,293.1499938964844,0.3951882123947143,-7199.12060546875,304.14288330078125,0.8905970454216003,0.4785278737545013,0.4564135074615478,293.3313903808594,297.1499938964844,293.1499938964844,0.0074607948772609,-2578.09033203125,299.7846984863281,0.391502320766449,0.050000000745058,0.245667278766632,291.08990478515625,291.1499938964844,260.8766784667969,259.32470703125,279.5917358398437,294.03155517578125,291.0898742675781,1.0,0.39544877409935,0.8060502409934998,0.8060502409934998,1.0,1.0,-1.6596617698669434,0.7230051159858704,0.9366567134857178,0.3391728401184082,0.0,0.0,0.7890583872795105,128.96241760253906,139.0,-6.0265727043151855,-19207.04296875,623.7432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,309.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.1484375,18000.0,0.0,0.0,0.4276602566242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036227464675903,1.0362380743026731,-1.0548199497861788e-05,0.0,0.0004340207960922,0.0,0.0,139.49783325195312,0.0,0.0,0.0,0.5900705456733704,4.0,0.0,1.0
471420,293.20953369140625,297.1499938964844,293.1499938964844,0.305208683013916,-5575.89892578125,304.15264892578125,0.8279258608818054,0.388990193605423,0.3533434569835663,293.5360107421875,297.1499938964844,293.1499938964844,0.0081279706209898,-577.3200073242188,300.3083801269531,0.3881695568561554,0.050000000745058,0.0519563741981983,293.2252197265625,297.1499938964844,293.1499938964844,0.3033639192581177,-4315.265625,304.1556396484375,0.8265868425369263,0.3866786062717438,0.2733941674232483,293.2376403808594,297.1499938964844,293.1499938964844,0.3930836319923401,-7166.1337890625,304.14874267578125,0.8834636807441711,0.4761155843734741,0.4542500972747803,293.3326110839844,297.1499938964844,293.1499938964844,0.0074106748215854,-2566.0380859375,299.7193908691406,0.3881695568561554,0.050000000745058,0.2464586645364761,291.0933837890625,291.1499938964844,260.913330078125,259.3567199707031,279.6122436523437,294.0296936035156,291.0939636230469,1.0,0.3980048894882202,0.8050826787948608,0.8050826787948608,1.0,1.0,-1.6555851697921753,0.7209450006484985,0.9346401691436768,0.3380849361419678,0.0,0.0,0.7964706420898438,133.1060333251953,127.0,4.029871463775635,-19148.046875,632.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,309.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.47265625,18000.0,0.0,0.0,0.4274534583091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526412725448608,1.05265212059021,-1.0759415999928024e-05,0.0,0.0004338109283708,0.0,0.0,145.033935546875,0.0,0.0,0.0,0.597603440284729,4.0,0.0,1.0
471480,293.20953369140625,297.1499938964844,293.1499938964844,0.305208683013916,-5575.89892578125,304.15264892578125,0.8279258608818054,0.388990193605423,0.3533434569835663,293.5360107421875,297.1499938964844,293.1499938964844,0.0081279706209898,-577.3200073242188,300.3083801269531,0.3881695568561554,0.050000000745058,0.0519563741981983,293.2252197265625,297.1499938964844,293.1499938964844,0.3033639192581177,-4315.265625,304.1556396484375,0.8265868425369263,0.3866786062717438,0.2733941674232483,293.2376403808594,297.1499938964844,293.1499938964844,0.3930836319923401,-7166.1337890625,304.14874267578125,0.8834636807441711,0.4761155843734741,0.4542500972747803,293.3326110839844,297.1499938964844,293.1499938964844,0.0074106748215854,-2566.0380859375,299.7193908691406,0.3881695568561554,0.050000000745058,0.2464586645364761,291.0933837890625,291.1499938964844,260.913330078125,259.3567199707031,279.6122436523437,294.0296936035156,291.0939636230469,1.0,0.3980048894882202,0.8050826787948608,0.8050826787948608,1.0,1.0,-1.6555851697921753,0.7209450006484985,0.9346401691436768,0.3380849361419678,0.0,0.0,0.7964706420898438,133.1060333251953,127.0,4.029871463775635,-19148.046875,632.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845031738281,309.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.47265625,18000.0,0.0,0.0,0.4274534583091736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0526412725448608,1.05265212059021,-1.0759415999928024e-05,0.0,0.0004338109283708,0.0,0.0,145.033935546875,0.0,0.0,0.0,0.597603440284729,4.0,0.0,1.0
471540,293.2066345214844,297.1499938964844,293.1499938964844,0.3039615750312805,-5557.33349609375,304.1538391113281,0.8290415406227112,0.3880711495876312,0.3524206578731537,293.5334167480469,297.1499938964844,293.1499938964844,0.0079486025497317,-568.239013671875,300.1844482421875,0.3894315063953399,0.050000000745058,0.0518938302993774,293.2255859375,297.1499938964844,293.1499938964844,0.301142156124115,-4289.6904296875,304.157470703125,0.8270180821418762,0.3846992552280426,0.2719566822052002,293.237548828125,297.1499938964844,293.1499938964844,0.390614777803421,-7128.4921875,304.1532287597656,0.8841133117675781,0.4739128053188324,0.4520755410194397,293.3330383300781,297.1499938964844,293.1499938964844,0.007320197764784,-2541.784423828125,299.6582946777344,0.3894315063953399,0.050000000745058,0.2461619824171066,291.10382080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.63360595703125,294.02716064453125,291.1047668457031,1.0,0.3956850171089172,0.8041150569915771,0.8041150569915771,1.0,1.0,-1.6497102975845337,0.7180464863777161,0.9316638112068176,0.3365165889263153,0.0,0.0,0.8019833564758301,131.4039306640625,115.0,12.94211769104004,-19074.51953125,623.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.880859375,18000.0,0.0,0.0,0.4276678264141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066020131111145,1.066030979156494,-1.0939548701571766e-05,0.0,0.0004340284795034,0.0,0.0,149.71559143066406,0.0,0.0,0.0,0.603774905204773,4.0,0.0,1.0
471600,293.2066345214844,297.1499938964844,293.1499938964844,0.3039615750312805,-5557.33349609375,304.1538391113281,0.8290415406227112,0.3880711495876312,0.3524206578731537,293.5334167480469,297.1499938964844,293.1499938964844,0.0079486025497317,-568.239013671875,300.1844482421875,0.3894315063953399,0.050000000745058,0.0518938302993774,293.2255859375,297.1499938964844,293.1499938964844,0.301142156124115,-4289.6904296875,304.157470703125,0.8270180821418762,0.3846992552280426,0.2719566822052002,293.237548828125,297.1499938964844,293.1499938964844,0.390614777803421,-7128.4921875,304.1532287597656,0.8841133117675781,0.4739128053188324,0.4520755410194397,293.3330383300781,297.1499938964844,293.1499938964844,0.007320197764784,-2541.784423828125,299.6582946777344,0.3894315063953399,0.050000000745058,0.2461619824171066,291.10382080078125,291.1499938964844,260.95001220703125,259.3889465332031,279.63360595703125,294.02716064453125,291.1047668457031,1.0,0.3956850171089172,0.8041150569915771,0.8041150569915771,1.0,1.0,-1.6497102975845337,0.7180464863777161,0.9316638112068176,0.3365165889263153,0.0,0.0,0.8019833564758301,131.4039306640625,115.0,12.94211769104004,-19074.51953125,623.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.880859375,18000.0,0.0,0.0,0.4276678264141083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066020131111145,1.066030979156494,-1.0939548701571766e-05,0.0,0.0004340284795034,0.0,0.0,149.71559143066406,0.0,0.0,0.0,0.603774905204773,4.0,0.0,1.0
471660,293.2032165527344,297.1499938964844,293.1499938964844,0.302605003118515,-5537.19091796875,304.1548156738281,0.8344783186912537,0.3873248696327209,0.3515212833881378,293.5297241210937,297.1499938964844,293.1499938964844,0.0077497973106801,-557.707275390625,300.06610107421875,0.3934842646121979,0.050000000745058,0.0516880936920642,293.2253723144531,297.1499938964844,293.1499938964844,0.2987373769283294,-4262.05615234375,304.1589660644531,0.8316903710365295,0.382825642824173,0.270484447479248,293.2367248535156,297.1499938964844,293.1499938964844,0.387917160987854,-7088.02734375,304.1566162109375,0.8898084163665771,0.4718599021434784,0.4499103128910064,293.3327941894531,297.1499938964844,293.1499938964844,0.0072069726884365,-2510.322998046875,299.60064697265625,0.3934842646121979,0.050000000745058,0.2451860606670379,291.11871337890625,291.1499938964844,260.9866638183594,259.4213562011719,279.6553039550781,294.0242614746094,291.11993408203125,1.0,0.3901795446872711,0.8031854033470154,0.8031854033470154,1.0,1.0,-1.6428449153900146,0.7146903276443481,0.9281546473503112,0.334694355726242,0.0,0.0,0.8051953911781311,126.05604553222656,103.0,19.527353286743164,-18992.9765625,604.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,309.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.396484375,18000.0,0.0,0.0,0.4280712902545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075204849243164,1.0752159357070925,-1.1069721040257718e-05,0.0,0.0004344379121903,0.0,0.0,153.0424041748047,0.0,0.0,0.0,0.6080306768417358,4.0,0.0,1.0
471720,293.2032165527344,297.1499938964844,293.1499938964844,0.302605003118515,-5537.19091796875,304.1548156738281,0.8344783186912537,0.3873248696327209,0.3515212833881378,293.5297241210937,297.1499938964844,293.1499938964844,0.0077497973106801,-557.707275390625,300.06610107421875,0.3934842646121979,0.050000000745058,0.0516880936920642,293.2253723144531,297.1499938964844,293.1499938964844,0.2987373769283294,-4262.05615234375,304.1589660644531,0.8316903710365295,0.382825642824173,0.270484447479248,293.2367248535156,297.1499938964844,293.1499938964844,0.387917160987854,-7088.02734375,304.1566162109375,0.8898084163665771,0.4718599021434784,0.4499103128910064,293.3327941894531,297.1499938964844,293.1499938964844,0.0072069726884365,-2510.322998046875,299.60064697265625,0.3934842646121979,0.050000000745058,0.2451860606670379,291.11871337890625,291.1499938964844,260.9866638183594,259.4213562011719,279.6553039550781,294.0242614746094,291.11993408203125,1.0,0.3901795446872711,0.8031854033470154,0.8031854033470154,1.0,1.0,-1.6428449153900146,0.7146903276443481,0.9281546473503112,0.334694355726242,0.0,0.0,0.8051953911781311,126.05604553222656,103.0,19.527353286743164,-18992.9765625,604.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,309.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.396484375,18000.0,0.0,0.0,0.4280712902545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075204849243164,1.0752159357070925,-1.1069721040257718e-05,0.0,0.0004344379121903,0.0,0.0,153.0424041748047,0.0,0.0,0.0,0.6080306768417358,4.0,0.0,1.0
471780,293.19952392578125,297.1499938964844,293.1499938964844,0.3012153208255768,-5516.609375,304.155517578125,0.8432956337928772,0.3867288529872894,0.3506764471530914,293.5250549316406,297.1499938964844,293.1499938964844,0.0075440336950123,-546.4317016601562,299.9529724121094,0.3991538286209106,0.050000000745058,0.0513931587338447,293.22467041015625,297.1499938964844,293.1499938964844,0.296252578496933,-4233.544921875,304.1601257324219,0.8396362662315369,0.3810572326183319,0.2690201997756958,293.2354431152344,297.1499938964844,293.1499938964844,0.3850862681865692,-7046.0,304.1591186523437,0.8993532657623291,0.4699224233627319,0.4477712213993072,293.3319702148437,297.1499938964844,293.1499938964844,0.0070815025828778,-2474.669921875,299.5457763671875,0.3991538286209106,0.050000000745058,0.24378702044487,291.1365051269531,291.1499938964844,261.0233459472656,259.4537658691406,279.6772766113281,294.0211486816406,291.13787841796875,1.0,0.3825794160366058,0.8022558093070984,0.8022558093070984,1.0,1.0,-1.6354708671569824,0.7110969424247742,0.9243739247322084,0.3327434659004211,0.0,0.0,0.8058237433433533,118.43981170654295,91.0,23.922626495361328,-18906.671875,577.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,309.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4375,18000.0,0.0,0.0,0.428461879491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794929265975952,1.079504132270813,-1.1138274203403851e-05,0.0,0.0004348343354649,0.0,0.0,154.68589782714844,0.0,0.0,0.0,0.6100316643714905,4.0,0.0,1.0
471840,293.19952392578125,297.1499938964844,293.1499938964844,0.3012153208255768,-5516.609375,304.155517578125,0.8432956337928772,0.3867288529872894,0.3506764471530914,293.5250549316406,297.1499938964844,293.1499938964844,0.0075440336950123,-546.4317016601562,299.9529724121094,0.3991538286209106,0.050000000745058,0.0513931587338447,293.22467041015625,297.1499938964844,293.1499938964844,0.296252578496933,-4233.544921875,304.1601257324219,0.8396362662315369,0.3810572326183319,0.2690201997756958,293.2354431152344,297.1499938964844,293.1499938964844,0.3850862681865692,-7046.0,304.1591186523437,0.8993532657623291,0.4699224233627319,0.4477712213993072,293.3319702148437,297.1499938964844,293.1499938964844,0.0070815025828778,-2474.669921875,299.5457763671875,0.3991538286209106,0.050000000745058,0.24378702044487,291.1365051269531,291.1499938964844,261.0233459472656,259.4537658691406,279.6772766113281,294.0211486816406,291.13787841796875,1.0,0.3825794160366058,0.8022558093070984,0.8022558093070984,1.0,1.0,-1.6354708671569824,0.7110969424247742,0.9243739247322084,0.3327434659004211,0.0,0.0,0.8058237433433533,118.43981170654295,91.0,23.922626495361328,-18906.671875,577.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,309.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.4375,18000.0,0.0,0.0,0.428461879491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794929265975952,1.079504132270813,-1.1138274203403851e-05,0.0,0.0004348343354649,0.0,0.0,154.68589782714844,0.0,0.0,0.0,0.6100316643714905,4.0,0.0,1.0
471900,293.19757080078125,297.1499938964844,293.1499938964844,0.3005267679691314,-5506.43115234375,304.15576171875,0.8488882780075073,0.3864807784557342,0.3502792119979858,293.5223693847656,297.1499938964844,293.1499938964844,0.0074411602690815,-540.672607421875,299.89825439453125,0.4024615287780761,0.050000000745058,0.0512234903872013,293.22418212890625,297.1499938964844,293.1499938964844,0.2950035035610199,-4219.2265625,304.1605529785156,0.8447406888008118,0.380209743976593,0.2682978510856628,293.23468017578125,297.1499938964844,293.1499938964844,0.3836471438407898,-7024.75341796875,304.1600646972656,0.905437469482422,0.4689897894859314,0.446715235710144,293.3313903808594,297.1499938964844,293.1499938964844,0.0070164245553314,-2455.937744140625,299.5191955566406,0.4024615287780761,0.050000000745058,0.2429821789264679,291.1460266113281,291.1499938964844,261.0416564941406,259.469970703125,279.6883239746094,294.01959228515625,291.1474609375,1.0,0.3782123923301697,0.8017910122871399,0.8017910122871399,1.0,1.0,-1.631688952445984,0.7092562317848206,0.9224326610565186,0.3317444324493408,0.0,0.0,0.8051361441612244,114.06793212890624,91.0,25.30891990661621,-18862.095703125,563.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,309.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.4285991489887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796741247177124,1.0796852111816406,-1.114723454520572e-05,0.0,0.0004349736555013,0.0,0.0,154.81488037109375,0.0,0.0,0.0,0.6101260781288147,4.0,0.0,1.0
471960,293.19561767578125,297.1499938964844,293.1499938964844,0.2998512685298919,-5496.4599609375,304.15594482421875,0.8552916646003723,0.386262983083725,0.3499000072479248,293.5194702148437,297.1499938964844,293.1499938964844,0.0073390710167586,-534.885498046875,299.8446655273437,0.4061161577701568,0.050000000745058,0.0510432161390781,293.2236022949219,297.1499938964844,293.1499938964844,0.2937603294849396,-4204.98486328125,304.160888671875,0.8506166338920593,0.3793850243091583,0.2675839364528656,293.2338562011719,297.1499938964844,293.1499938964844,0.3822051584720611,-7003.5283203125,304.1608581542969,0.9127532243728638,0.4680784940719604,0.4456695318222046,293.3307189941406,297.1499938964844,293.1499938964844,0.0069505497813224,-2436.842041015625,299.4930419921875,0.4061161577701568,0.050000000745058,0.2421270459890365,291.1556701660156,291.1499938964844,261.0599975585937,259.4862060546875,279.6993103027344,294.0180053710937,291.1571044921875,1.0,0.3735469579696655,0.8013550043106079,0.8013550043106079,1.0,1.0,-1.627877950668335,0.7074058651924133,0.9204721450805664,0.3307419121265411,0.0,0.0,0.803787350654602,109.42715454101562,79.0,26.13535690307617,-18816.59375,547.9987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,309.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.087890625,18000.0,0.0,0.0,0.4286731481552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078514814376831,1.0785260200500488,-1.1138720765302423e-05,0.0,0.0004350487433839,0.0,0.0,154.46739196777344,0.0,0.0,0.0,0.609601616859436,4.0,0.0,1.0
472020,293.191650390625,297.1499938964844,293.1499938964844,0.2985628843307495,-5477.48486328125,304.1560974121094,0.8707195520401001,0.3859100639820099,0.3491964042186737,293.51318359375,297.1499938964844,293.1499938964844,0.0071391314268112,-523.3622436523438,299.74053955078125,0.4148222506046295,0.050000000745058,0.050659853965044,293.22222900390625,297.1499938964844,293.1499938964844,0.2913185060024261,-4177.03857421875,304.16131591796875,0.8648771643638611,0.3777984976768493,0.2661843001842499,293.2320861816406,297.1499938964844,293.1499938964844,0.379348486661911,-6961.63671875,304.1619873046875,0.9310335516929626,0.4663132429122925,0.4436114132404327,293.32916259765625,297.1499938964844,293.1499938964844,0.0068182181566953,-2398.14892578125,299.4416809082031,0.4148222506046295,0.050000000745058,0.2403085380792617,291.1746520996094,291.1499938964844,261.0966796875,259.5186767578125,279.7214050292969,294.01495361328125,291.176025390625,1.0,0.3634878993034363,0.800482988357544,0.800482988357544,1.0,1.0,-1.6202384233474731,0.7036985754966736,0.9165398478507996,0.3287337124347687,0.0,0.0,0.799218475818634,99.56807708740234,67.0,26.18281364440918,-18722.375,515.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,309.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.34375,18000.0,0.0,0.0,0.4285707175731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07223641872406,1.0722475051879885,-1.1069897482229862e-05,0.0,0.0004349448136053,0.0,0.0,152.373291015625,0.0,0.0,0.0,0.606727123260498,4.0,0.0,1.0
472080,293.191650390625,297.1499938964844,293.1499938964844,0.2985628843307495,-5477.48486328125,304.1560974121094,0.8707195520401001,0.3859100639820099,0.3491964042186737,293.51318359375,297.1499938964844,293.1499938964844,0.0071391314268112,-523.3622436523438,299.74053955078125,0.4148222506046295,0.050000000745058,0.050659853965044,293.22222900390625,297.1499938964844,293.1499938964844,0.2913185060024261,-4177.03857421875,304.16131591796875,0.8648771643638611,0.3777984976768493,0.2661843001842499,293.2320861816406,297.1499938964844,293.1499938964844,0.379348486661911,-6961.63671875,304.1619873046875,0.9310335516929626,0.4663132429122925,0.4436114132404327,293.32916259765625,297.1499938964844,293.1499938964844,0.0068182181566953,-2398.14892578125,299.4416809082031,0.4148222506046295,0.050000000745058,0.2403085380792617,291.1746520996094,291.1499938964844,261.0966796875,259.5186767578125,279.7214050292969,294.01495361328125,291.176025390625,1.0,0.3634878993034363,0.800482988357544,0.800482988357544,1.0,1.0,-1.6202384233474731,0.7036985754966736,0.9165398478507996,0.3287337124347687,0.0,0.0,0.799218475818634,99.56807708740234,67.0,26.18281364440918,-18722.375,515.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,309.0055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18078.34375,18000.0,0.0,0.0,0.4285707175731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07223641872406,1.0722475051879885,-1.1069897482229862e-05,0.0,0.0004349448136053,0.0,0.0,152.373291015625,0.0,0.0,0.0,0.606727123260498,4.0,0.0,1.0
472140,293.18768310546875,297.1499938964844,293.1499938964844,0.2973906695842743,-5460.28564453125,304.156005859375,0.8901141881942749,0.3856596946716308,0.3485664129257202,293.5062255859375,297.1499938964844,293.1499938964844,0.0069472482427954,-512.0892333984375,299.6402282714844,0.4263618886470794,0.050000000745058,0.0502563416957855,293.2206420898437,297.1499938964844,293.1499938964844,0.2889712750911712,-4150.21240234375,304.16143798828125,0.8830012679100037,0.3762891590595245,0.2648245990276336,293.2301940917969,297.1499938964844,293.1499938964844,0.3765771389007568,-6921.16845703125,304.16259765625,0.9531641006469728,0.4646170735359192,0.4415997266769409,293.3273620605469,297.1499938964844,293.1499938964844,0.0066872448660433,-2359.509521484375,299.3910827636719,0.4263618886470794,0.050000000745058,0.2383944541215896,291.1920166015625,291.1499938964844,261.1333312988281,259.5511474609375,279.7435302734375,294.01202392578125,291.1932067871094,1.0,0.3526426553726196,0.79961097240448,0.79961097240448,1.0,1.0,-1.612651824951172,0.7000182867050171,0.9126335382461548,0.3267388939857483,0.0,0.0,0.7924285531044006,89.20063018798828,55.0,24.24297332763672,-18623.078125,482.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,309.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.560546875,18000.0,0.0,0.0,0.4280548691749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609545707702637,1.0609655380249023,-1.0936014405160677e-05,0.0,0.0004344212939031,0.0,0.0,148.55491638183594,0.0,0.0,0.0,0.6015548706054688,4.0,0.0,1.0
472200,293.18768310546875,297.1499938964844,293.1499938964844,0.2973906695842743,-5460.28564453125,304.156005859375,0.8901141881942749,0.3856596946716308,0.3485664129257202,293.5062255859375,297.1499938964844,293.1499938964844,0.0069472482427954,-512.0892333984375,299.6402282714844,0.4263618886470794,0.050000000745058,0.0502563416957855,293.2206420898437,297.1499938964844,293.1499938964844,0.2889712750911712,-4150.21240234375,304.16143798828125,0.8830012679100037,0.3762891590595245,0.2648245990276336,293.2301940917969,297.1499938964844,293.1499938964844,0.3765771389007568,-6921.16845703125,304.16259765625,0.9531641006469728,0.4646170735359192,0.4415997266769409,293.3273620605469,297.1499938964844,293.1499938964844,0.0066872448660433,-2359.509521484375,299.3910827636719,0.4263618886470794,0.050000000745058,0.2383944541215896,291.1920166015625,291.1499938964844,261.1333312988281,259.5511474609375,279.7435302734375,294.01202392578125,291.1932067871094,1.0,0.3526426553726196,0.79961097240448,0.79961097240448,1.0,1.0,-1.612651824951172,0.7000182867050171,0.9126335382461548,0.3267388939857483,0.0,0.0,0.7924285531044006,89.20063018798828,55.0,24.24297332763672,-18623.078125,482.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,309.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.560546875,18000.0,0.0,0.0,0.4280548691749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609545707702637,1.0609655380249023,-1.0936014405160677e-05,0.0,0.0004344212939031,0.0,0.0,148.55491638183594,0.0,0.0,0.0,0.6015548706054688,4.0,0.0,1.0
472260,293.1835632324219,297.1499938964844,293.1499938964844,0.2963941991329193,-5445.7578125,304.1556701660156,0.9149312376976012,0.3855411410331726,0.3480338156223297,293.497802734375,297.1499938964844,293.1499938964844,0.0067671295255422,-501.3331298828125,299.5454406738281,0.4423563778400421,0.050000000745058,0.0498406924307346,293.2188720703125,297.1499938964844,293.1499938964844,0.2867609560489654,-4124.998046875,304.16131591796875,0.905877411365509,0.3748594224452972,0.2635101675987243,293.2281799316406,297.1499938964844,293.1499938964844,0.3739498853683471,-6882.95703125,304.16278076171875,0.977400839328766,0.4629941284656524,0.4396425783634186,293.32537841796875,297.1499938964844,293.1499938964844,0.006559073459357,-2321.476318359375,299.3406982421875,0.4423563778400421,0.050000000745058,0.2364227920770645,291.2065124511719,291.1499938964844,261.1700134277344,259.58367919921875,279.765625,294.0093688964844,291.2074279785156,1.0,0.3411538898944855,0.7987717390060425,0.7987717390060425,1.0,1.0,-1.6052182912826538,0.696416437625885,0.9088019132614136,0.3247851729393005,0.0,0.0,0.7838863730430603,78.52967071533203,43.0,20.47340965270996,-18518.298828125,449.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,309.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.4270581305027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045276165008545,1.0452868938446045,-1.0745985491666945e-05,0.0,0.0004334097320679,0.0,0.0,143.30519104003906,0.0,0.0,0.0,0.5943803787231445,4.0,0.0,1.0
472320,293.1835632324219,297.1499938964844,293.1499938964844,0.2963941991329193,-5445.7578125,304.1556701660156,0.9149312376976012,0.3855411410331726,0.3480338156223297,293.497802734375,297.1499938964844,293.1499938964844,0.0067671295255422,-501.3331298828125,299.5454406738281,0.4423563778400421,0.050000000745058,0.0498406924307346,293.2188720703125,297.1499938964844,293.1499938964844,0.2867609560489654,-4124.998046875,304.16131591796875,0.905877411365509,0.3748594224452972,0.2635101675987243,293.2281799316406,297.1499938964844,293.1499938964844,0.3739498853683471,-6882.95703125,304.16278076171875,0.977400839328766,0.4629941284656524,0.4396425783634186,293.32537841796875,297.1499938964844,293.1499938964844,0.006559073459357,-2321.476318359375,299.3406982421875,0.4423563778400421,0.050000000745058,0.2364227920770645,291.2065124511719,291.1499938964844,261.1700134277344,259.58367919921875,279.765625,294.0093688964844,291.2074279785156,1.0,0.3411538898944855,0.7987717390060425,0.7987717390060425,1.0,1.0,-1.6052182912826538,0.696416437625885,0.9088019132614136,0.3247851729393005,0.0,0.0,0.7838863730430603,78.52967071533203,43.0,20.47340965270996,-18518.298828125,449.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755126953125,309.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18178.982421875,18000.0,0.0,0.0,0.4270581305027008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045276165008545,1.0452868938446045,-1.0745985491666945e-05,0.0,0.0004334097320679,0.0,0.0,143.30519104003906,0.0,0.0,0.0,0.5943803787231445,4.0,0.0,1.0
472380,293.1794128417969,297.1499938964844,293.1499938964844,0.2956072986125946,-5434.39111328125,304.15509033203125,0.9480026960372924,0.3855356574058532,0.3476130664348602,293.4879455566406,297.1499938964844,293.1499938964844,0.006601148750633,-491.28948974609375,299.4565734863281,0.4642240405082702,0.050000000745058,0.0494283512234687,293.2169494628906,297.1499938964844,293.1499938964844,0.2847196459770202,-4101.76513671875,304.16094970703125,0.9371121525764464,0.3735028803348541,0.2622523605823517,293.2257995605469,297.1499938964844,293.1499938964844,0.369676798582077,-6818.91064453125,304.1661376953125,0.9990000128746032,0.4614959955215454,0.4357667863368988,293.3231201171875,297.1499938964844,293.1499938964844,0.0064367898739874,-2285.04052734375,299.2904052734375,0.4642240405082702,0.050000000745058,0.2344668209552765,291.21734619140625,291.1499938964844,261.2066650390625,259.6162109375,279.789306640625,294.00701904296875,291.2181701660156,1.0,0.329041987657547,0.797932505607605,0.797932505607605,1.0,1.0,-1.595733880996704,0.6918209791183472,0.9039129018783568,0.3224386274814605,0.0,0.0,0.7741417288780212,67.90740966796875,31.0,16.69301414489746,-18392.046875,415.0034484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36053466796875,309.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.12890625,18000.0,0.0,0.0,0.4255392253398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261424779891968,1.0261529684066772,-1.0513256711419672e-05,0.0,0.0004318682185839,0.0,0.0,137.039794921875,0.0,0.0,0.0,0.5856519937515259,4.0,0.0,1.0
472440,293.1794128417969,297.1499938964844,293.1499938964844,0.2956072986125946,-5434.39111328125,304.15509033203125,0.9480026960372924,0.3855356574058532,0.3476130664348602,293.4879455566406,297.1499938964844,293.1499938964844,0.006601148750633,-491.28948974609375,299.4565734863281,0.4642240405082702,0.050000000745058,0.0494283512234687,293.2169494628906,297.1499938964844,293.1499938964844,0.2847196459770202,-4101.76513671875,304.16094970703125,0.9371121525764464,0.3735028803348541,0.2622523605823517,293.2257995605469,297.1499938964844,293.1499938964844,0.369676798582077,-6818.91064453125,304.1661376953125,0.9990000128746032,0.4614959955215454,0.4357667863368988,293.3231201171875,297.1499938964844,293.1499938964844,0.0064367898739874,-2285.04052734375,299.2904052734375,0.4642240405082702,0.050000000745058,0.2344668209552765,291.21734619140625,291.1499938964844,261.2066650390625,259.6162109375,279.789306640625,294.00701904296875,291.2181701660156,1.0,0.329041987657547,0.797932505607605,0.797932505607605,1.0,1.0,-1.595733880996704,0.6918209791183472,0.9039129018783568,0.3224386274814605,0.0,0.0,0.7741417288780212,67.90740966796875,31.0,16.69301414489746,-18392.046875,415.0034484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36053466796875,309.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.12890625,18000.0,0.0,0.0,0.4255392253398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261424779891968,1.0261529684066772,-1.0513256711419672e-05,0.0,0.0004318682185839,0.0,0.0,137.039794921875,0.0,0.0,0.0,0.5856519937515259,4.0,0.0,1.0
472500,293.1772155761719,297.1499938964844,293.1499938964844,0.2949861288070678,-5424.99755859375,304.1553039550781,0.9606738686561584,0.3855904042720794,0.347510427236557,293.4825134277344,297.1499938964844,293.1499938964844,0.0065295817330479,-486.6867065429688,299.4189453125,0.4723427891731262,0.050000000745058,0.0492849163711071,293.2173767089844,297.1499938964844,293.1499938964844,0.2833676040172577,-4085.997314453125,304.16143798828125,0.9494931101799012,0.3725752532482147,0.2616131901741028,293.216064453125,297.1499938964844,293.1499938964844,0.3538458943367004,-6576.57177734375,304.1919860839844,0.9990000128746032,0.4624305367469787,0.420054018497467,293.3216247558594,297.1499938964844,293.1499938964844,0.0063853459432721,-2268.5205078125,299.27099609375,0.4723427891731262,0.050000000745058,0.2337864339351654,291.2343444824219,291.1499938964844,261.2250061035156,259.63250732421875,279.8101501464844,294.0029296875,291.2391052246094,1.0,0.3222455978393554,0.7975128889083862,0.7975128889083862,1.0,1.0,-1.5749833583831787,0.6820869445800781,0.8928964734077454,0.3170793950557709,0.0,0.0,0.7669672966003418,63.87080764770508,31.0,43.49577713012695,-18218.2265625,392.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,309.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.1875,18000.0,0.0,0.0,0.4244477748870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014795422554016,1.0148059129714966,-1.0380782441643532e-05,0.0,0.0004307605559006,0.0,0.0,133.4521026611328,0.0,0.0,0.0,0.5804213285446167,4.0,0.0,1.0
