time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472560,293.1751708984375,297.1499938964844,293.1499938964844,0.2939200103282928,-5408.619140625,304.1562805175781,0.9738422632217408,0.3856508433818817,0.3474203944206238,293.4770812988281,297.1499938964844,293.1499938964844,0.0064521003514528,-481.390625,299.3895263671875,0.4800345003604889,0.050000000745058,0.0491374805569648,293.21734619140625,297.1499938964844,293.1499938964844,0.2814289629459381,-4063.079833984375,304.1628723144531,0.9626007676124572,0.3717250525951385,0.2608564496040344,293.1976013183594,297.1499938964844,293.1499938964844,0.3360873162746429,-6304.544921875,304.21661376953125,0.9990000128746032,0.4652138352394104,0.403055191040039,293.3197021484375,297.1499938964844,293.1499938964844,0.006328159943223,-2248.826416015625,299.2602233886719,0.4800345003604889,0.050000000745058,0.2330870479345321,291.2703857421875,291.1499938964844,261.24334716796875,259.6488037109375,279.83062744140625,293.9967041015625,291.2763061523437,1.0,0.3150170445442199,0.797152578830719,0.797152578830719,1.0,1.0,-1.5525426864624023,0.671602189540863,0.8809404969215393,0.3112670183181762,0.0,0.0,0.7553694248199463,59.7047233581543,49.0,72.16348266601562,-18015.294921875,370.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097961425781,309.1936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18367.921875,18000.0,0.0,0.0,0.4229404628276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973117113113404,0.9973219037055968,-1.0193782145506702e-05,0.0,0.0004292308003641,0.0,0.0,128.1878204345703,0.0,0.0,0.0,0.5724443793296814,4.0,0.0,1.0
472620,293.1713256835937,297.1499938964844,293.1499938964844,0.2928732335567474,-5393.05615234375,304.1557922363281,0.981994330883026,0.3857892155647278,0.3474484980106354,293.4665832519531,297.1499938964844,293.1499938964844,0.0063383118249475,-473.9512634277344,299.3211975097656,0.484713464975357,0.050000000745058,0.0490462742745876,293.21533203125,297.1499938964844,293.1499938964844,0.278986245393753,-4034.871337890625,304.1625061035156,0.9701524972915648,0.3704254329204559,0.2598116099834442,293.1605529785156,297.1499938964844,293.1499938964844,0.323219358921051,-6114.65673828125,304.21435546875,0.9990000128746032,0.4715581238269806,0.3921619057655334,293.31500244140625,297.1499938964844,293.1499938964844,0.0062539926730096,-2224.388671875,299.2303161621094,0.484713464975357,0.050000000745058,0.23265440762043,291.3109436035156,291.1499938964844,261.2799987792969,259.681396484375,279.8529968261719,293.9869689941406,291.3102111816406,1.0,0.3113152682781219,0.7964319586753845,0.7964319586753845,1.0,1.0,-1.5375906229019165,0.6646221876144409,0.8729684352874756,0.3071483373641968,0.0,0.0,0.7301269769668579,57.10341262817383,69.0,37.20983123779297,-17750.689453125,355.70587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18558.810546875,18000.0,0.0,0.0,0.4187352955341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9451705813407898,0.9451802372932434,-9.621910976420622e-06,0.0,0.0004249630728736,0.0,0.0,113.10877227783205,0.0,0.0,0.0,0.549357533454895,4.0,0.0,1.0
472680,293.1713256835937,297.1499938964844,293.1499938964844,0.2928732335567474,-5393.05615234375,304.1557922363281,0.981994330883026,0.3857892155647278,0.3474484980106354,293.4665832519531,297.1499938964844,293.1499938964844,0.0063383118249475,-473.9512634277344,299.3211975097656,0.484713464975357,0.050000000745058,0.0490462742745876,293.21533203125,297.1499938964844,293.1499938964844,0.278986245393753,-4034.871337890625,304.1625061035156,0.9701524972915648,0.3704254329204559,0.2598116099834442,293.1605529785156,297.1499938964844,293.1499938964844,0.323219358921051,-6114.65673828125,304.21435546875,0.9990000128746032,0.4715581238269806,0.3921619057655334,293.31500244140625,297.1499938964844,293.1499938964844,0.0062539926730096,-2224.388671875,299.2303161621094,0.484713464975357,0.050000000745058,0.23265440762043,291.3109436035156,291.1499938964844,261.2799987792969,259.681396484375,279.8529968261719,293.9869689941406,291.3102111816406,1.0,0.3113152682781219,0.7964319586753845,0.7964319586753845,1.0,1.0,-1.5375906229019165,0.6646221876144409,0.8729684352874756,0.3071483373641968,0.0,0.0,0.7301269769668579,57.10341262817383,69.0,37.20983123779297,-17750.689453125,355.70587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,309.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18558.810546875,18000.0,0.0,0.0,0.4187352955341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9451705813407898,0.9451802372932434,-9.621910976420622e-06,0.0,0.0004249630728736,0.0,0.0,113.10877227783205,0.0,0.0,0.0,0.549357533454895,4.0,0.0,1.0
472740,293.16766357421875,297.1499938964844,293.1499938964844,0.2941216230392456,-5413.30078125,304.1517333984375,0.9743266105651855,0.3859928846359253,0.347706526517868,293.4562683105469,297.1499938964844,293.1499938964844,0.0062829316593706,-471.4710998535156,299.2254333496094,0.4801675081253052,0.050000000745058,0.0491349995136261,293.2128601074219,297.1499938964844,293.1499938964844,0.2788892090320587,-4035.35205078125,304.158447265625,0.9605605602264404,0.3692686855792999,0.2590632736682892,293.1495666503906,297.1499938964844,293.1499938964844,0.3332861065864563,-6281.3779296875,304.17547607421875,0.9990000128746032,0.4735812246799469,0.4027494192123413,293.310546875,297.1499938964844,293.1499938964844,0.0062335398979485,-2222.39794921875,299.1702575683594,0.4801675081253052,0.050000000745058,0.233075276017189,291.2704162597656,291.1499938964844,261.3166809082031,259.7140197753906,279.86199951171875,293.9857788085937,291.2650451660156,1.0,0.3160904943943023,0.7957113981246948,0.7957113981246948,1.0,1.0,-1.5503112077713013,0.6704448461532593,0.8798663020133972,0.3102768361568451,0.0,0.0,0.7160921692848206,59.58958435058594,89.0,-43.8870849609375,-17697.29296875,368.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9605712890625,309.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18410.51171875,18000.0,0.0,0.0,0.41371750831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021663665771484,0.9021754860877992,-9.10595463210484e-06,0.0,0.0004198706883471,0.0,0.0,101.13946533203124,0.0,0.0,0.0,0.5303759574890137,4.0,0.0,1.0
472800,293.16766357421875,297.1499938964844,293.1499938964844,0.2941216230392456,-5413.30078125,304.1517333984375,0.9743266105651855,0.3859928846359253,0.347706526517868,293.4562683105469,297.1499938964844,293.1499938964844,0.0062829316593706,-471.4710998535156,299.2254333496094,0.4801675081253052,0.050000000745058,0.0491349995136261,293.2128601074219,297.1499938964844,293.1499938964844,0.2788892090320587,-4035.35205078125,304.158447265625,0.9605605602264404,0.3692686855792999,0.2590632736682892,293.1495666503906,297.1499938964844,293.1499938964844,0.3332861065864563,-6281.3779296875,304.17547607421875,0.9990000128746032,0.4735812246799469,0.4027494192123413,293.310546875,297.1499938964844,293.1499938964844,0.0062335398979485,-2222.39794921875,299.1702575683594,0.4801675081253052,0.050000000745058,0.233075276017189,291.2704162597656,291.1499938964844,261.3166809082031,259.7140197753906,279.86199951171875,293.9857788085937,291.2650451660156,1.0,0.3160904943943023,0.7957113981246948,0.7957113981246948,1.0,1.0,-1.5503112077713013,0.6704448461532593,0.8798663020133972,0.3102768361568451,0.0,0.0,0.7160921692848206,59.58958435058594,89.0,-43.8870849609375,-17697.29296875,368.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9605712890625,309.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18410.51171875,18000.0,0.0,0.0,0.41371750831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9021663665771484,0.9021754860877992,-9.10595463210484e-06,0.0,0.0004198706883471,0.0,0.0,101.13946533203124,0.0,0.0,0.0,0.5303759574890137,4.0,0.0,1.0
472860,293.1648864746094,297.1499938964844,293.1499938964844,0.2966288328170776,-5452.65478515625,304.14697265625,0.95384681224823,0.3861105144023895,0.3480624556541443,293.4463195800781,297.1499938964844,293.1499938964844,0.0062655280344188,-472.0845336914063,299.1147155761719,0.4677864611148834,0.050000000745058,0.0493674986064434,293.2112121582031,297.1499938964844,293.1499938964844,0.2799778282642364,-4050.023681640625,304.1538391113281,0.9373379349708556,0.3680168688297272,0.2583910822868347,293.17047119140625,297.1499938964844,293.1499938964844,0.3607335388660431,-6710.763671875,304.1210021972656,0.9990000128746032,0.4694172143936157,0.4292638301849365,293.3082275390625,297.1499938964844,293.1499938964844,0.0062436517328023,-2233.107177734375,299.088623046875,0.4677864611148834,0.050000000745058,0.2341781556606292,291.186279296875,291.1499938964844,261.35333251953125,259.7466735839844,279.8627014160156,293.99383544921875,291.1790466308594,1.0,0.3274053335189819,0.7950152158737183,0.7950152158737183,1.0,1.0,-1.583356857299805,0.6857149004936218,0.8976418972015381,0.318692535161972,0.0,0.0,0.7165816426277161,66.11544036865234,107.0,-102.11239624023438,-17871.71484375,403.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716857910156,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.681640625,18000.0,0.0,0.0,0.4090929925441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887230396270752,0.8872392773628235,-8.874947525328025e-06,0.0,0.0004151773755438,0.0,0.0,96.74578094482422,0.0,0.0,0.0,0.5235719084739685,4.0,0.0,1.0
472920,293.1648864746094,297.1499938964844,293.1499938964844,0.2966288328170776,-5452.65478515625,304.14697265625,0.95384681224823,0.3861105144023895,0.3480624556541443,293.4463195800781,297.1499938964844,293.1499938964844,0.0062655280344188,-472.0845336914063,299.1147155761719,0.4677864611148834,0.050000000745058,0.0493674986064434,293.2112121582031,297.1499938964844,293.1499938964844,0.2799778282642364,-4050.023681640625,304.1538391113281,0.9373379349708556,0.3680168688297272,0.2583910822868347,293.17047119140625,297.1499938964844,293.1499938964844,0.3607335388660431,-6710.763671875,304.1210021972656,0.9990000128746032,0.4694172143936157,0.4292638301849365,293.3082275390625,297.1499938964844,293.1499938964844,0.0062436517328023,-2233.107177734375,299.088623046875,0.4677864611148834,0.050000000745058,0.2341781556606292,291.186279296875,291.1499938964844,261.35333251953125,259.7466735839844,279.8627014160156,293.99383544921875,291.1790466308594,1.0,0.3274053335189819,0.7950152158737183,0.7950152158737183,1.0,1.0,-1.583356857299805,0.6857149004936218,0.8976418972015381,0.318692535161972,0.0,0.0,0.7165816426277161,66.11544036865234,107.0,-102.11239624023438,-17871.71484375,403.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0716857910156,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.681640625,18000.0,0.0,0.0,0.4090929925441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887230396270752,0.8872392773628235,-8.874947525328025e-06,0.0,0.0004151773755438,0.0,0.0,96.74578094482422,0.0,0.0,0.0,0.5235719084739685,4.0,0.0,1.0
472980,293.163330078125,297.1499938964844,293.1499938964844,0.2989133894443512,-5487.69580078125,304.14434814453125,0.9159718751907348,0.3860527575016022,0.3484947383403778,293.4367980957031,297.1499938964844,293.1499938964844,0.0062838336452841,-474.7417297363281,299.0097351074219,0.442717969417572,0.050000000745058,0.0498327426612377,293.2097473144531,297.1499938964844,293.1499938964844,0.2808746099472046,-4061.7587890625,304.15118408203125,0.8995444774627686,0.3667552471160888,0.257805585861206,293.2066650390625,297.1499938964844,293.1499938964844,0.3737507164478302,-6904.31689453125,304.1122436523437,0.9777994751930236,0.4615243375301361,0.4395017623901367,293.3085327148437,297.1499938964844,293.1499938964844,0.0062812892720103,-2251.24072265625,299.0042724609375,0.442717969417572,0.050000000745058,0.2363850623369217,291.113525390625,291.1499938964844,261.3900146484375,259.7793884277344,279.8773803710937,294.0054626464844,291.11328125,1.0,0.3418003916740417,0.7943190336227417,0.7943190336227417,1.0,1.0,-1.5987619161605835,0.6927278637886047,0.9060340523719788,0.3228059411048889,0.0,0.0,0.7273188829421997,78.20897674560547,125.0,-73.99503326416016,-18026.62890625,444.6929321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265197753906,309.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.10546875,18000.0,0.0,0.0,0.4059084355831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020196795463562,0.9020286798477172,-8.971957868197933e-06,0.0,0.0004119454824831,0.0,0.0,100.01874542236328,0.0,0.0,0.0,0.529642641544342,4.0,0.0,1.0
473040,293.163330078125,297.1499938964844,293.1499938964844,0.2989133894443512,-5487.69580078125,304.14434814453125,0.9159718751907348,0.3860527575016022,0.3484947383403778,293.4367980957031,297.1499938964844,293.1499938964844,0.0062838336452841,-474.7417297363281,299.0097351074219,0.442717969417572,0.050000000745058,0.0498327426612377,293.2097473144531,297.1499938964844,293.1499938964844,0.2808746099472046,-4061.7587890625,304.15118408203125,0.8995444774627686,0.3667552471160888,0.257805585861206,293.2066650390625,297.1499938964844,293.1499938964844,0.3737507164478302,-6904.31689453125,304.1122436523437,0.9777994751930236,0.4615243375301361,0.4395017623901367,293.3085327148437,297.1499938964844,293.1499938964844,0.0062812892720103,-2251.24072265625,299.0042724609375,0.442717969417572,0.050000000745058,0.2363850623369217,291.113525390625,291.1499938964844,261.3900146484375,259.7793884277344,279.8773803710937,294.0054626464844,291.11328125,1.0,0.3418003916740417,0.7943190336227417,0.7943190336227417,1.0,1.0,-1.5987619161605835,0.6927278637886047,0.9060340523719788,0.3228059411048889,0.0,0.0,0.7273188829421997,78.20897674560547,125.0,-73.99503326416016,-18026.62890625,444.6929321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0265197753906,309.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.10546875,18000.0,0.0,0.0,0.4059084355831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020196795463562,0.9020286798477172,-8.971957868197933e-06,0.0,0.0004119454824831,0.0,0.0,100.01874542236328,0.0,0.0,0.0,0.529642641544342,4.0,0.0,1.0
473100,293.1632080078125,297.1499938964844,293.1499938964844,0.2990649342536926,-5489.556640625,304.14508056640625,0.897067129611969,0.3859066367149353,0.3486909568309784,293.4324645996094,297.1499938964844,293.1499938964844,0.0062890518456697,-475.2052307128906,298.97283935546875,0.430602878332138,0.050000000745058,0.0501328632235527,293.207763671875,297.1499938964844,293.1499938964844,0.2806728482246399,-4059.373291015625,304.1513366699219,0.8815346956253052,0.3663904666900635,0.2577242255210876,293.2156066894531,297.1499938964844,293.1499938964844,0.3715927898883819,-6868.318359375,304.1229858398437,0.9572226405143738,0.4590469002723694,0.4370006322860718,293.3092041015625,297.1499938964844,293.1499938964844,0.0062951697036623,-2255.924072265625,298.9761657714844,0.430602878332138,0.050000000745058,0.2378087192773819,291.11676025390625,291.1499938964844,261.4083251953125,259.7957458496094,279.8888854980469,294.009033203125,291.1173095703125,1.0,0.3493469357490539,0.7939709424972534,0.7939709424972534,1.0,1.0,-1.5978999137878418,0.6922698616981506,0.9056300520896912,0.3225668370723724,0.0,0.0,0.7292348146438599,85.79258728027344,125.0,-35.96519088745117,-18034.3046875,464.8475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9737243652344,309.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.064453125,18000.0,0.0,0.0,0.4047349095344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097727537155152,0.909781813621521,-9.061771379492711e-06,0.0,0.0004107544664293,0.0,0.0,102.08334350585938,0.0,0.0,0.0,0.5329360961914062,4.0,0.0,1.0
473160,293.1633605957031,297.1499938964844,293.1499938964844,0.2992333173751831,-5491.7763671875,304.1456604003906,0.8806293606758118,0.3857108056545257,0.3488324880599975,293.4284973144531,297.1499938964844,293.1499938964844,0.006295037921518,-475.77587890625,298.934814453125,0.4206010997295379,0.050000000745058,0.0504443421959877,293.206298828125,297.1499938964844,293.1499938964844,0.2805861234664917,-4058.398681640625,304.1512451171875,0.8654517531394958,0.3659421503543854,0.25767582654953,293.2209167480469,297.1499938964844,293.1499938964844,0.3702046573162079,-6844.7587890625,304.13037109375,0.9366502165794371,0.4571725130081177,0.4352771043777466,293.3099060058594,297.1499938964844,293.1499938964844,0.0063100238330662,-2261.177734375,298.9469299316406,0.4206010997295379,0.050000000745058,0.2392862439155578,291.1177062988281,291.1499938964844,261.4266662597656,259.8121032714844,279.9000244140625,294.01220703125,291.1175231933594,1.0,0.3571271002292633,0.7934017181396484,0.7934017181396484,1.0,1.0,-1.598089575767517,0.6922828555107117,0.9058067202568054,0.3225385248661041,0.0,0.0,0.731266975402832,93.68351745605467,143.0,-20.21059799194336,-18027.720703125,486.4224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9116516113281,309.2012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.7890625,18000.0,0.0,0.0,0.4037694931030273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149248003959656,0.9149339199066162,-9.126485565502662e-06,0.0,0.0004097747150808,0.0,0.0,103.51058959960938,0.0,0.0,0.0,0.5352920889854431,4.0,0.0,1.0
473220,293.1638488769531,297.1499938964844,293.1499938964844,0.2996504306793213,-5497.5986328125,304.1464233398437,0.8524091839790344,0.3852745592594147,0.3490785658359527,293.4213562011719,297.1499938964844,293.1499938964844,0.0063127069734036,-477.371826171875,298.8562927246094,0.4049064218997955,0.050000000745058,0.051102127879858,293.2055358886719,297.1499938964844,293.1499938964844,0.2802674174308777,-4054.76171875,304.1513977050781,0.8380056023597717,0.3646788597106933,0.2573652863502502,293.2261962890625,297.1499938964844,293.1499938964844,0.3684894144535064,-6815.64501953125,304.1396179199219,0.900757908821106,0.4542969167232513,0.4329916536808014,293.3111267089844,297.1499938964844,293.1499938964844,0.0063461391255259,-2274.052490234375,298.88629150390625,0.4049064218997955,0.050000000745058,0.2424064874649047,291.1139221191406,291.1499938964844,261.4633483886719,259.8448791503906,279.9212646484375,294.0180358886719,291.1136169433594,1.0,0.373088002204895,0.7922632098197937,0.7922632098197937,1.0,1.0,-1.599803447723389,0.6929258108139038,0.9068776965141296,0.3228203356266022,0.0,0.0,0.7363277077674866,110.37376403808594,146.0,-9.203344345092772,-18016.32421875,532.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,309.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.708984375,18000.0,0.0,0.0,0.4024104475975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256842732429504,0.9256935119628906,-9.247404705092777e-06,0.0,0.0004083954263478,0.0,0.0,106.40846252441406,0.0,0.0,0.0,0.540117084980011,4.0,0.0,1.0
473280,293.1638488769531,297.1499938964844,293.1499938964844,0.2996504306793213,-5497.5986328125,304.1464233398437,0.8524091839790344,0.3852745592594147,0.3490785658359527,293.4213562011719,297.1499938964844,293.1499938964844,0.0063127069734036,-477.371826171875,298.8562927246094,0.4049064218997955,0.050000000745058,0.051102127879858,293.2055358886719,297.1499938964844,293.1499938964844,0.2802674174308777,-4054.76171875,304.1513977050781,0.8380056023597717,0.3646788597106933,0.2573652863502502,293.2261962890625,297.1499938964844,293.1499938964844,0.3684894144535064,-6815.64501953125,304.1396179199219,0.900757908821106,0.4542969167232513,0.4329916536808014,293.3111267089844,297.1499938964844,293.1499938964844,0.0063461391255259,-2274.052490234375,298.88629150390625,0.4049064218997955,0.050000000745058,0.2424064874649047,291.1139221191406,291.1499938964844,261.4633483886719,259.8448791503906,279.9212646484375,294.0180358886719,291.1136169433594,1.0,0.373088002204895,0.7922632098197937,0.7922632098197937,1.0,1.0,-1.599803447723389,0.6929258108139038,0.9068776965141296,0.3228203356266022,0.0,0.0,0.7363277077674866,110.37376403808594,146.0,-9.203344345092772,-18016.32421875,532.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,309.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.708984375,18000.0,0.0,0.0,0.4024104475975036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256842732429504,0.9256935119628906,-9.247404705092777e-06,0.0,0.0004083954263478,0.0,0.0,106.40846252441406,0.0,0.0,0.0,0.540117084980011,4.0,0.0,1.0
473340,293.1641845703125,297.1499938964844,293.1499938964844,0.2998406589031219,-5500.04541015625,304.1473083496094,0.8354436755180359,0.3848536908626556,0.3491662442684173,293.4149780273437,297.1499938964844,293.1499938964844,0.0063060903921723,-477.3370666503906,298.7789611816406,0.3951824903488159,0.050000000745058,0.0516004487872123,293.20611572265625,297.1499938964844,293.1499938964844,0.2794486284255981,-4045.1708984375,304.1523132324219,0.8209303021430969,0.363156110048294,0.2567059397697449,293.2283630371094,297.1499938964844,293.1499938964844,0.3669735193252563,-6790.912109375,304.14556884765625,0.8800950050354004,0.4519224464893341,0.4311712682247162,293.3120422363281,297.1499938964844,293.1499938964844,0.0063583087176084,-2279.327880859375,298.8270568847656,0.3951824903488159,0.050000000745058,0.2447703033685684,291.1121520996094,291.1499938964844,261.5,259.8776550292969,279.94293212890625,294.0233154296875,291.1122131347656,1.0,0.3841291964054107,0.7911247611045837,0.7911247611045837,1.0,1.0,-1.6003690958023071,0.6930314302444458,0.9073376059532166,0.3228064775466919,0.0,0.0,0.7415462732315063,123.00349426269533,134.0,-2.8738200664520264,-17994.810546875,567.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,309.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.8515625,18000.0,0.0,0.0,0.4017484784126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372370839118958,0.9372464418411256,-9.3769986051484e-06,0.0,0.0004077236226294,0.0,0.0,109.57022857666016,0.0,0.0,0.0,0.5452589988708496,4.0,0.0,1.0
473400,293.1641845703125,297.1499938964844,293.1499938964844,0.2998406589031219,-5500.04541015625,304.1473083496094,0.8354436755180359,0.3848536908626556,0.3491662442684173,293.4149780273437,297.1499938964844,293.1499938964844,0.0063060903921723,-477.3370666503906,298.7789611816406,0.3951824903488159,0.050000000745058,0.0516004487872123,293.20611572265625,297.1499938964844,293.1499938964844,0.2794486284255981,-4045.1708984375,304.1523132324219,0.8209303021430969,0.363156110048294,0.2567059397697449,293.2283630371094,297.1499938964844,293.1499938964844,0.3669735193252563,-6790.912109375,304.14556884765625,0.8800950050354004,0.4519224464893341,0.4311712682247162,293.3120422363281,297.1499938964844,293.1499938964844,0.0063583087176084,-2279.327880859375,298.8270568847656,0.3951824903488159,0.050000000745058,0.2447703033685684,291.1121520996094,291.1499938964844,261.5,259.8776550292969,279.94293212890625,294.0233154296875,291.1122131347656,1.0,0.3841291964054107,0.7911247611045837,0.7911247611045837,1.0,1.0,-1.6003690958023071,0.6930314302444458,0.9073376059532166,0.3228064775466919,0.0,0.0,0.7415462732315063,123.00349426269533,134.0,-2.8738200664520264,-17994.810546875,567.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189270019531,309.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.8515625,18000.0,0.0,0.0,0.4017484784126282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372370839118958,0.9372464418411256,-9.3769986051484e-06,0.0,0.0004077236226294,0.0,0.0,109.57022857666016,0.0,0.0,0.0,0.5452589988708496,4.0,0.0,1.0
473460,293.1640319824219,297.1499938964844,293.1499938964844,0.2996252477169037,-5496.39990234375,304.1485595703125,0.8301029205322266,0.3845236599445343,0.3490092158317566,293.4090270996094,297.1499938964844,293.1499938964844,0.0062522538937628,-474.0859375,298.7050170898437,0.3918558061122894,0.050000000745058,0.0517721474170684,293.206787109375,297.1499938964844,293.1499938964844,0.2780999541282654,-4029.294921875,304.1537780761719,0.8147636651992798,0.3615991771221161,0.2557485699653625,293.22906494140625,297.1499938964844,293.1499938964844,0.3651036918163299,-6761.5693359375,304.1501159667969,0.8728175163269043,0.4497940838336944,0.4292917251586914,293.3124389648437,297.1499938964844,293.1499938964844,0.0063228281214833,-2269.32421875,298.7712097167969,0.3918558061122894,0.050000000745058,0.2455847859382629,291.1159973144531,291.1499938964844,261.5366516113281,259.9104919433594,279.9654846191406,294.02789306640625,291.1165466308594,1.0,0.3870857656002044,0.7902085781097412,0.7902085781097412,1.0,1.0,-1.5979605913162231,0.691783607006073,0.9061769247055054,0.3220435976982116,0.0,0.0,0.7459049224853516,127.3032455444336,122.0,4.931442260742188,-17950.919921875,577.7880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.6484375,18000.0,0.0,0.0,0.4016191661357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478911757469176,0.9479007124900818,-9.50185494730249e-06,0.0,0.0004075923934578,0.0,0.0,112.58016204833984,0.0,0.0,0.0,0.550022542476654,4.0,0.0,1.0
473520,293.1640319824219,297.1499938964844,293.1499938964844,0.2996252477169037,-5496.39990234375,304.1485595703125,0.8301029205322266,0.3845236599445343,0.3490092158317566,293.4090270996094,297.1499938964844,293.1499938964844,0.0062522538937628,-474.0859375,298.7050170898437,0.3918558061122894,0.050000000745058,0.0517721474170684,293.206787109375,297.1499938964844,293.1499938964844,0.2780999541282654,-4029.294921875,304.1537780761719,0.8147636651992798,0.3615991771221161,0.2557485699653625,293.22906494140625,297.1499938964844,293.1499938964844,0.3651036918163299,-6761.5693359375,304.1501159667969,0.8728175163269043,0.4497940838336944,0.4292917251586914,293.3124389648437,297.1499938964844,293.1499938964844,0.0063228281214833,-2269.32421875,298.7712097167969,0.3918558061122894,0.050000000745058,0.2455847859382629,291.1159973144531,291.1499938964844,261.5366516113281,259.9104919433594,279.9654846191406,294.02789306640625,291.1165466308594,1.0,0.3870857656002044,0.7902085781097412,0.7902085781097412,1.0,1.0,-1.5979605913162231,0.691783607006073,0.9061769247055054,0.3220435976982116,0.0,0.0,0.7459049224853516,127.3032455444336,122.0,4.931442260742188,-17950.919921875,577.7880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.94659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.6484375,18000.0,0.0,0.0,0.4016191661357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478911757469176,0.9479007124900818,-9.50185494730249e-06,0.0,0.0004075923934578,0.0,0.0,112.58016204833984,0.0,0.0,0.0,0.550022542476654,4.0,0.0,1.0
473580,293.163330078125,297.1499938964844,293.1499938964844,0.2991337180137634,-5488.67431640625,304.1498718261719,0.8315695524215698,0.3843079209327698,0.3487390875816345,293.40338134765625,297.1499938964844,293.1499938964844,0.0061668930575251,-468.6185607910156,298.6347961425781,0.392944186925888,0.050000000745058,0.0517164207994937,293.20709228515625,297.1499938964844,293.1499938964844,0.2764227390289306,-4009.570556640625,304.1553039550781,0.8153255581855774,0.3600977957248688,0.2546529769897461,293.22882080078125,297.1499938964844,293.1499938964844,0.3629246056079864,-6728.0986328125,304.1536865234375,0.8733914494514465,0.4478391110897064,0.4273628294467926,293.3123474121094,297.1499938964844,293.1499938964844,0.0062551223672926,-2248.728515625,298.71905517578125,0.392944186925888,0.050000000745058,0.245320439338684,291.1253967285156,291.1499938964844,261.5733337402344,259.943359375,279.98876953125,294.0316162109375,291.1262512207031,1.0,0.3850610554218292,0.7892924547195435,0.7892924547195435,1.0,1.0,-1.5936217308044434,0.6896451115608215,0.9039766192436218,0.3207576274871826,0.0,0.0,0.7485929727554321,125.80509185791016,110.0,11.826966285705566,-17889.3515625,570.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517761230469,308.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.15625,18000.0,0.0,0.0,0.4017975926399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556663036346436,0.9556758999824524,-9.59908174991142e-06,0.0,0.0004077734774909,0.0,0.0,114.85967254638672,0.0,0.0,0.0,0.5535275340080261,4.0,0.0,1.0
473640,293.163330078125,297.1499938964844,293.1499938964844,0.2991337180137634,-5488.67431640625,304.1498718261719,0.8315695524215698,0.3843079209327698,0.3487390875816345,293.40338134765625,297.1499938964844,293.1499938964844,0.0061668930575251,-468.6185607910156,298.6347961425781,0.392944186925888,0.050000000745058,0.0517164207994937,293.20709228515625,297.1499938964844,293.1499938964844,0.2764227390289306,-4009.570556640625,304.1553039550781,0.8153255581855774,0.3600977957248688,0.2546529769897461,293.22882080078125,297.1499938964844,293.1499938964844,0.3629246056079864,-6728.0986328125,304.1536865234375,0.8733914494514465,0.4478391110897064,0.4273628294467926,293.3123474121094,297.1499938964844,293.1499938964844,0.0062551223672926,-2248.728515625,298.71905517578125,0.392944186925888,0.050000000745058,0.245320439338684,291.1253967285156,291.1499938964844,261.5733337402344,259.943359375,279.98876953125,294.0316162109375,291.1262512207031,1.0,0.3850610554218292,0.7892924547195435,0.7892924547195435,1.0,1.0,-1.5936217308044434,0.6896451115608215,0.9039766192436218,0.3207576274871826,0.0,0.0,0.7485929727554321,125.80509185791016,110.0,11.826966285705566,-17889.3515625,570.9010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517761230469,308.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.15625,18000.0,0.0,0.0,0.4017975926399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556663036346436,0.9556758999824524,-9.59908174991142e-06,0.0,0.0004077734774909,0.0,0.0,114.85967254638672,0.0,0.0,0.0,0.5535275340080261,4.0,0.0,1.0
473700,293.162841796875,297.1499938964844,293.1499938964844,0.2988283634185791,-5483.95458984375,304.15045166015625,0.834062933921814,0.3842368125915527,0.3485838174819946,293.4006652832031,297.1499938964844,293.1499938964844,0.0061169364489614,-465.3583068847656,298.6007385253906,0.3945976197719574,0.050000000745058,0.0516309440135955,293.20709228515625,297.1499938964844,293.1499938964844,0.2755155861377716,-3998.92138671875,304.156005859375,0.8173484206199646,0.3593730628490448,0.254080057144165,293.2284545898437,297.1499938964844,293.1499938964844,0.3617638051509857,-6710.45458984375,304.1551208496094,0.8756915926933289,0.4469109177589416,0.4263910353183746,293.3121032714844,297.1499938964844,293.1499938964844,0.0062136957421898,-2235.892822265625,298.69403076171875,0.3945976197719574,0.050000000745058,0.2449149787425995,291.13134765625,291.1499938964844,261.5916748046875,259.9598083496094,280.0005187988281,294.0332336425781,291.1322937011719,1.0,0.3827360868453979,0.7888343334197998,0.7888343334197998,1.0,1.0,-1.5909916162490845,0.6883633732795715,0.9026282429695128,0.3199895620346069,0.0,0.0,0.7492445707321167,123.58789825439452,110.0,14.411066055297852,-17853.9453125,563.1973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,308.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.095703125,18000.0,0.0,0.0,0.4019370079040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581726789474488,0.9581822752952576,-9.632719411456492e-06,0.0,0.0004079149803146,0.0,0.0,115.62002563476562,0.0,0.0,0.0,0.55466628074646,4.0,0.0,1.0
473760,293.1622619628906,297.1499938964844,293.1499938964844,0.298497200012207,-5478.87451171875,304.1509704589844,0.8375202417373657,0.3841870427131653,0.348421961069107,293.3979797363281,297.1499938964844,293.1499938964844,0.0060636699199676,-461.8504333496094,298.5672302246094,0.3967795968055725,0.050000000745058,0.0515172965824604,293.2070007324219,297.1499938964844,293.1499938964844,0.2745800614356994,-3987.9521484375,304.1566162109375,0.8202859163284302,0.3586658537387848,0.2534985244274139,293.2279968261719,297.1499938964844,293.1499938964844,0.3605709373950958,-6692.41796875,304.1563720703125,0.8790876269340515,0.4460098445415497,0.4254184365272522,293.311767578125,297.1499938964844,293.1499938964844,0.0061687785200774,-2221.8603515625,298.6695861816406,0.3967795968055725,0.050000000745058,0.2443758696317672,291.1378479003906,291.1499938964844,261.6099853515625,259.97625732421875,280.0122375488281,294.03466796875,291.1388854980469,1.0,0.3797510862350464,0.7884076833724976,0.7884076833724976,1.0,1.0,-1.5881478786468506,0.6869876384735107,0.9011602401733398,0.3191669881343841,0.0,0.0,0.7494031190872192,120.65312957763672,98.0,16.422969818115234,-17816.244140625,553.4415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,308.8244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.6796875,18000.0,0.0,0.0,0.4020779430866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9596562385559082,0.9596658945083618,-9.654878340370487e-06,0.0,0.0004080579965375,0.0,0.0,116.09099578857422,0.0,0.0,0.0,0.5553476810455322,4.0,0.0,1.0
473820,293.16094970703125,297.1499938964844,293.1499938964844,0.2977927327156067,-5468.158203125,304.1517944335937,0.8470292687416077,0.3841422498226166,0.3480916023254394,293.39288330078125,297.1499938964844,293.1499938964844,0.0059507456608116,-454.3342895507813,298.50152587890625,0.4023766815662384,0.050000000745058,0.0512282699346542,293.20660400390625,297.1499938964844,293.1499938964844,0.2726643085479736,-3965.52734375,304.1575927734375,0.8284927010536194,0.357300341129303,0.2523249089717865,293.2267761230469,297.1499938964844,293.1499938964844,0.3581312894821167,-6655.75390625,304.1582946777344,0.8887595534324646,0.4442756772041321,0.4234798848628998,293.3108825683594,297.1499938964844,293.1499938964844,0.0060720415785908,-2191.35791015625,298.6219482421875,0.4023766815662384,0.050000000745058,0.2430048584938049,291.1517944335937,291.1499938964844,261.64666748046875,260.0092163085937,280.03564453125,294.0371398925781,291.15289306640625,1.0,0.3722623288631439,0.7875543236732483,0.7875543236732483,1.0,1.0,-1.5820223093032837,0.6840365529060364,0.8979856967926025,0.3174004852771759,0.0,0.0,0.7482356429100037,113.2120361328125,86.0,18.872276306152344,-17735.28125,529.5242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.4022795259952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594206213951112,0.9594302773475648,-9.662470802140888e-06,0.0,0.0004082625964656,0.0,0.0,116.11275482177734,0.0,0.0,0.0,0.5552752017974854,4.0,0.0,1.0
473880,293.16094970703125,297.1499938964844,293.1499938964844,0.2977927327156067,-5468.158203125,304.1517944335937,0.8470292687416077,0.3841422498226166,0.3480916023254394,293.39288330078125,297.1499938964844,293.1499938964844,0.0059507456608116,-454.3342895507813,298.50152587890625,0.4023766815662384,0.050000000745058,0.0512282699346542,293.20660400390625,297.1499938964844,293.1499938964844,0.2726643085479736,-3965.52734375,304.1575927734375,0.8284927010536194,0.357300341129303,0.2523249089717865,293.2267761230469,297.1499938964844,293.1499938964844,0.3581312894821167,-6655.75390625,304.1582946777344,0.8887595534324646,0.4442756772041321,0.4234798848628998,293.3108825683594,297.1499938964844,293.1499938964844,0.0060720415785908,-2191.35791015625,298.6219482421875,0.4023766815662384,0.050000000745058,0.2430048584938049,291.1517944335937,291.1499938964844,261.64666748046875,260.0092163085937,280.03564453125,294.0371398925781,291.15289306640625,1.0,0.3722623288631439,0.7875543236732483,0.7875543236732483,1.0,1.0,-1.5820223093032837,0.6840365529060364,0.8979856967926025,0.3174004852771759,0.0,0.0,0.7482356429100037,113.2120361328125,86.0,18.872276306152344,-17735.28125,529.5242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,308.79058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.4022795259952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594206213951112,0.9594302773475648,-9.662470802140888e-06,0.0,0.0004082625964656,0.0,0.0,116.11275482177734,0.0,0.0,0.0,0.5552752017974854,4.0,0.0,1.0
473940,293.1595153808594,297.1499938964844,293.1499938964844,0.2970745861530304,-5457.3291015625,304.15240478515625,0.8599324226379395,0.3841575384140014,0.3477654159069061,293.3880920410156,297.1499938964844,293.1499938964844,0.005833389237523,-446.43560791015625,298.4369201660156,0.4095636308193207,0.050000000745058,0.0508834570646286,293.2059936523437,297.1499938964844,293.1499938964844,0.270735502243042,-3942.99560546875,304.15826416015625,0.8396474719047546,0.3559921979904175,0.2511516809463501,293.2253723144531,297.1499938964844,293.1499938964844,0.3556725978851318,-6619.03125,304.1596069335937,0.9019688367843628,0.4426157474517822,0.4215597212314605,293.3097229003906,297.1499938964844,293.1499938964844,0.0059702256694436,-2158.95654296875,298.5755310058594,0.4095636308193207,0.050000000745058,0.241369217634201,291.1659851074219,291.1499938964844,261.6833190917969,260.04217529296875,280.0589904785156,294.03912353515625,291.16705322265625,1.0,0.3632680773735046,0.7867010235786438,0.7867010235786438,1.0,1.0,-1.575539231300354,0.6809237003326416,0.8946155905723572,0.3155322670936584,0.0,0.0,0.7451494336128235,104.35155487060548,74.0,19.476104736328125,-17648.208984375,501.7608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.45703125,18000.0,0.0,0.0,0.4022563695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548832774162292,0.9548929333686828,-9.620142918720376e-06,0.0,0.0004082390805706,0.0,0.0,114.89595794677734,0.0,0.0,0.0,0.5532744526863098,4.0,0.0,1.0
474000,293.1595153808594,297.1499938964844,293.1499938964844,0.2970745861530304,-5457.3291015625,304.15240478515625,0.8599324226379395,0.3841575384140014,0.3477654159069061,293.3880920410156,297.1499938964844,293.1499938964844,0.005833389237523,-446.43560791015625,298.4369201660156,0.4095636308193207,0.050000000745058,0.0508834570646286,293.2059936523437,297.1499938964844,293.1499938964844,0.270735502243042,-3942.99560546875,304.15826416015625,0.8396474719047546,0.3559921979904175,0.2511516809463501,293.2253723144531,297.1499938964844,293.1499938964844,0.3556725978851318,-6619.03125,304.1596069335937,0.9019688367843628,0.4426157474517822,0.4215597212314605,293.3097229003906,297.1499938964844,293.1499938964844,0.0059702256694436,-2158.95654296875,298.5755310058594,0.4095636308193207,0.050000000745058,0.241369217634201,291.1659851074219,291.1499938964844,261.6833190917969,260.04217529296875,280.0589904785156,294.03912353515625,291.16705322265625,1.0,0.3632680773735046,0.7867010235786438,0.7867010235786438,1.0,1.0,-1.575539231300354,0.6809237003326416,0.8946155905723572,0.3155322670936584,0.0,0.0,0.7451494336128235,104.35155487060548,74.0,19.476104736328125,-17648.208984375,501.7608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,308.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.45703125,18000.0,0.0,0.0,0.4022563695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548832774162292,0.9548929333686828,-9.620142918720376e-06,0.0,0.0004082390805706,0.0,0.0,114.89595794677734,0.0,0.0,0.0,0.5532744526863098,4.0,0.0,1.0
474060,293.15802001953125,297.1499938964844,293.1499938964844,0.2963851988315582,-5447.013671875,304.1527404785156,0.8765138983726501,0.3842202126979828,0.3474518358707428,293.3836364746094,297.1499938964844,293.1499938964844,0.0057148453779518,-438.3898315429688,298.37274169921875,0.4189153611660003,0.050000000745058,0.0505045279860496,293.2052001953125,297.1499938964844,293.1499938964844,0.2688370943069458,-3920.861083984375,304.1586608886719,0.8540983200073242,0.3547315299510956,0.2499879598617553,293.2238464355469,297.1499938964844,293.1499938964844,0.3532489240169525,-6582.99951171875,304.1604309082031,0.9199331998825072,0.4410153031349182,0.4196645021438598,293.3084411621094,297.1499938964844,293.1499938964844,0.005866605322808,-2125.769775390625,298.52960205078125,0.4189153611660003,0.050000000745058,0.2395717352628708,291.1792297363281,291.1499938964844,261.7200012207031,260.0752258300781,280.08203125,294.04071044921875,291.18017578125,1.0,0.3531821072101593,0.7858967185020447,0.7858967185020447,1.0,1.0,-1.5688774585723877,0.6777383685112,0.8911391496658325,0.3136179745197296,0.0,0.0,0.7403480410575867,94.6241226196289,62.0,18.43039894104004,-17555.814453125,471.79681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,308.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.302734375,18000.0,0.0,0.0,0.4018952250480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462761878967284,0.9462857246398926,-9.53046492213616e-06,0.0,0.0004078725469298,0.0,0.0,112.5285873413086,0.0,0.0,0.0,0.5494559407234192,4.0,0.0,1.0
474120,293.15802001953125,297.1499938964844,293.1499938964844,0.2963851988315582,-5447.013671875,304.1527404785156,0.8765138983726501,0.3842202126979828,0.3474518358707428,293.3836364746094,297.1499938964844,293.1499938964844,0.0057148453779518,-438.3898315429688,298.37274169921875,0.4189153611660003,0.050000000745058,0.0505045279860496,293.2052001953125,297.1499938964844,293.1499938964844,0.2688370943069458,-3920.861083984375,304.1586608886719,0.8540983200073242,0.3547315299510956,0.2499879598617553,293.2238464355469,297.1499938964844,293.1499938964844,0.3532489240169525,-6582.99951171875,304.1604309082031,0.9199331998825072,0.4410153031349182,0.4196645021438598,293.3084411621094,297.1499938964844,293.1499938964844,0.005866605322808,-2125.769775390625,298.52960205078125,0.4189153611660003,0.050000000745058,0.2395717352628708,291.1792297363281,291.1499938964844,261.7200012207031,260.0752258300781,280.08203125,294.04071044921875,291.18017578125,1.0,0.3531821072101593,0.7858967185020447,0.7858967185020447,1.0,1.0,-1.5688774585723877,0.6777383685112,0.8911391496658325,0.3136179745197296,0.0,0.0,0.7403480410575867,94.6241226196289,62.0,18.43039894104004,-17555.814453125,471.79681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088317871094,308.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.302734375,18000.0,0.0,0.0,0.4018952250480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462761878967284,0.9462857246398926,-9.53046492213616e-06,0.0,0.0004078725469298,0.0,0.0,112.5285873413086,0.0,0.0,0.0,0.5494559407234192,4.0,0.0,1.0
474180,293.1565246582031,297.1499938964844,293.1499938964844,0.2957545518875122,-5437.6484375,304.1528625488281,0.8973227739334106,0.3843203783035278,0.3471542298793793,293.3795471191406,297.1499938964844,293.1499938964844,0.005596931092441,-430.3359069824219,298.3085021972656,0.4316307604312897,0.050000000745058,0.0501048862934112,293.204345703125,297.1499938964844,293.1499938964844,0.2669981122016907,-3899.45947265625,304.1588439941406,0.87265944480896,0.3535099327564239,0.2488375157117843,293.2222900390625,297.1499938964844,293.1499938964844,0.350899189710617,-6548.19775390625,304.1608581542969,0.9433587193489076,0.439464122056961,0.4177970290184021,293.3070373535156,297.1499938964844,293.1499938964844,0.0057630948722362,-2092.475341796875,298.4836730957031,0.4316307604312897,0.050000000745058,0.2376759946346283,291.190673828125,291.1499938964844,261.75665283203125,260.1082763671875,280.1048889160156,294.0419006347656,291.1914367675781,1.0,0.3422495424747467,0.7850924134254456,0.7850924134254456,1.0,1.0,-1.562141180038452,0.6745219230651855,0.8876193165779114,0.3116803467273712,0.0,0.0,0.7341330051422119,84.37128448486328,50.0,16.104116439819336,-17458.357421875,440.6388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,308.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.931640625,18000.0,0.0,0.0,0.4011159241199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934100329875946,0.9341097474098206,-9.39971869229339e-06,0.0,0.000407081679441,0.0,0.0,109.19669342041016,0.0,0.0,0.0,0.5440550446510315,4.0,0.0,1.0
474240,293.1565246582031,297.1499938964844,293.1499938964844,0.2957545518875122,-5437.6484375,304.1528625488281,0.8973227739334106,0.3843203783035278,0.3471542298793793,293.3795471191406,297.1499938964844,293.1499938964844,0.005596931092441,-430.3359069824219,298.3085021972656,0.4316307604312897,0.050000000745058,0.0501048862934112,293.204345703125,297.1499938964844,293.1499938964844,0.2669981122016907,-3899.45947265625,304.1588439941406,0.87265944480896,0.3535099327564239,0.2488375157117843,293.2222900390625,297.1499938964844,293.1499938964844,0.350899189710617,-6548.19775390625,304.1608581542969,0.9433587193489076,0.439464122056961,0.4177970290184021,293.3070373535156,297.1499938964844,293.1499938964844,0.0057630948722362,-2092.475341796875,298.4836730957031,0.4316307604312897,0.050000000745058,0.2376759946346283,291.190673828125,291.1499938964844,261.75665283203125,260.1082763671875,280.1048889160156,294.0419006347656,291.1914367675781,1.0,0.3422495424747467,0.7850924134254456,0.7850924134254456,1.0,1.0,-1.562141180038452,0.6745219230651855,0.8876193165779114,0.3116803467273712,0.0,0.0,0.7341330051422119,84.37128448486328,50.0,16.104116439819336,-17458.357421875,440.6388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,308.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.931640625,18000.0,0.0,0.0,0.4011159241199493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934100329875946,0.9341097474098206,-9.39971869229339e-06,0.0,0.000407081679441,0.0,0.0,109.19669342041016,0.0,0.0,0.0,0.5440550446510315,4.0,0.0,1.0
