time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474300,293.1557922363281,297.1499938964844,293.1499938964844,0.2954676151275635,-5433.4130859375,304.1528625488281,0.9097973108291626,0.3843818604946136,0.3470116257667541,293.37762451171875,297.1499938964844,293.1499938964844,0.0055385525338351,-426.333251953125,298.27618408203125,0.4397643506526947,0.050000000745058,0.0499001257121562,293.2038879394531,297.1499938964844,293.1499938964844,0.2661069333553314,-3889.10205078125,304.1588439941406,0.8838194012641907,0.352911502122879,0.2482677102088928,293.22149658203125,297.1499938964844,293.1499938964844,0.3497605323791504,-6531.373046875,304.16094970703125,0.956480085849762,0.4387044012546539,0.416873961687088,293.30633544921875,297.1499938964844,293.1499938964844,0.0057117748074233,-2075.930908203125,298.4605712890625,0.4397643506526947,0.050000000745058,0.2367047071456909,291.19549560546875,291.1499938964844,261.7749938964844,260.12481689453125,280.1162414550781,294.0423889160156,291.1961669921875,1.0,0.3365157842636108,0.784690260887146,0.784690260887146,1.0,1.0,-1.5587657690048218,0.6729113459587097,0.8858544230461121,0.3107087612152099,0.0,0.0,0.7306110262870789,79.11990356445312,50.0,14.57059097290039,-17407.82421875,424.82171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,308.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18150.25390625,18000.0,0.0,0.0,0.400554358959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268945455551147,0.9269038438796996,-9.321751349489205e-06,0.0,0.000406511768233,0.0,0.0,107.24772644042967,0.0,0.0,0.0,0.5408641695976257,4.0,0.0,1.0
474360,293.1550598144531,297.1499938964844,293.1499938964844,0.2952018678188324,-5429.50830078125,304.15283203125,0.9249609708786012,0.38444983959198,0.3468729555606842,293.3758239746094,297.1499938964844,293.1499938964844,0.0054806768894195,-422.3566589355469,298.2436218261719,0.4494144916534424,0.050000000745058,0.0496931113302707,293.20343017578125,297.1499938964844,293.1499938964844,0.2652367055416107,-3878.997314453125,304.1588134765625,0.8964421153068542,0.3523203134536743,0.2477014660835266,293.220703125,297.1499938964844,293.1499938964844,0.3486491441726684,-6514.97509765625,304.1609802246094,0.9701021909713744,0.4379542469978332,0.415957897901535,293.3056030273437,297.1499938964844,293.1499938964844,0.0056608929298818,-2059.509765625,298.4373474121094,0.4494144916534424,0.050000000745058,0.2357227355241775,291.1996459960937,291.1499938964844,261.7933349609375,260.1413879394531,280.12750244140625,294.04278564453125,291.2001953125,1.0,0.3306211233139038,0.7843008637428284,0.7843008637428284,1.0,1.0,-1.5553922653198242,0.671303927898407,0.8840883374214172,0.309739202260971,0.0,0.0,0.7268807291984558,73.81169891357422,38.0,12.846089363098145,-17356.193359375,408.9216613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,308.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18163.296875,18000.0,0.0,0.0,0.3998739719390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190829396247864,0.9190921783447266,-9.237135600415058e-06,0.0,0.0004058212507516,0.0,0.0,105.15747833251952,0.0,0.0,0.0,0.5374107956886292,4.0,0.0,1.0
474420,293.1536865234375,297.1499938964844,293.1499938964844,0.2947375178337097,-5422.73486328125,304.15264892578125,0.9607533812522888,0.3846024870872497,0.3466072380542755,293.3725280761719,297.1499938964844,293.1499938964844,0.0053665195591747,-414.4909362792969,298.1776123046875,0.4729087948799133,0.050000000745058,0.0492746569216251,293.2024841308594,297.1499938964844,293.1499938964844,0.2635619938373565,-3859.576171875,304.1586608886719,0.9292805194854736,0.3511569201946258,0.2465796768665313,293.2191162109375,297.1499938964844,293.1499938964844,0.3464683294296264,-6483.16650390625,304.1609802246094,0.9973164796829224,0.4364815950393677,0.4141469597816467,293.3041687011719,297.1499938964844,293.1499938964844,0.0055606621317565,-2027.1209716796875,298.39031982421875,0.4729087948799133,0.050000000745058,0.2337377667427063,291.205810546875,291.1499938964844,261.8299865722656,260.1745300292969,280.1498718261719,294.04327392578125,291.2061767578125,1.0,0.3183798789978027,0.7835220694541931,0.7835220694541931,1.0,1.0,-1.548608899116516,0.6680731177330017,0.8805357813835144,0.3077945709228515,0.0,0.0,0.7189958691596985,63.083003997802734,41.0,9.10272216796875,-17249.609375,377.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,308.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.078125,18000.0,0.0,0.0,0.3981554806232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902091145515442,0.9021002054214478,-9.053469511854928e-06,0.0,0.0004040772037114,0.0,0.0,100.6974105834961,0.0,0.0,0.0,0.5299221277236938,4.0,0.0,1.0
474480,293.1536865234375,297.1499938964844,293.1499938964844,0.2947375178337097,-5422.73486328125,304.15264892578125,0.9607533812522888,0.3846024870872497,0.3466072380542755,293.3725280761719,297.1499938964844,293.1499938964844,0.0053665195591747,-414.4909362792969,298.1776123046875,0.4729087948799133,0.050000000745058,0.0492746569216251,293.2024841308594,297.1499938964844,293.1499938964844,0.2635619938373565,-3859.576171875,304.1586608886719,0.9292805194854736,0.3511569201946258,0.2465796768665313,293.2191162109375,297.1499938964844,293.1499938964844,0.3464683294296264,-6483.16650390625,304.1609802246094,0.9973164796829224,0.4364815950393677,0.4141469597816467,293.3041687011719,297.1499938964844,293.1499938964844,0.0055606621317565,-2027.1209716796875,298.39031982421875,0.4729087948799133,0.050000000745058,0.2337377667427063,291.205810546875,291.1499938964844,261.8299865722656,260.1745300292969,280.1498718261719,294.04327392578125,291.2061767578125,1.0,0.3183798789978027,0.7835220694541931,0.7835220694541931,1.0,1.0,-1.548608899116516,0.6680731177330017,0.8805357813835144,0.3077945709228515,0.0,0.0,0.7189958691596985,63.083003997802734,41.0,9.10272216796875,-17249.609375,377.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,308.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.078125,18000.0,0.0,0.0,0.3981554806232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902091145515442,0.9021002054214478,-9.053469511854928e-06,0.0,0.0004040772037114,0.0,0.0,100.6974105834961,0.0,0.0,0.0,0.5299221277236938,4.0,0.0,1.0
474540,293.15240478515625,297.1499938964844,293.1499938964844,0.2940648198127746,-5412.4970703125,304.1529541015625,0.977654993534088,0.3847693800926208,0.3465832769870758,293.3695983886719,297.1499938964844,293.1499938964844,0.0052789901383221,-408.1751098632813,298.119384765625,0.4826286733150482,0.050000000745058,0.0490869916975498,293.20343017578125,297.1499938964844,293.1499938964844,0.2615099847316742,-3835.333984375,304.1592712402344,0.9469043612480164,0.3496408462524414,0.2454708665609359,293.20556640625,297.1499938964844,293.1499938964844,0.3292326033115387,-6216.59716796875,304.1861267089844,0.9990000128746032,0.4374298751354217,0.3970423936843872,293.3023681640625,297.1499938964844,293.1499938964844,0.0054892776533961,-2002.69677734375,298.3522033691406,0.4826286733150482,0.050000000745058,0.2328475564718246,291.2284851074219,291.1499938964844,261.8666687011719,260.2077331542969,280.18072509765625,294.0398254394531,291.2313537597656,1.0,0.31031134724617,0.7827432751655579,0.7827432751655579,1.0,1.0,-1.5254862308502195,0.6572752594947815,0.8682109713554382,0.3016953468322754,0.0,0.0,0.7075146436691284,57.89236831665039,44.0,33.19010925292969,-17027.044921875,351.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.33203125,18000.0,0.0,0.0,0.3957710266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812682032585144,0.8812770247459412,-8.841821909300052e-06,0.0,0.0004016572784166,0.0,0.0,95.49346923828124,0.0,0.0,0.0,0.5207436084747314,4.0,0.0,1.0
474600,293.15240478515625,297.1499938964844,293.1499938964844,0.2940648198127746,-5412.4970703125,304.1529541015625,0.977654993534088,0.3847693800926208,0.3465832769870758,293.3695983886719,297.1499938964844,293.1499938964844,0.0052789901383221,-408.1751098632813,298.119384765625,0.4826286733150482,0.050000000745058,0.0490869916975498,293.20343017578125,297.1499938964844,293.1499938964844,0.2615099847316742,-3835.333984375,304.1592712402344,0.9469043612480164,0.3496408462524414,0.2454708665609359,293.20556640625,297.1499938964844,293.1499938964844,0.3292326033115387,-6216.59716796875,304.1861267089844,0.9990000128746032,0.4374298751354217,0.3970423936843872,293.3023681640625,297.1499938964844,293.1499938964844,0.0054892776533961,-2002.69677734375,298.3522033691406,0.4826286733150482,0.050000000745058,0.2328475564718246,291.2284851074219,291.1499938964844,261.8666687011719,260.2077331542969,280.18072509765625,294.0398254394531,291.2313537597656,1.0,0.31031134724617,0.7827432751655579,0.7827432751655579,1.0,1.0,-1.5254862308502195,0.6572752594947815,0.8682109713554382,0.3016953468322754,0.0,0.0,0.7075146436691284,57.89236831665039,44.0,33.19010925292969,-17027.044921875,351.7424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.33203125,18000.0,0.0,0.0,0.3957710266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8812682032585144,0.8812770247459412,-8.841821909300052e-06,0.0,0.0004016572784166,0.0,0.0,95.49346923828124,0.0,0.0,0.0,0.5207436084747314,4.0,0.0,1.0
474660,293.1513977050781,297.1499938964844,293.1499938964844,0.2934978008270263,-5403.97802734375,304.1528625488281,0.9870032668113708,0.3849134743213653,0.3466092050075531,293.3675537109375,297.1499938964844,293.1499938964844,0.0051988353952765,-402.3932189941406,298.05987548828125,0.4880838692188263,0.050000000745058,0.0489818342030048,293.20294189453125,297.1499938964844,293.1499938964844,0.2595998346805572,-3812.894775390625,304.1593017578125,0.9568017721176147,0.3483800292015075,0.2444357722997665,293.1828918457031,297.1499938964844,293.1499938964844,0.3157632350921631,-6011.185546875,304.1960754394531,0.9990000128746032,0.4406203031539917,0.3842664361000061,293.2998962402344,297.1499938964844,293.1499938964844,0.005428974982351,-1982.01513671875,298.3165588378906,0.4880838692188263,0.050000000745058,0.2323487401008606,291.250732421875,291.1499938964844,261.9033203125,260.240966796875,280.2055358886719,294.0332946777344,291.25128173828125,1.0,0.305056095123291,0.7820755243301392,0.7820755243301392,1.0,1.0,-1.5082073211669922,0.6492420434951782,0.8589653372764587,0.297022670507431,0.0,0.0,0.6922680139541626,54.90271759033203,62.0,24.29062843322754,-16796.33203125,335.59588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6821594238281,308.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18334.9140625,18000.0,0.0,0.0,0.3923793137073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491782546043396,0.8491867780685425,-8.525327757524792e-06,0.0,0.0003982151392847,0.0,0.0,87.86701965332031,0.0,0.0,0.0,0.5069774389266968,4.0,0.0,1.0
474720,293.1513977050781,297.1499938964844,293.1499938964844,0.2934978008270263,-5403.97802734375,304.1528625488281,0.9870032668113708,0.3849134743213653,0.3466092050075531,293.3675537109375,297.1499938964844,293.1499938964844,0.0051988353952765,-402.3932189941406,298.05987548828125,0.4880838692188263,0.050000000745058,0.0489818342030048,293.20294189453125,297.1499938964844,293.1499938964844,0.2595998346805572,-3812.894775390625,304.1593017578125,0.9568017721176147,0.3483800292015075,0.2444357722997665,293.1828918457031,297.1499938964844,293.1499938964844,0.3157632350921631,-6011.185546875,304.1960754394531,0.9990000128746032,0.4406203031539917,0.3842664361000061,293.2998962402344,297.1499938964844,293.1499938964844,0.005428974982351,-1982.01513671875,298.3165588378906,0.4880838692188263,0.050000000745058,0.2323487401008606,291.250732421875,291.1499938964844,261.9033203125,260.240966796875,280.2055358886719,294.0332946777344,291.25128173828125,1.0,0.305056095123291,0.7820755243301392,0.7820755243301392,1.0,1.0,-1.5082073211669922,0.6492420434951782,0.8589653372764587,0.297022670507431,0.0,0.0,0.6922680139541626,54.90271759033203,62.0,24.29062843322754,-16796.33203125,335.59588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6821594238281,308.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18334.9140625,18000.0,0.0,0.0,0.3923793137073517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491782546043396,0.8491867780685425,-8.525327757524792e-06,0.0,0.0003982151392847,0.0,0.0,87.86701965332031,0.0,0.0,0.0,0.5069774389266968,4.0,0.0,1.0
474780,293.1505432128906,297.1499938964844,293.1499938964844,0.2941493690013885,-5414.5244140625,304.1507568359375,0.9828634858131408,0.385051965713501,0.346785694360733,293.3663024902344,297.1499938964844,293.1499938964844,0.0051440466195344,-398.9846801757813,297.97955322265625,0.4855408072471618,0.050000000745058,0.0490304939448833,293.2019348144531,297.1499938964844,293.1499938964844,0.2589851915836334,-3806.54296875,304.1571655273437,0.9504197239875792,0.347242921590805,0.2436779737472534,293.17218017578125,297.1499938964844,293.1499938964844,0.3210971057415008,-6101.931640625,304.17095947265625,0.9990000128746032,0.4420117735862732,0.3902228474617004,293.29742431640625,297.1499938964844,293.1499938964844,0.0053970725275576,-1973.58740234375,298.26324462890625,0.4855408072471618,0.050000000745058,0.2325795590877533,291.2320556640625,291.1499938964844,261.94000244140625,260.2742614746094,280.2164001464844,294.0297241210937,291.2281799316406,1.0,0.308045893907547,0.7814077734947205,0.7814077734947205,1.0,1.0,-1.5149792432785034,0.6523314714431763,0.8626478314399719,0.298454999923706,0.0,0.0,0.6818712949752808,56.25323486328125,80.0,-26.630733489990234,-16728.01171875,342.3499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84429931640625,308.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18275.25390625,18000.0,0.0,0.0,0.3882915377616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196403980255127,0.8196486234664917,-8.212502507376485e-06,0.0,0.0003940665628761,0.0,0.0,81.01873779296875,0.0,0.0,0.0,0.4943693280220032,4.0,0.0,1.0
474840,293.1505432128906,297.1499938964844,293.1499938964844,0.2941493690013885,-5414.5244140625,304.1507568359375,0.9828634858131408,0.385051965713501,0.346785694360733,293.3663024902344,297.1499938964844,293.1499938964844,0.0051440466195344,-398.9846801757813,297.97955322265625,0.4855408072471618,0.050000000745058,0.0490304939448833,293.2019348144531,297.1499938964844,293.1499938964844,0.2589851915836334,-3806.54296875,304.1571655273437,0.9504197239875792,0.347242921590805,0.2436779737472534,293.17218017578125,297.1499938964844,293.1499938964844,0.3210971057415008,-6101.931640625,304.17095947265625,0.9990000128746032,0.4420117735862732,0.3902228474617004,293.29742431640625,297.1499938964844,293.1499938964844,0.0053970725275576,-1973.58740234375,298.26324462890625,0.4855408072471618,0.050000000745058,0.2325795590877533,291.2320556640625,291.1499938964844,261.94000244140625,260.2742614746094,280.2164001464844,294.0297241210937,291.2281799316406,1.0,0.308045893907547,0.7814077734947205,0.7814077734947205,1.0,1.0,-1.5149792432785034,0.6523314714431763,0.8626478314399719,0.298454999923706,0.0,0.0,0.6818712949752808,56.25323486328125,80.0,-26.630733489990234,-16728.01171875,342.3499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84429931640625,308.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18275.25390625,18000.0,0.0,0.0,0.3882915377616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8196403980255127,0.8196486234664917,-8.212502507376485e-06,0.0,0.0003940665628761,0.0,0.0,81.01873779296875,0.0,0.0,0.0,0.4943693280220032,4.0,0.0,1.0
474900,293.1502685546875,297.1499938964844,293.1499938964844,0.2949886322021484,-5427.73291015625,304.1490783691406,0.976158320903778,0.385097861289978,0.3469087779521942,293.3658752441406,297.1499938964844,293.1499938964844,0.0051273289136588,-398.2879638671875,297.9299011230469,0.4816132485866546,0.050000000745058,0.0491069294512271,293.2016296386719,297.1499938964844,293.1499938964844,0.2591381967067718,-3809.062255859375,304.15557861328125,0.9416700005531312,0.3466505110263824,0.2433308660984039,293.1768493652344,297.1499938964844,293.1499938964844,0.3303609490394592,-6249.29931640625,304.1502685546875,0.9990000128746032,0.4408199191093445,0.3994069695472717,293.2966613769531,297.1499938964844,293.1499938964844,0.0053916056640446,-1974.1019287109373,298.2269592285156,0.4816132485866546,0.050000000745058,0.232942134141922,291.2040405273437,291.1499938964844,261.9583435058594,260.2909240722656,280.2183532714844,294.0307006835937,291.1990661621094,1.0,0.3119762539863586,0.7810738682746887,0.7810738682746887,1.0,1.0,-1.5262582302093506,0.6575080752372742,0.8687501549720764,0.3012418150901794,0.0,0.0,0.6810380220413208,58.39739227294922,80.0,-53.55495834350586,-16772.78515625,353.4427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8994140625,308.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.470703125,18000.0,0.0,0.0,0.3862923383712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812110960483551,0.8121190667152405,-8.114876436593477e-06,0.0,0.0003920375893358,0.0,0.0,79.19334411621094,0.0,0.0,0.0,0.4910721480846405,4.0,0.0,1.0
474960,293.15020751953125,297.1499938964844,293.1499938964844,0.2959812581539154,-5443.22509765625,304.1474609375,0.966665506362915,0.3851049840450287,0.3470343649387359,293.3656005859375,297.1499938964844,293.1499938964844,0.0051150671206414,-397.9805603027344,297.8771057128906,0.4761247336864471,0.050000000745058,0.0492136925458908,293.2015075683594,297.1499938964844,293.1499938964844,0.2594206929206848,-3813.135498046875,304.154052734375,0.930036962032318,0.3460162580013275,0.2429839223623275,293.1883850097656,297.1499938964844,293.1499938964844,0.3431468307971954,-6449.69482421875,304.126953125,0.9990000128746032,0.4382220208644867,0.4118931591510772,293.2965087890625,297.1499938964844,293.1499938964844,0.0053898626938462,-1976.236572265625,298.1866455078125,0.4761247336864471,0.050000000745058,0.2334485650062561,291.1705017089844,291.1499938964844,261.9766540527344,260.3075866699219,280.2190246582031,294.0337829589844,291.1649475097656,1.0,0.3172681033611297,0.7806786298751831,0.7806786298751831,1.0,1.0,-1.5416836738586426,0.6645944714546204,0.8770892024040222,0.305101215839386,0.0,0.0,0.6830148100852966,61.390403747558594,98.0,-73.90631103515625,-16866.578125,369.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92431640625,308.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18055.607421875,18000.0,0.0,0.0,0.3845142126083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106746673583984,0.8106827139854431,-8.074068318819627e-06,0.0,0.0003902330354321,0.0,0.0,78.68477630615234,0.0,0.0,0.0,0.4903179705142975,4.0,0.0,1.0
475020,293.1507263183594,297.1499938964844,293.1499938964844,0.2972136735916137,-5461.90380859375,304.1463928222656,0.9284021854400636,0.3850002884864807,0.3474080562591553,293.3651733398437,297.1499938964844,293.1499938964844,0.005112150683999,-398.387451171875,297.78680419921875,0.4512571692466736,0.050000000745058,0.0496572479605674,293.2010498046875,297.1499938964844,293.1499938964844,0.2593849599361419,-3813.370849609375,304.15289306640625,0.8922898173332214,0.3448024094104767,0.2424314469099044,293.2098083496094,297.1499938964844,293.1499938964844,0.3445550501346588,-6467.626953125,304.133544921875,0.9694485664367676,0.4328571259975433,0.4117956459522247,293.2974548339844,297.1499938964844,293.1499938964844,0.0054067531600594,-1984.7589111328125,298.1173095703125,0.4512571692466736,0.050000000745058,0.2355526089668274,291.1361389160156,291.1499938964844,262.0133361816406,260.3409729003906,280.23846435546875,294.0392150878906,291.1368408203125,1.0,0.3298183977603912,0.7798881530761719,0.7798881530761719,1.0,1.0,-1.544425129890442,0.6657119989395142,0.8787131309509277,0.3057984709739685,0.0,0.0,0.6882995367050171,72.67884826660156,116.0,-33.85654830932617,-16922.93359375,400.0891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937683105469,308.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.12890625,18000.0,0.0,0.0,0.3817606270313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820656418800354,0.8206645846366882,-8.14027589512989e-06,0.0,0.0003874384856317,0.0,0.0,80.63157653808594,0.0,0.0,0.0,0.4941796660423279,4.0,0.0,1.0
475080,293.1507263183594,297.1499938964844,293.1499938964844,0.2972136735916137,-5461.90380859375,304.1463928222656,0.9284021854400636,0.3850002884864807,0.3474080562591553,293.3651733398437,297.1499938964844,293.1499938964844,0.005112150683999,-398.387451171875,297.78680419921875,0.4512571692466736,0.050000000745058,0.0496572479605674,293.2010498046875,297.1499938964844,293.1499938964844,0.2593849599361419,-3813.370849609375,304.15289306640625,0.8922898173332214,0.3448024094104767,0.2424314469099044,293.2098083496094,297.1499938964844,293.1499938964844,0.3445550501346588,-6467.626953125,304.133544921875,0.9694485664367676,0.4328571259975433,0.4117956459522247,293.2974548339844,297.1499938964844,293.1499938964844,0.0054067531600594,-1984.7589111328125,298.1173095703125,0.4512571692466736,0.050000000745058,0.2355526089668274,291.1361389160156,291.1499938964844,262.0133361816406,260.3409729003906,280.23846435546875,294.0392150878906,291.1368408203125,1.0,0.3298183977603912,0.7798881530761719,0.7798881530761719,1.0,1.0,-1.544425129890442,0.6657119989395142,0.8787131309509277,0.3057984709739685,0.0,0.0,0.6882995367050171,72.67884826660156,116.0,-33.85654830932617,-16922.93359375,400.0891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937683105469,308.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.12890625,18000.0,0.0,0.0,0.3817606270313263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820656418800354,0.8206645846366882,-8.14027589512989e-06,0.0,0.0003874384856317,0.0,0.0,80.63157653808594,0.0,0.0,0.0,0.4941796660423279,4.0,0.0,1.0
475140,293.15234375,297.1499938964844,293.1499938964844,0.2975181639194488,-5466.07421875,304.1470642089844,0.8921200633049011,0.3846535086631775,0.3476620614528656,293.3657531738281,297.1499938964844,293.1499938964844,0.0051054689101874,-398.0952453613281,297.7108459472656,0.4280815422534942,0.050000000745058,0.0502055138349533,293.2001647949219,297.1499938964844,293.1499938964844,0.2589064240455627,-3807.847412109375,304.1527099609375,0.8594153523445129,0.3436910808086395,0.2420881986618042,293.21734619140625,297.1499938964844,293.1499938964844,0.3422856330871582,-6429.96484375,304.1426086425781,0.9291375279426576,0.4297979176044464,0.4091053903102875,293.2991027832031,297.1499938964844,293.1499938964844,0.0054212575778365,-1990.396484375,298.0618896484375,0.4280815422534942,0.050000000745058,0.238153338432312,291.1369323730469,291.1499938964844,262.04998779296875,260.3743896484375,280.2578125,294.0421447753906,291.1364440917969,1.0,0.3442547917366028,0.7790976762771606,0.7790976762771606,1.0,1.0,-1.5449025630950928,0.6658257246017456,0.8790767788887024,0.3057618737220764,0.0,0.0,0.6897939443588257,86.5696029663086,134.0,-12.87303638458252,-16905.13671875,436.8587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8170166015625,308.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.033203125,18000.0,0.0,0.0,0.3796977996826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249295353889465,0.8249377012252808,-8.192679160856642e-06,0.0,0.0003853450180031,0.0,0.0,81.65399169921875,0.0,0.0,0.0,0.4960972368717193,4.0,0.0,1.0
475200,293.15234375,297.1499938964844,293.1499938964844,0.2975181639194488,-5466.07421875,304.1470642089844,0.8921200633049011,0.3846535086631775,0.3476620614528656,293.3657531738281,297.1499938964844,293.1499938964844,0.0051054689101874,-398.0952453613281,297.7108459472656,0.4280815422534942,0.050000000745058,0.0502055138349533,293.2001647949219,297.1499938964844,293.1499938964844,0.2589064240455627,-3807.847412109375,304.1527099609375,0.8594153523445129,0.3436910808086395,0.2420881986618042,293.21734619140625,297.1499938964844,293.1499938964844,0.3422856330871582,-6429.96484375,304.1426086425781,0.9291375279426576,0.4297979176044464,0.4091053903102875,293.2991027832031,297.1499938964844,293.1499938964844,0.0054212575778365,-1990.396484375,298.0618896484375,0.4280815422534942,0.050000000745058,0.238153338432312,291.1369323730469,291.1499938964844,262.04998779296875,260.3743896484375,280.2578125,294.0421447753906,291.1364440917969,1.0,0.3442547917366028,0.7790976762771606,0.7790976762771606,1.0,1.0,-1.5449025630950928,0.6658257246017456,0.8790767788887024,0.3057618737220764,0.0,0.0,0.6897939443588257,86.5696029663086,134.0,-12.87303638458252,-16905.13671875,436.8587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8170166015625,308.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.033203125,18000.0,0.0,0.0,0.3796977996826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249295353889465,0.8249377012252808,-8.192679160856642e-06,0.0,0.0003853450180031,0.0,0.0,81.65399169921875,0.0,0.0,0.0,0.4960972368717193,4.0,0.0,1.0
475260,293.1492614746094,297.1499938964844,293.1499938964844,0.2987279891967773,-5484.13427734375,304.14599609375,0.8635513782501221,0.3852282762527466,0.3485876619815826,293.3611145019531,297.1499938964844,293.1499938964844,0.005121043883264,-399.5005798339844,297.6443176269531,0.4111675918102264,0.050000000745058,0.0508128814399242,293.1957397460937,297.1499938964844,293.1499938964844,0.2591879069805145,-3811.585205078125,304.1513061523437,0.8328301906585693,0.3433274030685425,0.2421767562627792,293.2156982421875,297.1499938964844,293.1499938964844,0.3417586982250213,-6420.93603515625,304.1458435058594,0.8951693177223206,0.4284340441226959,0.4081360101699829,293.294677734375,297.1499938964844,293.1499938964844,0.0054614222608506,-2005.001220703125,298.01812744140625,0.4111675918102264,0.050000000745058,0.2410344332456588,291.1277770996094,291.1499938964844,262.0821838378906,260.4040222167969,280.27020263671875,294.0394592285156,291.1268005371094,1.0,0.3599096536636352,0.7781707644462585,0.7781707644462585,1.0,1.0,-1.5491424798965454,0.6676577925682068,0.8814846873283386,0.3066760897636413,0.0,0.0,0.6932801604270935,102.02889251708984,137.0,-14.179296493530272,-16911.537109375,479.9740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.240234375,18000.0,0.0,0.0,0.3782605528831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310399651527405,0.8310481905937195,-8.248744052252732e-06,0.0,0.0003838863922283,0.0,0.0,82.98664093017578,0.0,0.0,0.0,0.4987217783927917,4.0,0.0,1.0
475320,293.1492614746094,297.1499938964844,293.1499938964844,0.2987279891967773,-5484.13427734375,304.14599609375,0.8635513782501221,0.3852282762527466,0.3485876619815826,293.3611145019531,297.1499938964844,293.1499938964844,0.005121043883264,-399.5005798339844,297.6443176269531,0.4111675918102264,0.050000000745058,0.0508128814399242,293.1957397460937,297.1499938964844,293.1499938964844,0.2591879069805145,-3811.585205078125,304.1513061523437,0.8328301906585693,0.3433274030685425,0.2421767562627792,293.2156982421875,297.1499938964844,293.1499938964844,0.3417586982250213,-6420.93603515625,304.1458435058594,0.8951693177223206,0.4284340441226959,0.4081360101699829,293.294677734375,297.1499938964844,293.1499938964844,0.0054614222608506,-2005.001220703125,298.01812744140625,0.4111675918102264,0.050000000745058,0.2410344332456588,291.1277770996094,291.1499938964844,262.0821838378906,260.4040222167969,280.27020263671875,294.0394592285156,291.1268005371094,1.0,0.3599096536636352,0.7781707644462585,0.7781707644462585,1.0,1.0,-1.5491424798965454,0.6676577925682068,0.8814846873283386,0.3066760897636413,0.0,0.0,0.6932801604270935,102.02889251708984,137.0,-14.179296493530272,-16911.537109375,479.9740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.240234375,18000.0,0.0,0.0,0.3782605528831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310399651527405,0.8310481905937195,-8.248744052252732e-06,0.0,0.0003838863922283,0.0,0.0,82.98664093017578,0.0,0.0,0.0,0.4987217783927917,4.0,0.0,1.0
475380,293.1488342285156,297.1499938964844,293.1499938964844,0.2996189296245575,-5497.18017578125,304.1458740234375,0.8459405899047852,0.3853342831134796,0.3491941392421722,293.3588256835937,297.1499938964844,293.1499938964844,0.0051142955198884,-399.2989196777344,297.5730285644531,0.4012946188449859,0.050000000745058,0.0512836389243602,293.1942443847656,297.1499938964844,293.1499938964844,0.2591220140457153,-3810.9814453125,304.1510314941406,0.815886378288269,0.3424752652645111,0.2419872730970382,293.2156982421875,297.1499938964844,293.1499938964844,0.3410778939723968,-6409.8896484375,304.1483764648437,0.8747444152832031,0.4267711639404297,0.4070923626422882,293.2922058105469,297.1499938964844,293.1499938964844,0.0054790377616882,-2012.1112060546875,297.9706726074219,0.4012946188449859,0.050000000745058,0.2432675063610077,291.119140625,291.1499938964844,262.1058044433594,260.42626953125,280.28143310546875,294.03875732421875,291.1187744140625,1.0,0.3709686994552612,0.7772437930107117,0.7772437930107117,1.0,1.0,-1.551637887954712,0.66866534948349,0.8829725384712219,0.3071930706501007,0.0,0.0,0.6980729103088379,113.99772644042967,125.0,-10.393269538879396,-16918.740234375,513.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875244140625,308.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3359375,18000.0,0.0,0.0,0.3775148689746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840737521648407,0.8407458662986755,-8.339977284776978e-06,0.0,0.0003831295762211,0.0,0.0,85.14544677734375,0.0,0.0,0.0,0.5028457641601562,4.0,0.0,1.0
475440,293.1488342285156,297.1499938964844,293.1499938964844,0.2996189296245575,-5497.18017578125,304.1458740234375,0.8459405899047852,0.3853342831134796,0.3491941392421722,293.3588256835937,297.1499938964844,293.1499938964844,0.0051142955198884,-399.2989196777344,297.5730285644531,0.4012946188449859,0.050000000745058,0.0512836389243602,293.1942443847656,297.1499938964844,293.1499938964844,0.2591220140457153,-3810.9814453125,304.1510314941406,0.815886378288269,0.3424752652645111,0.2419872730970382,293.2156982421875,297.1499938964844,293.1499938964844,0.3410778939723968,-6409.8896484375,304.1483764648437,0.8747444152832031,0.4267711639404297,0.4070923626422882,293.2922058105469,297.1499938964844,293.1499938964844,0.0054790377616882,-2012.1112060546875,297.9706726074219,0.4012946188449859,0.050000000745058,0.2432675063610077,291.119140625,291.1499938964844,262.1058044433594,260.42626953125,280.28143310546875,294.03875732421875,291.1187744140625,1.0,0.3709686994552612,0.7772437930107117,0.7772437930107117,1.0,1.0,-1.551637887954712,0.66866534948349,0.8829725384712219,0.3071930706501007,0.0,0.0,0.6980729103088379,113.99772644042967,125.0,-10.393269538879396,-16918.740234375,513.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875244140625,308.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3359375,18000.0,0.0,0.0,0.3775148689746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840737521648407,0.8407458662986755,-8.339977284776978e-06,0.0,0.0003831295762211,0.0,0.0,85.14544677734375,0.0,0.0,0.0,0.5028457641601562,4.0,0.0,1.0
475500,293.1488952636719,297.1499938964844,293.1499938964844,0.2998152077198028,-5499.8896484375,304.1462707519531,0.8420406579971313,0.3853389024734497,0.3493179380893707,293.3582763671875,297.1499938964844,293.1499938964844,0.00509620225057,-398.0953979492188,297.5374450683594,0.3990307748317718,0.050000000745058,0.0514003932476043,293.19390869140625,297.1499938964844,293.1499938964844,0.2588395774364471,-3807.62451171875,304.1513671875,0.811723530292511,0.3419795930385589,0.2417418509721756,293.2158508300781,297.1499938964844,293.1499938964844,0.3404763042926788,-6400.41015625,304.1497802734375,0.8698680400848389,0.4259099960327148,0.4064033627510071,293.2914428710937,297.1499938964844,293.1499938964844,0.0054722134955227,-2010.2679443359373,297.9472961425781,0.3990307748317718,0.050000000745058,0.2438213378190994,291.1176147460937,291.1499938964844,262.11456298828125,260.4347839355469,280.2867736816406,294.0385131835937,291.1175537109375,1.0,0.3732495903968811,0.7767803072929382,0.7767803072929382,1.0,1.0,-1.55147123336792,0.6685106754302979,0.8829605579376221,0.3070995211601257,0.0,0.0,0.7003931999206543,116.95169067382812,125.0,-6.520048141479492,-16913.83203125,520.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,308.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.064453125,18000.0,0.0,0.0,0.3773749470710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8459259867668152,0.8459343910217285,-8.392153176828288e-06,0.0,0.0003829875786323,0.0,0.0,86.33992004394531,0.0,0.0,0.0,0.5050767064094543,4.0,0.0,1.0
475560,293.1489562988281,297.1499938964844,293.1499938964844,0.2998785078525543,-5500.58740234375,304.1468505859375,0.8405407071113586,0.3853395283222198,0.3493641912937164,293.3580322265625,297.1499938964844,293.1499938964844,0.0050694332458078,-396.2325439453125,297.50225830078125,0.3981422781944275,0.050000000745058,0.0514466129243373,293.1937255859375,297.1499938964844,293.1499938964844,0.2584173679351806,-3802.570556640625,304.1518859863281,0.8098398447036743,0.3414593636989593,0.241423025727272,293.2159423828125,297.1499938964844,293.1499938964844,0.3397343158721924,-6388.82763671875,304.1511535644531,0.8676428198814392,0.4250584542751312,0.4056446254253387,293.2908935546875,297.1499938964844,293.1499938964844,0.0054561863653361,-2005.2080078125,297.92449951171875,0.3981422781944275,0.050000000745058,0.2440405786037445,291.1181335449219,291.1499938964844,262.1213684082031,260.4416198730469,280.2916259765625,294.03814697265625,291.11834716796875,1.0,0.3740232288837433,0.7763459086418152,0.7763459086418152,1.0,1.0,-1.550552487373352,0.6680128574371338,0.882539689540863,0.3068138062953949,0.0,0.0,0.7024723887443542,118.10511779785156,113.0,-2.057408094406128,-16903.6640625,523.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,308.7058410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.330078125,18000.0,0.0,0.0,0.3773592412471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509312868118286,0.8509396910667419,-8.444239938398823e-06,0.0,0.000382971658837,0.0,0.0,87.51509094238281,0.0,0.0,0.0,0.5072383284568787,4.0,0.0,1.0
475620,293.1490783691406,297.1499938964844,293.1499938964844,0.299762099981308,-5498.37744140625,304.1481018066406,0.8423401713371277,0.3853437304496765,0.3493142127990722,293.35809326171875,297.1499938964844,293.1499938964844,0.0049982848577201,-391.1651611328125,297.43218994140625,0.3992045819759369,0.050000000745058,0.0513914078474044,293.19366455078125,297.1499938964844,293.1499938964844,0.2572967410087585,-3789.153564453125,304.1531066894531,0.8108074069023132,0.3403646051883697,0.24063341319561,293.2158203125,297.1499938964844,293.1499938964844,0.3380109667778015,-6362.193359375,304.15362548828125,0.8684850335121155,0.4234067499637604,0.4040203392505646,293.2901306152344,297.1499938964844,293.1499938964844,0.0054054944775998,-1988.583740234375,297.8798828125,0.3992045819759369,0.050000000745058,0.2437787055969238,291.1226501464844,291.1499938964844,262.1294250488281,260.4505310058594,280.2997741699219,294.0370483398437,291.1231384277344,1.0,0.3720841109752655,0.7754771113395691,0.7754771113395691,1.0,1.0,-1.5472148656845093,0.6663205623626709,0.8808943033218384,0.305867075920105,0.0,0.0,0.7058508992195129,116.64485168457033,101.0,4.830751419067383,-16870.75390625,517.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,308.6413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.609375,18000.0,0.0,0.0,0.377602070569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859533429145813,0.8595419526100159,-8.537496796634514e-06,0.0,0.0003832181100733,0.0,0.0,89.5858154296875,0.0,0.0,0.0,0.5109878182411194,4.0,0.0,1.0
475680,293.1490783691406,297.1499938964844,293.1499938964844,0.299762099981308,-5498.37744140625,304.1481018066406,0.8423401713371277,0.3853437304496765,0.3493142127990722,293.35809326171875,297.1499938964844,293.1499938964844,0.0049982848577201,-391.1651611328125,297.43218994140625,0.3992045819759369,0.050000000745058,0.0513914078474044,293.19366455078125,297.1499938964844,293.1499938964844,0.2572967410087585,-3789.153564453125,304.1531066894531,0.8108074069023132,0.3403646051883697,0.24063341319561,293.2158203125,297.1499938964844,293.1499938964844,0.3380109667778015,-6362.193359375,304.15362548828125,0.8684850335121155,0.4234067499637604,0.4040203392505646,293.2901306152344,297.1499938964844,293.1499938964844,0.0054054944775998,-1988.583740234375,297.8798828125,0.3992045819759369,0.050000000745058,0.2437787055969238,291.1226501464844,291.1499938964844,262.1294250488281,260.4505310058594,280.2997741699219,294.0370483398437,291.1231384277344,1.0,0.3720841109752655,0.7754771113395691,0.7754771113395691,1.0,1.0,-1.5472148656845093,0.6663205623626709,0.8808943033218384,0.305867075920105,0.0,0.0,0.7058508992195129,116.64485168457033,101.0,4.830751419067383,-16870.75390625,517.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,308.6413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.609375,18000.0,0.0,0.0,0.377602070569992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859533429145813,0.8595419526100159,-8.537496796634514e-06,0.0,0.0003832181100733,0.0,0.0,89.5858154296875,0.0,0.0,0.0,0.5109878182411194,4.0,0.0,1.0
475740,293.1490783691406,297.1499938964844,293.1499938964844,0.299435555934906,-5493.11572265625,304.1492614746094,0.8489994406700134,0.3853642344474792,0.3491433262825012,293.35870361328125,297.1499938964844,293.1499938964844,0.00491155218333,-384.8917236328125,297.3620910644531,0.4030136466026306,0.050000000745058,0.0511965565383434,293.19384765625,297.1499938964844,293.1499938964844,0.2559247612953186,-3772.76416015625,304.15435791015625,0.8163880109786987,0.3392242789268493,0.2397035062313079,293.2153625488281,297.1499938964844,293.1499938964844,0.3361010253429413,-6332.95361328125,304.15557861328125,0.8746392130851746,0.4218325614929199,0.4023277759552002,293.28961181640625,297.1499938964844,293.1499938964844,0.0053382576443254,-1966.12890625,297.8362121582031,0.4030136466026306,0.050000000745058,0.242854431271553,291.1298522949219,291.1499938964844,262.1304626464844,260.4533996582031,280.3056640625,294.0354309082031,291.1304931640625,1.0,0.3668016195297241,0.7746082544326782,0.7746082544326782,1.0,1.0,-1.5425184965133667,0.6639959216117859,0.8785225749015808,0.3045853972434997,0.0,0.0,0.7080747485160828,111.62330627441406,89.0,9.157886505126951,-16827.234375,501.3151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,308.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.201171875,18000.0,0.0,0.0,0.3780625760555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658156394958496,0.865824282169342,-8.608878488303162e-06,0.0,0.0003836854593828,0.0,0.0,91.1417236328125,0.0,0.0,0.0,0.5137487053871155,4.0,0.0,1.0
475800,293.1490783691406,297.1499938964844,293.1499938964844,0.299435555934906,-5493.11572265625,304.1492614746094,0.8489994406700134,0.3853642344474792,0.3491433262825012,293.35870361328125,297.1499938964844,293.1499938964844,0.00491155218333,-384.8917236328125,297.3620910644531,0.4030136466026306,0.050000000745058,0.0511965565383434,293.19384765625,297.1499938964844,293.1499938964844,0.2559247612953186,-3772.76416015625,304.15435791015625,0.8163880109786987,0.3392242789268493,0.2397035062313079,293.2153625488281,297.1499938964844,293.1499938964844,0.3361010253429413,-6332.95361328125,304.15557861328125,0.8746392130851746,0.4218325614929199,0.4023277759552002,293.28961181640625,297.1499938964844,293.1499938964844,0.0053382576443254,-1966.12890625,297.8362121582031,0.4030136466026306,0.050000000745058,0.242854431271553,291.1298522949219,291.1499938964844,262.1304626464844,260.4533996582031,280.3056640625,294.0354309082031,291.1304931640625,1.0,0.3668016195297241,0.7746082544326782,0.7746082544326782,1.0,1.0,-1.5425184965133667,0.6639959216117859,0.8785225749015808,0.3045853972434997,0.0,0.0,0.7080747485160828,111.62330627441406,89.0,9.157886505126951,-16827.234375,501.3151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,308.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.201171875,18000.0,0.0,0.0,0.3780625760555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8658156394958496,0.865824282169342,-8.608878488303162e-06,0.0,0.0003836854593828,0.0,0.0,91.1417236328125,0.0,0.0,0.0,0.5137487053871155,4.0,0.0,1.0
475860,293.14898681640625,297.1499938964844,293.1499938964844,0.2989901006221771,-5486.18603515625,304.1502380371094,0.8596861958503723,0.3854062855243683,0.3489064872264862,293.3595886230469,297.1499938964844,293.1499938964844,0.004815727006644,-377.8921203613281,297.2917175292969,0.4089278876781463,0.050000000745058,0.0509125888347625,293.194091796875,297.1499938964844,293.1499938964844,0.2544023394584656,-3754.62646484375,304.1554260253906,0.8253593444824219,0.3380614817142486,0.2386886328458786,293.214599609375,297.1499938964844,293.1499938964844,0.3341021239757538,-6302.55859375,304.15704345703125,0.8850730061531067,0.4203305542469024,0.4006160199642181,293.2891845703125,297.1499938964844,293.1499938964844,0.0052613597363233,-1940.197265625,297.7932434082031,0.4089278876781463,0.050000000745058,0.2415073961019516,291.1383972167969,291.1499938964844,262.1250915527344,260.45074462890625,280.3089294433594,294.033447265625,291.1390991210937,1.0,0.359258085489273,0.7738208174705505,0.7738208174705505,1.0,1.0,-1.5370029211044312,0.6613014340400696,0.8757014870643616,0.3031204044818878,0.0,0.0,0.7090538740158081,104.33030700683594,77.0,11.400840759277344,-16777.896484375,478.9609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,308.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.333984375,18000.0,0.0,0.0,0.3785808980464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694143295288086,0.869422972202301,-8.653159966343082e-06,0.0,0.0003842114820145,0.0,0.0,92.06674194335938,0.0,0.0,0.0,0.5153489112854004,4.0,0.0,1.0
475920,293.14898681640625,297.1499938964844,293.1499938964844,0.2989901006221771,-5486.18603515625,304.1502380371094,0.8596861958503723,0.3854062855243683,0.3489064872264862,293.3595886230469,297.1499938964844,293.1499938964844,0.004815727006644,-377.8921203613281,297.2917175292969,0.4089278876781463,0.050000000745058,0.0509125888347625,293.194091796875,297.1499938964844,293.1499938964844,0.2544023394584656,-3754.62646484375,304.1554260253906,0.8253593444824219,0.3380614817142486,0.2386886328458786,293.214599609375,297.1499938964844,293.1499938964844,0.3341021239757538,-6302.55859375,304.15704345703125,0.8850730061531067,0.4203305542469024,0.4006160199642181,293.2891845703125,297.1499938964844,293.1499938964844,0.0052613597363233,-1940.197265625,297.7932434082031,0.4089278876781463,0.050000000745058,0.2415073961019516,291.1383972167969,291.1499938964844,262.1250915527344,260.45074462890625,280.3089294433594,294.033447265625,291.1390991210937,1.0,0.359258085489273,0.7738208174705505,0.7738208174705505,1.0,1.0,-1.5370029211044312,0.6613014340400696,0.8757014870643616,0.3031204044818878,0.0,0.0,0.7090538740158081,104.33030700683594,77.0,11.400840759277344,-16777.896484375,478.9609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,308.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.333984375,18000.0,0.0,0.0,0.3785808980464935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8694143295288086,0.869422972202301,-8.653159966343082e-06,0.0,0.0003842114820145,0.0,0.0,92.06674194335938,0.0,0.0,0.0,0.5153489112854004,4.0,0.0,1.0
475980,293.1488037109375,297.1499938964844,293.1499938964844,0.2984863519668579,-5478.4892578125,304.1510009765625,0.8742880821228027,0.385469526052475,0.3486359119415283,293.3606872558594,297.1499938964844,293.1499938964844,0.0047149807214736,-370.4786071777344,297.2207336425781,0.4170811772346496,0.050000000745058,0.0505728535354137,293.1943664550781,297.1499938964844,293.1499938964844,0.2527984082698822,-3735.564453125,304.1562805175781,0.8374661207199097,0.336889237165451,0.2376241385936737,293.213623046875,297.1499938964844,293.1499938964844,0.3320756554603576,-6271.896484375,304.1580505371094,0.8994490504264832,0.4188906252384186,0.3989092707633972,293.2887268066406,297.1499938964844,293.1499938964844,0.0051792273297905,-1912.31787109375,297.7506408691406,0.4170811772346496,0.050000000745058,0.2398958504199981,291.1473388671875,291.1499938964844,262.1138000488281,260.4429931640625,280.3099365234375,294.0311279296875,291.14801025390625,1.0,0.3501342236995697,0.7730333209037781,0.7730333209037781,1.0,1.0,-1.5310088396072388,0.658383309841156,0.872625470161438,0.3015475273132324,0.0,0.0,0.7088115215301514,95.61705017089844,65.0,12.205182075500488,-16725.484375,452.7888793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.3790243864059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702607750892639,0.8702694773674011,-8.668593181937467e-06,0.0,0.0003846615727525,0.0,0.0,92.32467651367188,0.0,0.0,0.0,0.5157501101493835,4.0,0.0,1.0
