time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476040,293.1488037109375,297.1499938964844,293.1499938964844,0.2984863519668579,-5478.4892578125,304.1510009765625,0.8742880821228027,0.385469526052475,0.3486359119415283,293.3606872558594,297.1499938964844,293.1499938964844,0.0047149807214736,-370.4786071777344,297.2207336425781,0.4170811772346496,0.050000000745058,0.0505728535354137,293.1943664550781,297.1499938964844,293.1499938964844,0.2527984082698822,-3735.564453125,304.1562805175781,0.8374661207199097,0.336889237165451,0.2376241385936737,293.213623046875,297.1499938964844,293.1499938964844,0.3320756554603576,-6271.896484375,304.1580505371094,0.8994490504264832,0.4188906252384186,0.3989092707633972,293.2887268066406,297.1499938964844,293.1499938964844,0.0051792273297905,-1912.31787109375,297.7506408691406,0.4170811772346496,0.050000000745058,0.2398958504199981,291.1473388671875,291.1499938964844,262.1138000488281,260.4429931640625,280.3099365234375,294.0311279296875,291.14801025390625,1.0,0.3501342236995697,0.7730333209037781,0.7730333209037781,1.0,1.0,-1.5310088396072388,0.658383309841156,0.872625470161438,0.3015475273132324,0.0,0.0,0.7088115215301514,95.61705017089844,65.0,12.205182075500488,-16725.484375,452.7888793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,308.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.3790243864059448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702607750892639,0.8702694773674011,-8.668593181937467e-06,0.0,0.0003846615727525,0.0,0.0,92.32467651367188,0.0,0.0,0.0,0.5157501101493835,4.0,0.0,1.0
476100,293.148681640625,297.1499938964844,293.1499938964844,0.2982253432273865,-5474.53955078125,304.1512756347656,0.8831481337547302,0.3855084180831909,0.3484941124916076,293.3612976074219,297.1499938964844,293.1499938964844,0.0046636112965643,-366.6809692382813,297.1849670410156,0.4222410321235657,0.050000000745058,0.0503889694809913,293.1944885253906,297.1499938964844,293.1499938964844,0.2519803047180176,-3725.856689453125,304.1566467285156,0.8448498249053955,0.3363016545772552,0.2370801717042923,293.2131042480469,297.1499938964844,293.1499938964844,0.331064760684967,-6256.64453125,304.158447265625,0.9083078503608704,0.4181910455226898,0.3980619013309479,293.2884826660156,297.1499938964844,293.1499938964844,0.0051370924338698,-1897.9598388671875,297.7294006347656,0.4222410321235657,0.050000000745058,0.2390235811471939,291.1517028808594,291.1499938964844,262.1060791015625,260.4373474121094,280.3096008300781,294.0299072265625,291.1523742675781,1.0,0.3451148271560669,0.7726395726203918,0.7726395726203918,1.0,1.0,-1.5279003381729126,0.6568718552589417,0.871028482913971,0.3007376492023468,0.0,0.0,0.7082534432411194,90.90370178222656,65.0,12.186821937561035,-16698.552734375,438.7873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113525390625,308.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03125,18000.0,0.0,0.0,0.3791845738887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869670033454895,0.8696786761283875,-8.66551636136137e-06,0.0,0.0003848241467494,0.0,0.0,92.2052764892578,0.0,0.0,0.0,0.5155081748962402,4.0,0.0,1.0
476160,293.1485595703125,297.1499938964844,293.1499938964844,0.2979640662670135,-5470.6064453125,304.1515197753906,0.8931148052215576,0.3855516910552978,0.3483501076698303,293.3619079589844,297.1499938964844,293.1499938964844,0.0046119596809148,-362.8522338867188,297.1490173339844,0.428322821855545,0.050000000745058,0.0501986108720302,293.1946105957031,297.1499938964844,293.1499938964844,0.2511577904224396,-3716.105712890625,304.15692138671875,0.8532712459564209,0.3357137441635132,0.2365310341119766,293.2125244140625,297.1499938964844,293.1499938964844,0.3300610780715942,-6241.52587890625,304.1587219238281,0.9190047979354858,0.4175035059452057,0.397219717502594,293.2882385253906,297.1499938964844,293.1499938964844,0.0050946297124028,-1883.4598388671875,297.7081604003906,0.428322821855545,0.050000000745058,0.2381206005811691,291.15594482421875,291.1499938964844,262.0971069335937,260.4305725097656,280.3087158203125,294.02862548828125,291.1565856933594,1.0,0.3398470282554626,0.7722684741020203,0.7722684741020203,1.0,1.0,-1.5247446298599243,0.6553414463996887,0.8694032430648804,0.2999223172664642,0.0,0.0,0.7074334621429443,86.02580261230469,53.0,11.916304588317873,-16671.31640625,424.3882446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,308.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.443359375,18000.0,0.0,0.0,0.3792899847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684517741203308,0.8684604167938232,-8.655691090098117e-06,0.0,0.0003849311324302,0.0,0.0,91.93196105957033,0.0,0.0,0.0,0.5149922370910645,4.0,0.0,1.0
476220,293.14825439453125,297.1499938964844,293.1499938964844,0.2974532842636108,-5462.97216796875,304.15185546875,0.9177326560020448,0.3856502175331116,0.348059594631195,293.3631591796875,297.1499938964844,293.1499938964844,0.0045083318836987,-355.1439514160156,297.0762634277344,0.4440943300724029,0.050000000745058,0.0498034320771694,293.1948547363281,297.1499938964844,293.1499938964844,0.2495124489068985,-3696.6240234375,304.1573486328125,0.8739220499992371,0.3345374763011932,0.2354216277599334,293.2113342285156,297.1499938964844,293.1499938964844,0.3280884623527527,-6211.873046875,304.1590881347656,0.9451395869255066,0.4161620438098907,0.395553708076477,293.2877502441406,297.1499938964844,293.1499938964844,0.0050093056634068,-1854.2508544921875,297.66552734375,0.4440943300724029,0.050000000745058,0.2362460345029831,291.1636047363281,291.1499938964844,262.0755920410156,260.4139709472656,280.30548095703125,294.02606201171875,291.1641540527344,1.0,0.3286529183387756,0.7715261578559875,0.7715261578559875,1.0,1.0,-1.5183391571044922,0.6522362232208252,0.866102933883667,0.2982770502567291,0.0,0.0,0.705085813999176,75.90265655517578,41.0,10.781692504882812,-16616.017578125,394.7644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.56640625,18000.0,0.0,0.0,0.3793015480041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642686009407043,0.8642772436141968,-8.61713124322705e-06,0.0,0.00038494283217,0.0,0.0,90.95948791503906,0.0,0.0,0.0,0.5131984353065491,4.0,0.0,1.0
476280,293.14825439453125,297.1499938964844,293.1499938964844,0.2974532842636108,-5462.97216796875,304.15185546875,0.9177326560020448,0.3856502175331116,0.348059594631195,293.3631591796875,297.1499938964844,293.1499938964844,0.0045083318836987,-355.1439514160156,297.0762634277344,0.4440943300724029,0.050000000745058,0.0498034320771694,293.1948547363281,297.1499938964844,293.1499938964844,0.2495124489068985,-3696.6240234375,304.1573486328125,0.8739220499992371,0.3345374763011932,0.2354216277599334,293.2113342285156,297.1499938964844,293.1499938964844,0.3280884623527527,-6211.873046875,304.1590881347656,0.9451395869255066,0.4161620438098907,0.395553708076477,293.2877502441406,297.1499938964844,293.1499938964844,0.0050093056634068,-1854.2508544921875,297.66552734375,0.4440943300724029,0.050000000745058,0.2362460345029831,291.1636047363281,291.1499938964844,262.0755920410156,260.4139709472656,280.30548095703125,294.02606201171875,291.1641540527344,1.0,0.3286529183387756,0.7715261578559875,0.7715261578559875,1.0,1.0,-1.5183391571044922,0.6522362232208252,0.866102933883667,0.2982770502567291,0.0,0.0,0.705085813999176,75.90265655517578,41.0,10.781692504882812,-16616.017578125,394.7644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,308.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.56640625,18000.0,0.0,0.0,0.3793015480041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642686009407043,0.8642772436141968,-8.61713124322705e-06,0.0,0.00038494283217,0.0,0.0,90.95948791503906,0.0,0.0,0.0,0.5131984353065491,4.0,0.0,1.0
476340,293.1479187011719,297.1499938964844,293.1499938964844,0.2969718873500824,-5455.83740234375,304.15203857421875,0.9510909914970398,0.3857626318931579,0.3477702140808105,293.36444091796875,297.1499938964844,293.1499938964844,0.0044051203876733,-347.4351501464844,297.00244140625,0.4661893844604492,0.050000000745058,0.0493958555161953,293.1950378417969,297.1499938964844,293.1499938964844,0.247881069779396,-3677.33349609375,304.1576232910156,0.9009736776351928,0.3333608508110046,0.2343027889728546,293.2100830078125,297.1499938964844,293.1499938964844,0.3261751532554626,-6183.1748046875,304.15924072265625,0.9750045537948608,0.4148606956005096,0.3939141035079956,293.2872314453125,297.1499938964844,293.1499938964844,0.0049242945387959,-1825.069091796875,297.6224975585937,0.4661893844604492,0.050000000745058,0.2343126833438873,291.1700134277344,291.1499938964844,262.0497436523437,260.39361572265625,280.3005065917969,294.0234375,291.1704406738281,1.0,0.316705584526062,0.7707839012145996,0.7707839012145996,1.0,1.0,-1.5118699073791504,0.6491003036499023,0.8627696633338928,0.2966262102127075,0.0,0.0,0.701971709728241,65.46539306640625,44.0,9.080391883850098,-16559.765625,364.5427856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563720703125,308.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.310546875,18000.0,0.0,0.0,0.3790153264999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581276535987854,0.8581362366676331,-8.557367436878849e-06,0.0,0.000384652375942,0.0,0.0,89.51858520507812,0.0,0.0,0.0,0.5105531215667725,4.0,0.0,1.0
476400,293.1479187011719,297.1499938964844,293.1499938964844,0.2969718873500824,-5455.83740234375,304.15203857421875,0.9510909914970398,0.3857626318931579,0.3477702140808105,293.36444091796875,297.1499938964844,293.1499938964844,0.0044051203876733,-347.4351501464844,297.00244140625,0.4661893844604492,0.050000000745058,0.0493958555161953,293.1950378417969,297.1499938964844,293.1499938964844,0.247881069779396,-3677.33349609375,304.1576232910156,0.9009736776351928,0.3333608508110046,0.2343027889728546,293.2100830078125,297.1499938964844,293.1499938964844,0.3261751532554626,-6183.1748046875,304.15924072265625,0.9750045537948608,0.4148606956005096,0.3939141035079956,293.2872314453125,297.1499938964844,293.1499938964844,0.0049242945387959,-1825.069091796875,297.6224975585937,0.4661893844604492,0.050000000745058,0.2343126833438873,291.1700134277344,291.1499938964844,262.0497436523437,260.39361572265625,280.3005065917969,294.0234375,291.1704406738281,1.0,0.316705584526062,0.7707839012145996,0.7707839012145996,1.0,1.0,-1.5118699073791504,0.6491003036499023,0.8627696633338928,0.2966262102127075,0.0,0.0,0.701971709728241,65.46539306640625,44.0,9.080391883850098,-16559.765625,364.5427856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563720703125,308.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.310546875,18000.0,0.0,0.0,0.3790153264999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581276535987854,0.8581362366676331,-8.557367436878849e-06,0.0,0.000384652375942,0.0,0.0,89.51858520507812,0.0,0.0,0.0,0.5105531215667725,4.0,0.0,1.0
476460,293.147705078125,297.1499938964844,293.1499938964844,0.2967173755168915,-5452.20263671875,304.1517639160156,0.9732024073600768,0.3858559429645538,0.3476264178752899,293.36578369140625,297.1499938964844,293.1499938964844,0.004318140912801,-340.947509765625,296.9263000488281,0.4795660972595215,0.050000000745058,0.0491471178829669,293.1953430175781,297.1499938964844,293.1499938964844,0.2464531511068344,-3660.554931640625,304.1574401855469,0.9222142696380616,0.3321596682071686,0.2332909405231475,293.2089538574219,297.1499938964844,293.1499938964844,0.3245266079902649,-6158.65283203125,304.1589050292969,0.992843508720398,0.4135688245296478,0.3924534618854522,293.2867431640625,297.1499938964844,293.1499938964844,0.0048577450215816,-1802.34033203125,297.57794189453125,0.4795660972595215,0.050000000745058,0.2331327646970749,291.1732177734375,291.1499938964844,262.0201416015625,260.3699645996094,280.29296875,294.0209655761719,291.1732177734375,1.0,0.3095172047615051,0.7700679302215576,0.7700679302215576,1.0,1.0,-1.5070127248764038,0.646712064743042,0.8603006601333618,0.2953929603099823,0.0,0.0,0.6985986828804016,59.08037567138672,47.0,4.328658103942871,-16513.666015625,345.7403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,308.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.62109375,18000.0,0.0,0.0,0.3784303069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507266044616699,0.850735068321228,-8.482898010697681e-06,0.0,0.0003840586578007,0.0,0.0,87.78138732910156,0.0,0.0,0.0,0.5073674917221069,4.0,0.0,1.0
476520,293.147705078125,297.1499938964844,293.1499938964844,0.2967173755168915,-5452.20263671875,304.1517639160156,0.9732024073600768,0.3858559429645538,0.3476264178752899,293.36578369140625,297.1499938964844,293.1499938964844,0.004318140912801,-340.947509765625,296.9263000488281,0.4795660972595215,0.050000000745058,0.0491471178829669,293.1953430175781,297.1499938964844,293.1499938964844,0.2464531511068344,-3660.554931640625,304.1574401855469,0.9222142696380616,0.3321596682071686,0.2332909405231475,293.2089538574219,297.1499938964844,293.1499938964844,0.3245266079902649,-6158.65283203125,304.1589050292969,0.992843508720398,0.4135688245296478,0.3924534618854522,293.2867431640625,297.1499938964844,293.1499938964844,0.0048577450215816,-1802.34033203125,297.57794189453125,0.4795660972595215,0.050000000745058,0.2331327646970749,291.1732177734375,291.1499938964844,262.0201416015625,260.3699645996094,280.29296875,294.0209655761719,291.1732177734375,1.0,0.3095172047615051,0.7700679302215576,0.7700679302215576,1.0,1.0,-1.5070127248764038,0.646712064743042,0.8603006601333618,0.2953929603099823,0.0,0.0,0.6985986828804016,59.08037567138672,47.0,4.328658103942871,-16513.666015625,345.7403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032165527344,308.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.62109375,18000.0,0.0,0.0,0.3784303069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507266044616699,0.850735068321228,-8.482898010697681e-06,0.0,0.0003840586578007,0.0,0.0,87.78138732910156,0.0,0.0,0.0,0.5073674917221069,4.0,0.0,1.0
476580,293.1477355957031,297.1499938964844,293.1499938964844,0.2966229319572449,-5450.98486328125,304.1513366699219,0.984136402606964,0.3859068751335144,0.3475625216960907,293.3671569824219,297.1499938964844,293.1499938964844,0.0042442674748599,-335.4527282714844,296.8477783203125,0.4859185218811035,0.050000000745058,0.0490232855081558,293.1959533691406,297.1499938964844,293.1499938964844,0.2451630234718322,-3645.445556640625,304.1571044921875,0.9342038631439208,0.3308881223201751,0.2323353588581085,293.207275390625,297.1499938964844,293.1499938964844,0.3213032186031341,-6109.1572265625,304.16162109375,0.9990000128746032,0.4124074876308441,0.3892097175121307,293.2863464355469,297.1499938964844,293.1499938964844,0.0048060822300612,-1784.856689453125,297.5316467285156,0.4859185218811035,0.050000000745058,0.2325453609228134,291.1732177734375,291.1499938964844,261.9872741699219,260.34344482421875,280.2848815917969,294.0185852050781,291.1734313964844,1.0,0.3053209483623504,0.7693520188331604,0.7693520188331604,1.0,1.0,-1.5010533332824707,0.6438038349151611,0.8572494983673096,0.2939246594905853,0.0,0.0,0.6955189108848572,55.83989715576172,50.0,2.395538091659546,-16465.005859375,334.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,308.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.837890625,18000.0,0.0,0.0,0.3775949478149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843652069568634,0.8436605334281921,-8.40925258671632e-06,0.0,0.0003832108632195,0.0,0.0,86.120849609375,0.0,0.0,0.0,0.5043044090270996,4.0,0.0,1.0
476640,293.1477355957031,297.1499938964844,293.1499938964844,0.2966229319572449,-5450.98486328125,304.1513366699219,0.984136402606964,0.3859068751335144,0.3475625216960907,293.3671569824219,297.1499938964844,293.1499938964844,0.0042442674748599,-335.4527282714844,296.8477783203125,0.4859185218811035,0.050000000745058,0.0490232855081558,293.1959533691406,297.1499938964844,293.1499938964844,0.2451630234718322,-3645.445556640625,304.1571044921875,0.9342038631439208,0.3308881223201751,0.2323353588581085,293.207275390625,297.1499938964844,293.1499938964844,0.3213032186031341,-6109.1572265625,304.16162109375,0.9990000128746032,0.4124074876308441,0.3892097175121307,293.2863464355469,297.1499938964844,293.1499938964844,0.0048060822300612,-1784.856689453125,297.5316467285156,0.4859185218811035,0.050000000745058,0.2325453609228134,291.1732177734375,291.1499938964844,261.9872741699219,260.34344482421875,280.2848815917969,294.0185852050781,291.1734313964844,1.0,0.3053209483623504,0.7693520188331604,0.7693520188331604,1.0,1.0,-1.5010533332824707,0.6438038349151611,0.8572494983673096,0.2939246594905853,0.0,0.0,0.6955189108848572,55.83989715576172,50.0,2.395538091659546,-16465.005859375,334.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,308.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.837890625,18000.0,0.0,0.0,0.3775949478149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843652069568634,0.8436605334281921,-8.40925258671632e-06,0.0,0.0003832108632195,0.0,0.0,86.120849609375,0.0,0.0,0.0,0.5043044090270996,4.0,0.0,1.0
476700,293.1478271484375,297.1499938964844,293.1499938964844,0.2965121269226074,-5449.337890625,304.1513061523437,0.9864323139190674,0.3859176933765411,0.3475532233715057,293.36785888671875,297.1499938964844,293.1499938964844,0.0042097233235836,-332.83477783203125,296.8101806640625,0.4872921705245971,0.050000000745058,0.0489969849586486,293.1968688964844,297.1499938964844,293.1499938964844,0.2444056272506714,-3636.455078125,304.1571960449219,0.9364099502563475,0.3301278352737427,0.2318237870931625,293.2042236328125,297.1499938964844,293.1499938964844,0.3181576430797577,-6060.564453125,304.1651916503906,0.9990000128746032,0.4122845232486725,0.3861184120178222,293.2861633300781,297.1499938964844,293.1499938964844,0.0047834212891757,-1776.9674072265625,297.5102844238281,0.4872921705245971,0.050000000745058,0.2324205935001373,291.1765441894531,291.1499938964844,261.96978759765625,260.3292541503906,280.2811279296875,294.01690673828125,291.1771850585937,1.0,0.3039947748184204,0.7689940333366394,0.7689940333366394,1.0,1.0,-1.496529459953308,0.6416490077972412,0.8548804521560669,0.2927659153938293,0.0,0.0,0.6934330463409424,55.092247009277344,50.0,6.436135292053223,-16430.576171875,330.5005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840576171875,308.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.451171875,18000.0,0.0,0.0,0.3770668804645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397915363311768,0.8397999405860901,-8.371508556592744e-06,0.0,0.0003826749452855,0.0,0.0,85.24118041992188,0.0,0.0,0.0,0.5026259422302246,4.0,0.0,1.0
476760,293.1479797363281,297.1499938964844,293.1499938964844,0.2964170575141907,-5447.94189453125,304.1512451171875,0.9878742694854736,0.3859182298183441,0.347542256116867,293.3685913085937,297.1499938964844,293.1499938964844,0.0041760308668017,-330.2845764160156,296.7722473144531,0.4881700277328491,0.050000000745058,0.0489803366363048,293.19744873046875,297.1499938964844,293.1499938964844,0.2436420917510986,-3627.4033203125,304.15728759765625,0.9375119209289552,0.3294211328029632,0.2312962561845779,293.2008361816406,297.1499938964844,293.1499938964844,0.3159855008125305,-6027.4951171875,304.1663513183594,0.9990000128746032,0.4122612178325653,0.3840661644935608,293.2859191894531,297.1499938964844,293.1499938964844,0.0047617969103157,-1769.4716796875,297.4889221191406,0.4881700277328491,0.050000000745058,0.2323416322469711,291.1795959472656,291.1499938964844,261.9516906738281,260.3145446777344,280.2762451171875,294.01519775390625,291.1797790527344,1.0,0.3031183183193207,0.7686461806297302,0.7686461806297302,1.0,1.0,-1.4932986497879028,0.6400896906852722,0.8532089591026306,0.2919440269470215,0.0,0.0,0.6911401152610779,54.61309051513672,53.0,5.765697479248047,-16400.001953125,327.75152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9921875,18000.0,0.0,0.0,0.3764611482620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350635170936584,0.835071861743927,-8.326484930876177e-06,0.0,0.0003820601850748,0.0,0.0,84.18023681640625,0.0,0.0,0.0,0.5006099343299866,4.0,0.0,1.0
476820,293.14825439453125,297.1499938964844,293.1499938964844,0.2964827120304107,-5449.1455078125,304.15069580078125,0.988777220249176,0.3859102427959442,0.3475276529788971,293.3700561523437,297.1499938964844,293.1499938964844,0.004112153314054,-325.5499267578125,296.6905212402344,0.4887291491031647,0.050000000745058,0.0489698126912117,293.1978759765625,297.1499938964844,293.1499938964844,0.2424782514572143,-3613.83935546875,304.1567687988281,0.93729168176651,0.3281329274177551,0.2303703874349594,293.196533203125,297.1499938964844,293.1499938964844,0.3145510256290436,-6007.3154296875,304.16314697265625,0.9990000128746032,0.4118538200855255,0.3827622234821319,293.2854309082031,297.1499938964844,293.1499938964844,0.0047230497002601,-1756.619140625,297.4414367675781,0.4887291491031647,0.050000000745058,0.2322917133569717,291.1760559082031,291.1499938964844,261.9139404296875,260.28369140625,280.2637634277344,294.0124206542969,291.17535400390625,1.0,0.3025219142436981,0.7679504752159119,0.7679504752159119,1.0,1.0,-1.4905294179916382,0.6386653780937195,0.8518640398979187,0.2912560701370239,0.0,0.0,0.6877790093421936,54.29967880249024,56.0,-4.529394626617432,-16364.6494140625,325.6499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,308.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.603515625,18000.0,0.0,0.0,0.3750894069671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262532949447632,0.8262615203857422,-8.235480891016778e-06,0.0,0.0003806680615525,0.0,0.0,82.17119598388672,0.0,0.0,0.0,0.4968522489070892,4.0,0.0,1.0
476880,293.14825439453125,297.1499938964844,293.1499938964844,0.2964827120304107,-5449.1455078125,304.15069580078125,0.988777220249176,0.3859102427959442,0.3475276529788971,293.3700561523437,297.1499938964844,293.1499938964844,0.004112153314054,-325.5499267578125,296.6905212402344,0.4887291491031647,0.050000000745058,0.0489698126912117,293.1978759765625,297.1499938964844,293.1499938964844,0.2424782514572143,-3613.83935546875,304.1567687988281,0.93729168176651,0.3281329274177551,0.2303703874349594,293.196533203125,297.1499938964844,293.1499938964844,0.3145510256290436,-6007.3154296875,304.16314697265625,0.9990000128746032,0.4118538200855255,0.3827622234821319,293.2854309082031,297.1499938964844,293.1499938964844,0.0047230497002601,-1756.619140625,297.4414367675781,0.4887291491031647,0.050000000745058,0.2322917133569717,291.1760559082031,291.1499938964844,261.9139404296875,260.28369140625,280.2637634277344,294.0124206542969,291.17535400390625,1.0,0.3025219142436981,0.7679504752159119,0.7679504752159119,1.0,1.0,-1.4905294179916382,0.6386653780937195,0.8518640398979187,0.2912560701370239,0.0,0.0,0.6877790093421936,54.29967880249024,56.0,-4.529394626617432,-16364.6494140625,325.6499328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738098144531,308.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.603515625,18000.0,0.0,0.0,0.3750894069671631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262532949447632,0.8262615203857422,-8.235480891016778e-06,0.0,0.0003806680615525,0.0,0.0,82.17119598388672,0.0,0.0,0.0,0.4968522489070892,4.0,0.0,1.0
476940,293.14862060546875,297.1499938964844,293.1499938964844,0.2967748641967773,-5453.81640625,304.1499938964844,0.9875153303146362,0.3858847916126251,0.3475242257118225,293.3714294433594,297.1499938964844,293.1499938964844,0.0040521058253943,-321.17938232421875,296.6037292480469,0.4879603981971741,0.050000000745058,0.0489843301475048,293.1981811523437,297.1499938964844,293.1499938964844,0.2415544539690017,-3603.24365234375,304.15606689453125,0.9342260360717772,0.3268561363220215,0.2294959872961044,293.1970520019531,297.1499938964844,293.1499938964844,0.3163484036922455,-6037.5458984375,304.1557006835937,0.9990000128746032,0.4105820655822754,0.3845559358596802,293.2851257324219,297.1499938964844,293.1499938964844,0.0046884063631296,-1745.6566162109375,297.38922119140625,0.4879603981971741,0.050000000745058,0.2323605716228485,291.1643371582031,291.1499938964844,261.87457275390625,260.2513427734375,280.2489624023437,294.0113220214844,291.16314697265625,1.0,0.3031873404979706,0.7672547698020935,0.7672547698020935,1.0,1.0,-1.4917272329330444,0.6390597820281982,0.8526674509048462,0.2915937900543213,0.0,0.0,0.6865922808647156,54.693336486816406,59.0,-14.467292785644531,-16368.8193359375,327.2141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,308.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.37890625,18000.0,0.0,0.0,0.3736906349658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213270306587219,0.8213351964950562,-8.176871233445127e-06,0.0,0.0003792484931182,0.0,0.0,81.00276184082031,0.0,0.0,0.0,0.4947035014629364,4.0,0.0,1.0
477000,293.14862060546875,297.1499938964844,293.1499938964844,0.2967748641967773,-5453.81640625,304.1499938964844,0.9875153303146362,0.3858847916126251,0.3475242257118225,293.3714294433594,297.1499938964844,293.1499938964844,0.0040521058253943,-321.17938232421875,296.6037292480469,0.4879603981971741,0.050000000745058,0.0489843301475048,293.1981811523437,297.1499938964844,293.1499938964844,0.2415544539690017,-3603.24365234375,304.15606689453125,0.9342260360717772,0.3268561363220215,0.2294959872961044,293.1970520019531,297.1499938964844,293.1499938964844,0.3163484036922455,-6037.5458984375,304.1557006835937,0.9990000128746032,0.4105820655822754,0.3845559358596802,293.2851257324219,297.1499938964844,293.1499938964844,0.0046884063631296,-1745.6566162109375,297.38922119140625,0.4879603981971741,0.050000000745058,0.2323605716228485,291.1643371582031,291.1499938964844,261.87457275390625,260.2513427734375,280.2489624023437,294.0113220214844,291.16314697265625,1.0,0.3031873404979706,0.7672547698020935,0.7672547698020935,1.0,1.0,-1.4917272329330444,0.6390597820281982,0.8526674509048462,0.2915937900543213,0.0,0.0,0.6865922808647156,54.693336486816406,59.0,-14.467292785644531,-16368.8193359375,327.2141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,308.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.37890625,18000.0,0.0,0.0,0.3736906349658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213270306587219,0.8213351964950562,-8.176871233445127e-06,0.0,0.0003792484931182,0.0,0.0,81.00276184082031,0.0,0.0,0.0,0.4947035014629364,4.0,0.0,1.0
477060,293.14910888671875,297.1499938964844,293.1499938964844,0.297162115573883,-5459.8818359375,304.1493530273437,0.9839892387390136,0.3858203887939453,0.3475143909454345,293.3726806640625,297.1499938964844,293.1499938964844,0.0039953053928911,-317.0752258300781,296.5145263671875,0.4858546853065491,0.050000000745058,0.0490245781838893,293.1986694335937,297.1499938964844,293.1499938964844,0.2407059371471405,-3593.54150390625,304.15545654296875,0.9282211065292358,0.3255374729633331,0.2286168187856674,293.2021484375,297.1499938964844,293.1499938964844,0.319592535495758,-6089.1767578125,304.1485900878906,0.9988484978675842,0.4083609282970428,0.3875802457332611,293.2853088378906,297.1499938964844,293.1499938964844,0.00465645827353,-1735.81396484375,297.3338623046875,0.4858546853065491,0.050000000745058,0.2325515002012252,291.1488952636719,291.1499938964844,261.8340759277344,260.21795654296875,280.2337341308594,294.01202392578125,291.1477355957031,1.0,0.304801881313324,0.7665258646011353,0.7665258646011353,1.0,1.0,-1.4945940971374512,0.6402052640914917,0.8543888330459595,0.2923853695392608,0.0,0.0,0.687772274017334,55.77047348022461,62.0,-19.14479255676269,-16399.236328125,331.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,308.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.3724985420703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214834332466125,0.8214915990829468,-8.166651241481304e-06,0.0,0.0003780386759899,0.0,0.0,80.94976043701172,0.0,0.0,0.0,0.4947053492069244,4.0,0.0,1.0
477120,293.14910888671875,297.1499938964844,293.1499938964844,0.297162115573883,-5459.8818359375,304.1493530273437,0.9839892387390136,0.3858203887939453,0.3475143909454345,293.3726806640625,297.1499938964844,293.1499938964844,0.0039953053928911,-317.0752258300781,296.5145263671875,0.4858546853065491,0.050000000745058,0.0490245781838893,293.1986694335937,297.1499938964844,293.1499938964844,0.2407059371471405,-3593.54150390625,304.15545654296875,0.9282211065292358,0.3255374729633331,0.2286168187856674,293.2021484375,297.1499938964844,293.1499938964844,0.319592535495758,-6089.1767578125,304.1485900878906,0.9988484978675842,0.4083609282970428,0.3875802457332611,293.2853088378906,297.1499938964844,293.1499938964844,0.00465645827353,-1735.81396484375,297.3338623046875,0.4858546853065491,0.050000000745058,0.2325515002012252,291.1488952636719,291.1499938964844,261.8340759277344,260.21795654296875,280.2337341308594,294.01202392578125,291.1477355957031,1.0,0.304801881313324,0.7665258646011353,0.7665258646011353,1.0,1.0,-1.4945940971374512,0.6402052640914917,0.8543888330459595,0.2923853695392608,0.0,0.0,0.687772274017334,55.77047348022461,62.0,-19.14479255676269,-16399.236328125,331.30389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251403808594,308.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.3724985420703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214834332466125,0.8214915990829468,-8.166651241481304e-06,0.0,0.0003780386759899,0.0,0.0,80.94976043701172,0.0,0.0,0.0,0.4947053492069244,4.0,0.0,1.0
477180,293.1497802734375,297.1499938964844,293.1499938964844,0.297282874584198,-5461.6787109375,304.1493835449219,0.9765993356704712,0.3857078850269317,0.3475059270858764,293.37371826171875,297.1499938964844,293.1499938964844,0.0039412141777575,-313.0333251953125,296.43145751953125,0.4815706610679626,0.050000000745058,0.0491080060601234,293.1993103027344,297.1499938964844,293.1499938964844,0.2396409809589386,-3580.998779296875,304.1554260253906,0.9177444577217102,0.3241757750511169,0.2277395278215408,293.20538330078125,297.1499938964844,293.1499938964844,0.3179974853992462,-6064.1455078125,304.1517028808594,0.99138343334198,0.4063750803470611,0.3857685625553131,293.2857666015625,297.1499938964844,293.1499938964844,0.0046267290599644,-1726.031494140625,297.282958984375,0.4815706610679626,0.050000000745058,0.2329472452402115,291.1438293457031,291.1499938964844,261.7929992675781,260.1839904785156,280.2217712402344,294.01239013671875,291.143798828125,1.0,0.3068457841873169,0.7657968997955322,0.7657968997955322,1.0,1.0,-1.4919085502624512,0.6388033628463745,0.8531051874160767,0.291740745306015,0.0,0.0,0.6891049146652222,57.83868408203125,65.0,-7.703251361846924,-16400.134765625,335.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.705078125,18000.0,0.0,0.0,0.3715800642967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245543241500854,0.8245624899864197,-8.193143912649248e-06,0.0,0.000377106538508,0.0,0.0,81.6017837524414,0.0,0.0,0.0,0.4959522783756256,4.0,0.0,1.0
477240,293.1497802734375,297.1499938964844,293.1499938964844,0.297282874584198,-5461.6787109375,304.1493835449219,0.9765993356704712,0.3857078850269317,0.3475059270858764,293.37371826171875,297.1499938964844,293.1499938964844,0.0039412141777575,-313.0333251953125,296.43145751953125,0.4815706610679626,0.050000000745058,0.0491080060601234,293.1993103027344,297.1499938964844,293.1499938964844,0.2396409809589386,-3580.998779296875,304.1554260253906,0.9177444577217102,0.3241757750511169,0.2277395278215408,293.20538330078125,297.1499938964844,293.1499938964844,0.3179974853992462,-6064.1455078125,304.1517028808594,0.99138343334198,0.4063750803470611,0.3857685625553131,293.2857666015625,297.1499938964844,293.1499938964844,0.0046267290599644,-1726.031494140625,297.282958984375,0.4815706610679626,0.050000000745058,0.2329472452402115,291.1438293457031,291.1499938964844,261.7929992675781,260.1839904785156,280.2217712402344,294.01239013671875,291.143798828125,1.0,0.3068457841873169,0.7657968997955322,0.7657968997955322,1.0,1.0,-1.4919085502624512,0.6388033628463745,0.8531051874160767,0.291740745306015,0.0,0.0,0.6891049146652222,57.83868408203125,65.0,-7.703251361846924,-16400.134765625,335.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.6554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.705078125,18000.0,0.0,0.0,0.3715800642967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245543241500854,0.8245624899864197,-8.193143912649248e-06,0.0,0.000377106538508,0.0,0.0,81.6017837524414,0.0,0.0,0.0,0.4959522783756256,4.0,0.0,1.0
477300,293.1501770019531,297.1499938964844,293.1499938964844,0.2972877621650696,-5461.72314453125,304.14947509765625,0.9725117087364196,0.3856337666511535,0.3474870026111603,293.3741760253906,297.1499938964844,293.1499938964844,0.0039136591367423,-310.9497985839844,296.3909912109375,0.4792424738407135,0.050000000745058,0.0491535700857639,293.1996765136719,297.1499938964844,293.1499938964844,0.2390658408403396,-3574.183837890625,304.1554870605469,0.9124171137809752,0.3234804272651672,0.2272926717996597,293.2059326171875,297.1499938964844,293.1499938964844,0.3172838687896728,-6053.044921875,304.1526794433594,0.987314999103546,0.4055638313293457,0.3850129544734955,293.2860412597656,297.1499938964844,293.1499938964844,0.0046113594435155,-1720.8582763671875,297.2583923339844,0.4792424738407135,0.050000000745058,0.2331633865833282,291.1431884765625,291.1499938964844,261.7724304199219,260.1669311523437,280.215576171875,294.012451171875,291.1430053710937,1.0,0.3079981505870819,0.7654324173927307,0.7654324173927307,1.0,1.0,-1.490755915641785,0.6381917595863342,0.8525641560554504,0.2914600074291229,0.0,0.0,0.6896223425865173,58.9735221862793,65.0,-5.359981536865234,-16396.765625,337.6150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396484375,308.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.33203125,18000.0,0.0,0.0,0.3712049424648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256908655166626,0.8256990909576416,-8.205127414839808e-06,0.0,0.0003767258313018,0.0,0.0,81.86021423339844,0.0,0.0,0.0,0.4964483976364136,4.0,0.0,1.0
477360,293.1505432128906,297.1499938964844,293.1499938964844,0.2972988486289978,-5461.8740234375,304.1495666503906,0.9682098627090454,0.3855557441711426,0.3474644422531128,293.3746032714844,297.1499938964844,293.1499938964844,0.0038865366950631,-308.9001770019531,296.35028076171875,0.4767875671386719,0.050000000745058,0.0492012985050678,293.2000427246094,297.1499938964844,293.1499938964844,0.2384930551052093,-3567.401123046875,304.1555480957031,0.9071832895278932,0.322776049375534,0.226840853691101,293.20623779296875,297.1499938964844,293.1499938964844,0.316631019115448,-6042.9677734375,304.15338134765625,0.983034610748291,0.4047951400279999,0.3843182325363159,293.2862548828125,297.1499938964844,293.1499938964844,0.0045963916927576,-1715.8427734375,297.2335510253906,0.4767875671386719,0.050000000745058,0.2333897799253463,291.1420593261719,291.1499938964844,261.7518920898437,260.14990234375,280.2093505859375,294.0124816894531,291.1418762207031,1.0,0.3092171549797058,0.7650560736656189,0.7650560736656189,1.0,1.0,-1.4896814823150637,0.6376143097877502,0.8520671725273132,0.2911967039108276,0.0,0.0,0.6902636289596558,60.16456985473633,68.0,-4.306357383728027,-16393.51171875,340.1206359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.81640625,18000.0,0.0,0.0,0.3708811402320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269585967063904,0.8269668221473694,-8.217507456720341e-06,0.0,0.0003763971908483,0.0,0.0,82.14163970947266,0.0,0.0,0.0,0.496996134519577,4.0,0.0,1.0
477420,293.1512756347656,297.1499938964844,293.1499938964844,0.2973128259181976,-5462.0615234375,304.1496887207031,0.9590883851051332,0.3853945434093475,0.347417950630188,293.3752136230469,297.1499938964844,293.1499938964844,0.0038330920506268,-304.84881591796875,296.2694091796875,0.4714449644088745,0.050000000745058,0.0493023842573165,293.20074462890625,297.1499938964844,293.1499938964844,0.2373408824205398,-3553.74658203125,304.1556091308594,0.8972551822662354,0.3213668465614319,0.2259354442358017,293.20654296875,297.1499938964844,293.1499938964844,0.3153762519359588,-6023.7392578125,304.1543273925781,0.9738594889640808,0.4033069312572479,0.3830066621303558,293.28668212890625,297.1499938964844,293.1499938964844,0.0045670270919799,-1705.974609375,297.1840515136719,0.4714449644088745,0.050000000745058,0.2338692843914032,291.1399841308594,291.1499938964844,261.7113037109375,260.1161193847656,280.1970520019531,294.0126037597656,291.13983154296875,1.0,0.3118134438991546,0.7643032670021057,0.7643032670021057,1.0,1.0,-1.4876612424850464,0.6365189552307129,0.8511422872543335,0.2906990051269531,0.0,0.0,0.6917434334754944,62.691444396972656,71.0,-3.0861711502075195,-16388.064453125,345.54913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,308.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.869140625,18000.0,0.0,0.0,0.3703897297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300021886825562,0.8300104141235352,-8.246785910159815e-06,0.0,0.0003758984967134,0.0,0.0,82.81629180908203,0.0,0.0,0.0,0.4982965290546417,4.0,0.0,1.0
477480,293.1512756347656,297.1499938964844,293.1499938964844,0.2973128259181976,-5462.0615234375,304.1496887207031,0.9590883851051332,0.3853945434093475,0.347417950630188,293.3752136230469,297.1499938964844,293.1499938964844,0.0038330920506268,-304.84881591796875,296.2694091796875,0.4714449644088745,0.050000000745058,0.0493023842573165,293.20074462890625,297.1499938964844,293.1499938964844,0.2373408824205398,-3553.74658203125,304.1556091308594,0.8972551822662354,0.3213668465614319,0.2259354442358017,293.20654296875,297.1499938964844,293.1499938964844,0.3153762519359588,-6023.7392578125,304.1543273925781,0.9738594889640808,0.4033069312572479,0.3830066621303558,293.28668212890625,297.1499938964844,293.1499938964844,0.0045670270919799,-1705.974609375,297.1840515136719,0.4714449644088745,0.050000000745058,0.2338692843914032,291.1399841308594,291.1499938964844,261.7113037109375,260.1161193847656,280.1970520019531,294.0126037597656,291.13983154296875,1.0,0.3118134438991546,0.7643032670021057,0.7643032670021057,1.0,1.0,-1.4876612424850464,0.6365189552307129,0.8511422872543335,0.2906990051269531,0.0,0.0,0.6917434334754944,62.691444396972656,71.0,-3.0861711502075195,-16388.064453125,345.54913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,308.62548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.869140625,18000.0,0.0,0.0,0.3703897297382355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300021886825562,0.8300104141235352,-8.246785910159815e-06,0.0,0.0003758984967134,0.0,0.0,82.81629180908203,0.0,0.0,0.0,0.4982965290546417,4.0,0.0,1.0
477540,293.15191650390625,297.1499938964844,293.1499938964844,0.297313392162323,-5462.0537109375,304.1497802734375,0.9495031237602234,0.3852301239967346,0.3473734557628631,293.3752746582031,297.1499938964844,293.1499938964844,0.0037812124937772,-300.897705078125,296.1901550292969,0.4654034376144409,0.050000000745058,0.0494095049798488,293.2013244628906,297.1499938964844,293.1499938964844,0.2361876666545868,-3540.06396484375,304.1556701660156,0.887543797492981,0.3199653327465057,0.2250379621982574,293.2066955566406,297.1499938964844,293.1499938964844,0.3141315877437591,-6004.77392578125,304.1549377441406,0.9640025496482848,0.4018483161926269,0.3817374110221863,293.2869873046875,297.1499938964844,293.1499938964844,0.0045382259413599,-1696.2403564453125,297.1349182128906,0.4654034376144409,0.050000000745058,0.2343774139881134,291.138427734375,291.1499938964844,261.6717224121094,260.0831604003906,280.185302734375,294.0130310058594,291.1383056640625,1.0,0.3145669996738434,0.7635505199432373,0.7635505199432373,1.0,1.0,-1.485745191574097,0.6354727745056152,0.8502724170684814,0.2902214229106903,0.0,0.0,0.6934020519256592,65.37300872802734,74.0,-2.2487967014312744,-16383.453125,351.4042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,308.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.205078125,18000.0,0.0,0.0,0.3701041638851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335297703742981,0.8335380554199219,-8.281366717710625e-06,0.0,0.0003756086516659,0.0,0.0,83.60724639892578,0.0,0.0,0.0,0.4998073279857635,4.0,0.0,1.0
477600,293.15191650390625,297.1499938964844,293.1499938964844,0.297313392162323,-5462.0537109375,304.1497802734375,0.9495031237602234,0.3852301239967346,0.3473734557628631,293.3752746582031,297.1499938964844,293.1499938964844,0.0037812124937772,-300.897705078125,296.1901550292969,0.4654034376144409,0.050000000745058,0.0494095049798488,293.2013244628906,297.1499938964844,293.1499938964844,0.2361876666545868,-3540.06396484375,304.1556701660156,0.887543797492981,0.3199653327465057,0.2250379621982574,293.2066955566406,297.1499938964844,293.1499938964844,0.3141315877437591,-6004.77392578125,304.1549377441406,0.9640025496482848,0.4018483161926269,0.3817374110221863,293.2869873046875,297.1499938964844,293.1499938964844,0.0045382259413599,-1696.2403564453125,297.1349182128906,0.4654034376144409,0.050000000745058,0.2343774139881134,291.138427734375,291.1499938964844,261.6717224121094,260.0831604003906,280.185302734375,294.0130310058594,291.1383056640625,1.0,0.3145669996738434,0.7635505199432373,0.7635505199432373,1.0,1.0,-1.485745191574097,0.6354727745056152,0.8502724170684814,0.2902214229106903,0.0,0.0,0.6934020519256592,65.37300872802734,74.0,-2.2487967014312744,-16383.453125,351.4042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,308.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.205078125,18000.0,0.0,0.0,0.3701041638851166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335297703742981,0.8335380554199219,-8.281366717710625e-06,0.0,0.0003756086516659,0.0,0.0,83.60724639892578,0.0,0.0,0.0,0.4998073279857635,4.0,0.0,1.0
477660,293.1524963378906,297.1499938964844,293.1499938964844,0.2972982823848724,-5461.81201171875,304.1498718261719,0.9397600889205932,0.3850653767585754,0.3473320007324219,293.3744506835937,297.1499938964844,293.1499938964844,0.0037313646171242,-297.082763671875,296.1136779785156,0.4587664008140564,0.050000000745058,0.0495208092033863,293.20172119140625,297.1499938964844,293.1499938964844,0.2350384443998336,-3526.41064453125,304.1557006835937,0.8781459927558899,0.3185822367668152,0.2241543978452682,293.2066955566406,297.1499938964844,293.1499938964844,0.3128800094127655,-5985.75341796875,304.1553955078125,0.9537146091461182,0.4004073739051819,0.3804899752140045,293.28717041015625,297.1499938964844,293.1499938964844,0.0045097414404153,-1686.5460205078125,297.0863342285156,0.4587664008140564,0.050000000745058,0.234905406832695,291.13751220703125,291.1499938964844,261.6336975097656,260.0514221191406,280.1744079589844,294.0140380859375,291.1374816894531,1.0,0.3174188733100891,0.7628259658813477,0.7628259658813477,1.0,1.0,-1.4839047193527222,0.6344676613807678,0.8494370579719543,0.2897597849369049,0.0,0.0,0.6951348781585693,68.16166687011719,77.0,-1.3126811981201172,-16379.6259765625,357.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,308.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5234375,18000.0,0.0,0.0,0.3699977993965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373331427574158,0.8373414278030396,-8.319349944940768e-06,0.0,0.0003755007346626,0.0,0.0,84.4703369140625,0.0,0.0,0.0,0.5014412999153137,4.0,0.0,1.0
477720,293.1524963378906,297.1499938964844,293.1499938964844,0.2972982823848724,-5461.81201171875,304.1498718261719,0.9397600889205932,0.3850653767585754,0.3473320007324219,293.3744506835937,297.1499938964844,293.1499938964844,0.0037313646171242,-297.082763671875,296.1136779785156,0.4587664008140564,0.050000000745058,0.0495208092033863,293.20172119140625,297.1499938964844,293.1499938964844,0.2350384443998336,-3526.41064453125,304.1557006835937,0.8781459927558899,0.3185822367668152,0.2241543978452682,293.2066955566406,297.1499938964844,293.1499938964844,0.3128800094127655,-5985.75341796875,304.1553955078125,0.9537146091461182,0.4004073739051819,0.3804899752140045,293.28717041015625,297.1499938964844,293.1499938964844,0.0045097414404153,-1686.5460205078125,297.0863342285156,0.4587664008140564,0.050000000745058,0.234905406832695,291.13751220703125,291.1499938964844,261.6336975097656,260.0514221191406,280.1744079589844,294.0140380859375,291.1374816894531,1.0,0.3174188733100891,0.7628259658813477,0.7628259658813477,1.0,1.0,-1.4839047193527222,0.6344676613807678,0.8494370579719543,0.2897597849369049,0.0,0.0,0.6951348781585693,68.16166687011719,77.0,-1.3126811981201172,-16379.6259765625,357.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,308.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5234375,18000.0,0.0,0.0,0.3699977993965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373331427574158,0.8373414278030396,-8.319349944940768e-06,0.0,0.0003755007346626,0.0,0.0,84.4703369140625,0.0,0.0,0.0,0.5014412999153137,4.0,0.0,1.0
