time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477780,293.1529846191406,297.1499938964844,293.1499938964844,0.2972643673419952,-5461.28564453125,304.14996337890625,0.9301202297210692,0.3849042057991028,0.3472956418991089,293.3724975585937,297.1499938964844,293.1499938964844,0.0036842925474047,-293.4612731933594,296.0411682128906,0.4524403810501098,0.050000000745058,0.0496351979672908,293.2019348144531,297.1499938964844,293.1499938964844,0.2338979244232177,-3512.840576171875,304.1557006835937,0.8691778182983398,0.3172277808189392,0.2232915312051773,293.2066345214844,297.1499938964844,293.1499938964844,0.3116181194782257,-5966.599609375,304.1556701660156,0.9432392716407776,0.3989858329296112,0.3792632818222046,293.2872619628906,297.1499938964844,293.1499938964844,0.0044815596193075,-1676.8748779296875,297.0385131835937,0.4524403810501098,0.050000000745058,0.2354480028152465,291.1374816894531,291.1499938964844,261.5977783203125,260.0214233398437,280.164794921875,294.0158996582031,291.13751220703125,1.0,0.3203364312648773,0.7621014714241028,0.7621014714241028,1.0,1.0,-1.482141375541687,0.6335001587867737,0.8486411571502686,0.2893091738224029,0.0,0.0,0.6968175172805786,71.02957916259766,80.0,-0.1940725892782211,-16376.2041015625,363.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,308.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.587890625,18000.0,0.0,0.0,0.3700523376464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411643505096436,0.8411726951599121,-8.358414561371319e-06,0.0,0.0003755560901481,0.0,0.0,85.3511962890625,0.0,0.0,0.0,0.503092885017395,4.0,0.0,1.0
477840,293.1529846191406,297.1499938964844,293.1499938964844,0.2972643673419952,-5461.28564453125,304.14996337890625,0.9301202297210692,0.3849042057991028,0.3472956418991089,293.3724975585937,297.1499938964844,293.1499938964844,0.0036842925474047,-293.4612731933594,296.0411682128906,0.4524403810501098,0.050000000745058,0.0496351979672908,293.2019348144531,297.1499938964844,293.1499938964844,0.2338979244232177,-3512.840576171875,304.1557006835937,0.8691778182983398,0.3172277808189392,0.2232915312051773,293.2066345214844,297.1499938964844,293.1499938964844,0.3116181194782257,-5966.599609375,304.1556701660156,0.9432392716407776,0.3989858329296112,0.3792632818222046,293.2872619628906,297.1499938964844,293.1499938964844,0.0044815596193075,-1676.8748779296875,297.0385131835937,0.4524403810501098,0.050000000745058,0.2354480028152465,291.1374816894531,291.1499938964844,261.5977783203125,260.0214233398437,280.164794921875,294.0158996582031,291.13751220703125,1.0,0.3203364312648773,0.7621014714241028,0.7621014714241028,1.0,1.0,-1.482141375541687,0.6335001587867737,0.8486411571502686,0.2893091738224029,0.0,0.0,0.6968175172805786,71.02957916259766,80.0,-0.1940725892782211,-16376.2041015625,363.9203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,308.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.587890625,18000.0,0.0,0.0,0.3700523376464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411643505096436,0.8411726951599121,-8.358414561371319e-06,0.0,0.0003755560901481,0.0,0.0,85.3511962890625,0.0,0.0,0.0,0.503092885017395,4.0,0.0,1.0
477900,293.1531677246094,297.1499938964844,293.1499938964844,0.2972412407398224,-5460.9287109375,304.1500244140625,0.9254229664802552,0.3848263621330261,0.3472803831100464,293.37109375,297.1499938964844,293.1499938964844,0.0036618474405258,-291.72760009765625,296.0065612792969,0.4494422674179077,0.050000000745058,0.0496932156383991,293.20196533203125,297.1499938964844,293.1499938964844,0.23333241045475,-3506.104248046875,304.1557006835937,0.8648794889450073,0.3165629208087921,0.2228689938783645,293.20654296875,297.1499938964844,293.1499938964844,0.3109844028949737,-5956.98291015625,304.1557922363281,0.9380154609680176,0.3982831537723541,0.3786580562591553,293.2872314453125,297.1499938964844,293.1499938964844,0.0044675646349787,-1672.041748046875,297.014892578125,0.4494422674179077,0.050000000745058,0.2357232123613357,291.1377868652344,291.1499938964844,261.5807800292969,260.0071716308594,280.1605529785156,294.0171813964844,291.1378479003906,1.0,0.3218102157115936,0.761739194393158,0.761739194393158,1.0,1.0,-1.4812891483306885,0.6330307722091675,0.8482584357261658,0.2890878319740295,0.0,0.0,0.6976003646850586,72.48486328125,80.0,0.3923363983631134,-16374.4580078125,367.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,308.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.681640625,18000.0,0.0,0.0,0.3701272904872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8429995179176331,0.8430079221725464,-8.377430276595987e-06,0.0,0.0003756321384571,0.0,0.0,85.7773666381836,0.0,0.0,0.0,0.5038861632347107,4.0,0.0,1.0
477960,293.1533508300781,297.1499938964844,293.1499938964844,0.2972147762775421,-5460.521484375,304.1500549316406,0.9208480715751648,0.3847512006759643,0.3472675383090973,293.3694152832031,297.1499938964844,293.1499938964844,0.0036401255056262,-290.04547119140625,295.9730224609375,0.4465569853782654,0.050000000745058,0.0497516617178916,293.20196533203125,297.1499938964844,293.1499938964844,0.2327706962823867,-3499.408203125,304.1556701660156,0.8607104420661926,0.3159067630767822,0.2224526703357696,293.2064514160156,297.1499938964844,293.1499938964844,0.3103498518466949,-5947.35400390625,304.1558837890625,0.932844579219818,0.3975864946842193,0.3780586719512939,293.28717041015625,297.1499938964844,293.1499938964844,0.0044536315836012,-1667.210693359375,296.99151611328125,0.4465569853782654,0.050000000745058,0.2360004633665084,291.1383056640625,291.1499938964844,261.5644836425781,259.9935607910156,280.1567077636719,294.0187072753906,291.1383972167969,1.0,0.3232905268669128,0.7613794207572937,0.7613794207572937,1.0,1.0,-1.480457425117493,0.6325717568397522,0.8478856086730957,0.288869559764862,0.0,0.0,0.6983265280723572,73.95126342773438,83.0,0.9738122820854188,-16372.6005859375,370.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18316650390625,308.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.44140625,18000.0,0.0,0.0,0.3702275156974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8447384238243103,0.8447468280792236,-8.395650183956604e-06,0.0,0.0003757338563445,0.0,0.0,86.18387603759766,0.0,0.0,0.0,0.504639208316803,4.0,0.0,1.0
478020,293.15362548828125,297.1499938964844,293.1499938964844,0.2971549332141876,-5459.60205078125,304.150146484375,0.9121800661087036,0.3846102356910705,0.3472506701946258,293.3653564453125,297.1499938964844,293.1499938964844,0.0035987270530313,-286.82794189453125,295.9091491699219,0.441123902797699,0.050000000745058,0.0498695522546768,293.2018127441406,297.1499938964844,293.1499938964844,0.2316597998142242,-3486.151123046875,304.1556396484375,0.852760374546051,0.3146196901798248,0.2216384559869766,293.2061767578125,297.1499938964844,293.1499938964844,0.3090817630290985,-5928.10986328125,304.1560363769531,0.9227921962738036,0.3962126970291137,0.3768785297870636,293.2869567871094,297.1499938964844,293.1499938964844,0.0044259685091674,-1657.5648193359375,296.9454345703125,0.441123902797699,0.050000000745058,0.2365596890449524,291.139892578125,291.1499938964844,261.53436279296875,259.9683532714844,280.1503601074219,294.0223388671875,291.1400756835937,1.0,0.3262628018856048,0.7606598138809204,0.7606598138809204,1.0,1.0,-1.478855848312378,0.6316840648651123,0.8471717238426208,0.2884410619735718,0.0,0.0,0.6995657682418823,76.91039276123047,86.0,2.077399253845215,-16368.30078125,377.0981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512756347656,308.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.3704833090305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478205800056458,0.8478289842605591,-8.428531145909801e-06,0.0,0.0003759934625122,0.0,0.0,86.91169738769531,0.0,0.0,0.0,0.5059777498245239,4.0,0.0,1.0
478080,293.15362548828125,297.1499938964844,293.1499938964844,0.2971549332141876,-5459.60205078125,304.150146484375,0.9121800661087036,0.3846102356910705,0.3472506701946258,293.3653564453125,297.1499938964844,293.1499938964844,0.0035987270530313,-286.82794189453125,295.9091491699219,0.441123902797699,0.050000000745058,0.0498695522546768,293.2018127441406,297.1499938964844,293.1499938964844,0.2316597998142242,-3486.151123046875,304.1556396484375,0.852760374546051,0.3146196901798248,0.2216384559869766,293.2061767578125,297.1499938964844,293.1499938964844,0.3090817630290985,-5928.10986328125,304.1560363769531,0.9227921962738036,0.3962126970291137,0.3768785297870636,293.2869567871094,297.1499938964844,293.1499938964844,0.0044259685091674,-1657.5648193359375,296.9454345703125,0.441123902797699,0.050000000745058,0.2365596890449524,291.139892578125,291.1499938964844,261.53436279296875,259.9683532714844,280.1503601074219,294.0223388671875,291.1400756835937,1.0,0.3262628018856048,0.7606598138809204,0.7606598138809204,1.0,1.0,-1.478855848312378,0.6316840648651123,0.8471717238426208,0.2884410619735718,0.0,0.0,0.6995657682418823,76.91039276123047,86.0,2.077399253845215,-16368.30078125,377.0981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512756347656,308.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.3704833090305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478205800056458,0.8478289842605591,-8.428531145909801e-06,0.0,0.0003759934625122,0.0,0.0,86.91169738769531,0.0,0.0,0.0,0.5059777498245239,4.0,0.0,1.0
478140,293.15380859375,297.1499938964844,293.1499938964844,0.297090470790863,-5458.6123046875,304.15020751953125,0.9043335914611816,0.3844846189022064,0.3472477793693542,293.360595703125,297.1499938964844,293.1499938964844,0.0035597167443484,-283.7821044921875,295.8491516113281,0.436127632856369,0.050000000745058,0.0499884486198425,293.2015380859375,297.1499938964844,293.1499938964844,0.2305662930011749,-3473.081787109375,304.15557861328125,0.8453086614608765,0.3133644759654999,0.2208476960659027,293.2057800292969,297.1499938964844,293.1499938964844,0.3078208565711975,-5908.9697265625,304.1561279296875,0.913343608379364,0.3948679268360138,0.3757259547710418,293.2865905761719,297.1499938964844,293.1499938964844,0.0043985345400869,-1647.931884765625,296.9001770019531,0.436127632856369,0.050000000745058,0.2371236830949783,291.1421813964844,291.1499938964844,261.5079345703125,259.9462280273437,280.1459045410156,294.0267333984375,291.14239501953125,1.0,0.3292412757873535,0.7599402666091919,0.7599402666091919,1.0,1.0,-1.4773391485214231,0.6308379769325256,0.8465011715888977,0.2880232334136963,0.0,0.0,0.7004503607749939,79.8961410522461,89.0,3.0326497554779053,-16362.8212890625,383.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.3707816898822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502013087272644,0.8502097725868225,-8.454763701593038e-06,0.0,0.0003762962878681,0.0,0.0,87.48277282714844,0.0,0.0,0.0,0.5070165395736694,4.0,0.0,1.0
478200,293.15380859375,297.1499938964844,293.1499938964844,0.297090470790863,-5458.6123046875,304.15020751953125,0.9043335914611816,0.3844846189022064,0.3472477793693542,293.360595703125,297.1499938964844,293.1499938964844,0.0035597167443484,-283.7821044921875,295.8491516113281,0.436127632856369,0.050000000745058,0.0499884486198425,293.2015380859375,297.1499938964844,293.1499938964844,0.2305662930011749,-3473.081787109375,304.15557861328125,0.8453086614608765,0.3133644759654999,0.2208476960659027,293.2057800292969,297.1499938964844,293.1499938964844,0.3078208565711975,-5908.9697265625,304.1561279296875,0.913343608379364,0.3948679268360138,0.3757259547710418,293.2865905761719,297.1499938964844,293.1499938964844,0.0043985345400869,-1647.931884765625,296.9001770019531,0.436127632856369,0.050000000745058,0.2371236830949783,291.1421813964844,291.1499938964844,261.5079345703125,259.9462280273437,280.1459045410156,294.0267333984375,291.14239501953125,1.0,0.3292412757873535,0.7599402666091919,0.7599402666091919,1.0,1.0,-1.4773391485214231,0.6308379769325256,0.8465011715888977,0.2880232334136963,0.0,0.0,0.7004503607749939,79.8961410522461,89.0,3.0326497554779053,-16362.8212890625,383.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.208984375,18000.0,0.0,0.0,0.3707816898822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502013087272644,0.8502097725868225,-8.454763701593038e-06,0.0,0.0003762962878681,0.0,0.0,87.48277282714844,0.0,0.0,0.0,0.5070165395736694,4.0,0.0,1.0
478260,293.15386962890625,297.1499938964844,293.1499938964844,0.2970273196697235,-5457.6416015625,304.1502380371094,0.8972755074501038,0.384376049041748,0.3472605049610138,293.3553771972656,297.1499938964844,293.1499938964844,0.0035228263586759,-280.8901672363281,295.79248046875,0.4315434098243713,0.050000000745058,0.0501080341637134,293.2011413574219,297.1499938964844,293.1499938964844,0.2294914573431015,-3460.218017578125,304.155517578125,0.83831387758255,0.3121396601200104,0.220078632235527,293.2052917480469,297.1499938964844,293.1499938964844,0.3065744042396545,-5890.04248046875,304.1561584472656,0.904762864112854,0.3935542404651642,0.3746028542518616,293.2861022949219,297.1499938964844,293.1499938964844,0.0043713552877306,-1638.33251953125,296.855712890625,0.4315434098243713,0.050000000745058,0.2376909404993057,291.1449890136719,291.1499938964844,261.4857482910156,259.9276428222656,280.1434936523437,294.0317077636719,291.1452331542969,1.0,0.3322170674800873,0.7592241764068604,0.7592241764068604,1.0,1.0,-1.4759074449539185,0.6300342082977295,0.8458732962608337,0.2876161336898803,0.0,0.0,0.7009214162826538,82.90060424804688,92.0,3.785133838653565,-16355.7109375,390.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,308.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26171875,18000.0,0.0,0.0,0.3710832297801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851720929145813,0.8517294526100159,-8.472517038171645e-06,0.0,0.0003766022855415,0.0,0.0,87.8562240600586,0.0,0.0,0.0,0.5076849460601807,4.0,0.0,1.0
478320,293.15386962890625,297.1499938964844,293.1499938964844,0.2970273196697235,-5457.6416015625,304.1502380371094,0.8972755074501038,0.384376049041748,0.3472605049610138,293.3553771972656,297.1499938964844,293.1499938964844,0.0035228263586759,-280.8901672363281,295.79248046875,0.4315434098243713,0.050000000745058,0.0501080341637134,293.2011413574219,297.1499938964844,293.1499938964844,0.2294914573431015,-3460.218017578125,304.155517578125,0.83831387758255,0.3121396601200104,0.220078632235527,293.2052917480469,297.1499938964844,293.1499938964844,0.3065744042396545,-5890.04248046875,304.1561584472656,0.904762864112854,0.3935542404651642,0.3746028542518616,293.2861022949219,297.1499938964844,293.1499938964844,0.0043713552877306,-1638.33251953125,296.855712890625,0.4315434098243713,0.050000000745058,0.2376909404993057,291.1449890136719,291.1499938964844,261.4857482910156,259.9276428222656,280.1434936523437,294.0317077636719,291.1452331542969,1.0,0.3322170674800873,0.7592241764068604,0.7592241764068604,1.0,1.0,-1.4759074449539185,0.6300342082977295,0.8458732962608337,0.2876161336898803,0.0,0.0,0.7009214162826538,82.90060424804688,92.0,3.785133838653565,-16355.7109375,390.6629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,308.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.26171875,18000.0,0.0,0.0,0.3710832297801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851720929145813,0.8517294526100159,-8.472517038171645e-06,0.0,0.0003766022855415,0.0,0.0,87.8562240600586,0.0,0.0,0.0,0.5076849460601807,4.0,0.0,1.0
478380,293.15380859375,297.1499938964844,293.1499938964844,0.2969695329666137,-5456.7509765625,304.1502685546875,0.8905842900276184,0.3842847645282745,0.347288966178894,293.3497619628906,297.1499938964844,293.1499938964844,0.0034879043232649,-278.1429748535156,295.7388610839844,0.4273395240306854,0.050000000745058,0.0502280928194522,293.2006225585937,297.1499938964844,293.1499938964844,0.2284380942583084,-3447.595703125,304.1554260253906,0.8317192792892456,0.3109459280967712,0.219331219792366,293.2047119140625,297.1499938964844,293.1499938964844,0.3053472340106964,-5871.400390625,304.1561584472656,0.8970597386360168,0.3922719359397888,0.3735094964504242,293.2855224609375,297.1499938964844,293.1499938964844,0.0043444125913083,-1628.7696533203125,296.8119812011719,0.4273395240306854,0.050000000745058,0.2382604479789734,291.148193359375,291.1499938964844,261.46832275390625,259.9130859375,280.14324951171875,294.0372009277344,291.1484680175781,1.0,0.3351840376853943,0.7585080862045288,0.7585080862045288,1.0,1.0,-1.474559664726257,0.6292717456817627,0.8452878594398499,0.2872184514999389,0.0,0.0,0.7009459733963013,85.91826629638672,95.0,4.361077785491943,-16346.51953125,397.5462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.3713516294956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.852286159992218,0.8522946834564209,-8.480672477162443e-06,0.0,0.0003768746973946,0.0,0.0,88.0073471069336,0.0,0.0,0.0,0.5079411864280701,4.0,0.0,1.0
478440,293.15380859375,297.1499938964844,293.1499938964844,0.2969695329666137,-5456.7509765625,304.1502685546875,0.8905842900276184,0.3842847645282745,0.347288966178894,293.3497619628906,297.1499938964844,293.1499938964844,0.0034879043232649,-278.1429748535156,295.7388610839844,0.4273395240306854,0.050000000745058,0.0502280928194522,293.2006225585937,297.1499938964844,293.1499938964844,0.2284380942583084,-3447.595703125,304.1554260253906,0.8317192792892456,0.3109459280967712,0.219331219792366,293.2047119140625,297.1499938964844,293.1499938964844,0.3053472340106964,-5871.400390625,304.1561584472656,0.8970597386360168,0.3922719359397888,0.3735094964504242,293.2855224609375,297.1499938964844,293.1499938964844,0.0043444125913083,-1628.7696533203125,296.8119812011719,0.4273395240306854,0.050000000745058,0.2382604479789734,291.148193359375,291.1499938964844,261.46832275390625,259.9130859375,280.14324951171875,294.0372009277344,291.1484680175781,1.0,0.3351840376853943,0.7585080862045288,0.7585080862045288,1.0,1.0,-1.474559664726257,0.6292717456817627,0.8452878594398499,0.2872184514999389,0.0,0.0,0.7009459733963013,85.91826629638672,95.0,4.361077785491943,-16346.51953125,397.5462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.3713516294956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.852286159992218,0.8522946834564209,-8.480672477162443e-06,0.0,0.0003768746973946,0.0,0.0,88.0073471069336,0.0,0.0,0.0,0.5079411864280701,4.0,0.0,1.0
478500,293.1537780761719,297.1499938964844,293.1499938964844,0.2969437539577484,-5456.35205078125,304.1502685546875,0.8873687386512756,0.3842457234859466,0.34730926156044,293.34686279296875,297.1499938964844,293.1499938964844,0.0034711977932602,-276.8255920410156,295.7131652832031,0.425369381904602,0.050000000745058,0.0502882450819015,293.2003479003906,297.1499938964844,293.1499938964844,0.2279206961393356,-3441.390625,304.1553955078125,0.8285514712333679,0.3103613555431366,0.2189660519361496,293.2043762207031,297.1499938964844,293.1499938964844,0.3047422170639038,-5862.20703125,304.1561279296875,0.8933550715446472,0.3916428387165069,0.3729742467403412,293.2851867675781,297.1499938964844,293.1499938964844,0.0043310415931046,-1624.0084228515625,296.79034423828125,0.425369381904602,0.050000000745058,0.2385457754135131,291.14990234375,291.1499938964844,261.4615783691406,259.9074401855469,280.1440734863281,294.0401611328125,291.1501770019531,1.0,0.3366628587245941,0.758150041103363,0.758150041103363,1.0,1.0,-1.473917841911316,0.6289063692092896,0.8450114130973816,0.2870231568813324,0.0,0.0,0.7007803320884705,87.43067169189453,95.0,4.58267879486084,-16340.978515625,401.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,308.5166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.3714629113674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8521820306777954,0.8521905541419983,-8.480823453282937e-06,0.0,0.0003769876493606,0.0,0.0,87.99227142333984,0.0,0.0,0.0,0.5079020261764526,4.0,0.0,1.0
478560,293.1537170410156,297.1499938964844,293.1499938964844,0.2969207763671875,-5455.99462890625,304.1502380371094,0.8842385411262512,0.384211391210556,0.3473336398601532,293.3438720703125,297.1499938964844,293.1499938964844,0.0034550142008811,-275.5476379394531,295.688232421875,0.4234810769557953,0.050000000745058,0.0503484532237052,293.2000427246094,297.1499938964844,293.1499938964844,0.2274103313684463,-3435.266845703125,304.15533447265625,0.8254576325416565,0.3097854554653168,0.2186067998409271,293.2040405273437,297.1499938964844,293.1499938964844,0.3041438460350036,-5853.1123046875,304.1560974121094,0.8897398114204407,0.3910220265388489,0.372446745634079,293.2848205566406,297.1499938964844,293.1499938964844,0.0043177413754165,-1619.263671875,296.76885986328125,0.4234810769557953,0.050000000745058,0.2388313859701156,291.1516418457031,291.1499938964844,261.4562072753906,259.9029846191406,280.1455078125,294.04327392578125,291.1519470214844,1.0,0.3381379544734955,0.7577936053276062,0.7577936053276062,1.0,1.0,-1.4732975959777832,0.6285519003868103,0.8447457551956177,0.2868304550647735,0.0,0.0,0.7004925608634949,88.94486236572266,98.0,4.754205226898193,-16334.716796875,404.4837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,308.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.371553361415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518075346946716,0.8518159985542297,-8.47820865601534e-06,0.0,0.0003770794428419,0.0,0.0,87.91365814208984,0.0,0.0,0.0,0.5077459216117859,4.0,0.0,1.0
478620,293.15350341796875,297.1499938964844,293.1499938964844,0.2968858778476715,-5455.44482421875,304.1502380371094,0.8782290816307068,0.3841570913791656,0.3473952710628509,293.337646484375,297.1499938964844,293.1499938964844,0.0034242600668221,-273.1145324707031,295.6405944824219,0.4199316501617431,0.050000000745058,0.0504689924418926,293.1993103027344,297.1499938964844,293.1499938964844,0.2264131605625152,-3423.29443359375,304.1552124023437,0.8194515705108643,0.3086607754230499,0.2179070264101028,293.2032775878906,297.1499938964844,293.1499938964844,0.3029696345329284,-5835.2607421875,304.1560363769531,0.8827760219573975,0.3898058831691742,0.3714156150817871,293.2840576171875,297.1499938964844,293.1499938964844,0.0042913602665066,-1609.8310546875,296.7263488769531,0.4199316501617431,0.050000000745058,0.2394031733274459,291.1552429199219,291.1499938964844,261.4499206542969,259.8978576660156,280.15045166015625,294.0499572753906,291.1555480957031,1.0,0.3410758972167969,0.757080614566803,0.757080614566803,1.0,1.0,-1.4721248149871826,0.6278762817382812,0.8442484736442566,0.2864525914192199,0.0,0.0,0.699548602104187,91.97716522216795,101.0,4.960421085357666,-16319.783203125,411.47015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,308.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.3716568648815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502330183982849,0.850241482257843,-8.464499842375517e-06,0.0,0.000377184478566,0.0,0.0,87.56273651123047,0.0,0.0,0.0,0.507076621055603,4.0,0.0,1.0
478680,293.15350341796875,297.1499938964844,293.1499938964844,0.2968858778476715,-5455.44482421875,304.1502380371094,0.8782290816307068,0.3841570913791656,0.3473952710628509,293.337646484375,297.1499938964844,293.1499938964844,0.0034242600668221,-273.1145324707031,295.6405944824219,0.4199316501617431,0.050000000745058,0.0504689924418926,293.1993103027344,297.1499938964844,293.1499938964844,0.2264131605625152,-3423.29443359375,304.1552124023437,0.8194515705108643,0.3086607754230499,0.2179070264101028,293.2032775878906,297.1499938964844,293.1499938964844,0.3029696345329284,-5835.2607421875,304.1560363769531,0.8827760219573975,0.3898058831691742,0.3714156150817871,293.2840576171875,297.1499938964844,293.1499938964844,0.0042913602665066,-1609.8310546875,296.7263488769531,0.4199316501617431,0.050000000745058,0.2394031733274459,291.1552429199219,291.1499938964844,261.4499206542969,259.8978576660156,280.15045166015625,294.0499572753906,291.1555480957031,1.0,0.3410758972167969,0.757080614566803,0.757080614566803,1.0,1.0,-1.4721248149871826,0.6278762817382812,0.8442484736442566,0.2864525914192199,0.0,0.0,0.699548602104187,91.97716522216795,101.0,4.960421085357666,-16319.783203125,411.47015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,308.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.810546875,18000.0,0.0,0.0,0.3716568648815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502330183982849,0.850241482257843,-8.464499842375517e-06,0.0,0.000377184478566,0.0,0.0,87.56273651123047,0.0,0.0,0.0,0.507076621055603,4.0,0.0,1.0
478740,293.1532287597656,297.1499938964844,293.1499938964844,0.2968682944774627,-5455.1533203125,304.1501770019531,0.8725427985191345,0.3841226696968078,0.3474744856357574,293.33111572265625,297.1499938964844,293.1499938964844,0.0033957588020712,-270.8545837402344,295.5960693359375,0.4166540503501892,0.050000000745058,0.0505896247923374,293.1985168457031,297.1499938964844,293.1499938964844,0.2254502773284912,-3411.725341796875,304.15509033203125,0.8136146664619446,0.3075738847255707,0.2172331809997558,293.20245361328125,297.1499938964844,293.1499938964844,0.3018283545970917,-5817.904296875,304.1559143066406,0.8761616349220276,0.3886243402957916,0.3704168200492859,293.2831726074219,297.1499938964844,293.1499938964844,0.0042652995325624,-1600.4891357421875,296.68438720703125,0.4166540503501892,0.050000000745058,0.2399753928184509,291.1588439941406,291.1499938964844,261.45001220703125,259.8981018066406,280.15838623046875,294.0573425292969,291.1591491699219,1.0,0.3439962267875671,0.7563676834106445,0.7563676834106445,1.0,1.0,-1.471043586730957,0.6272459626197815,0.8437976837158203,0.286084771156311,0.0,0.0,0.698119580745697,95.01309967041016,104.0,5.015174865722656,-16301.240234375,418.5028991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.15625,18000.0,0.0,0.0,0.3716371655464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475614786148071,0.8475699424743652,-8.439522389380727e-06,0.0,0.0003771644842345,0.0,0.0,86.95604705810547,0.0,0.0,0.0,0.5059331655502319,4.0,0.0,1.0
478800,293.1532287597656,297.1499938964844,293.1499938964844,0.2968682944774627,-5455.1533203125,304.1501770019531,0.8725427985191345,0.3841226696968078,0.3474744856357574,293.33111572265625,297.1499938964844,293.1499938964844,0.0033957588020712,-270.8545837402344,295.5960693359375,0.4166540503501892,0.050000000745058,0.0505896247923374,293.1985168457031,297.1499938964844,293.1499938964844,0.2254502773284912,-3411.725341796875,304.15509033203125,0.8136146664619446,0.3075738847255707,0.2172331809997558,293.20245361328125,297.1499938964844,293.1499938964844,0.3018283545970917,-5817.904296875,304.1559143066406,0.8761616349220276,0.3886243402957916,0.3704168200492859,293.2831726074219,297.1499938964844,293.1499938964844,0.0042652995325624,-1600.4891357421875,296.68438720703125,0.4166540503501892,0.050000000745058,0.2399753928184509,291.1588439941406,291.1499938964844,261.45001220703125,259.8981018066406,280.15838623046875,294.0573425292969,291.1591491699219,1.0,0.3439962267875671,0.7563676834106445,0.7563676834106445,1.0,1.0,-1.471043586730957,0.6272459626197815,0.8437976837158203,0.286084771156311,0.0,0.0,0.698119580745697,95.01309967041016,104.0,5.015174865722656,-16301.240234375,418.5028991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.15625,18000.0,0.0,0.0,0.3716371655464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8475614786148071,0.8475699424743652,-8.439522389380727e-06,0.0,0.0003771644842345,0.0,0.0,86.95604705810547,0.0,0.0,0.0,0.5059331655502319,4.0,0.0,1.0
478860,293.1628112792969,297.1499938964844,293.1499938964844,0.2952828109264374,-5431.02685546875,304.15283203125,0.8652094602584839,0.3820812106132507,0.3461419343948364,293.3362731933594,297.1499938964844,293.1499938964844,0.0033407867886126,-266.4530029296875,295.5255126953125,0.4131896197795868,0.050000000745058,0.0507277511060237,293.2077941894531,297.1499938964844,293.1499938964844,0.22300685942173,-3381.68212890625,304.15753173828125,0.8056989312171936,0.3044449687004089,0.2154505997896194,293.21173095703125,297.1499938964844,293.1499938964844,0.2991010248661041,-5775.2041015625,304.1585693359375,0.8679030537605286,0.3853976726531982,0.3679152727127075,293.2943420410156,297.1499938964844,293.1499938964844,0.0042090327478945,-1580.032470703125,296.6129150390625,0.4131896197795868,0.050000000745058,0.2406306117773056,291.1687316894531,291.1499938964844,261.4557189941406,259.9031066894531,280.1776123046875,294.07452392578125,291.17010498046875,1.0,0.3467321991920471,0.7556561231613159,0.7556561231613159,1.0,1.0,-1.4652557373046875,0.6244603991508484,0.8407952785491943,0.2845234870910644,0.0,0.0,0.6951490044593811,98.40745544433594,107.0,14.80942726135254,-16242.681640625,423.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,308.546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.427734375,18000.0,0.0,0.0,0.3714169561862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842982828617096,0.8429912328720093,-8.398686986765824e-06,0.0,0.0003769409959204,0.0,0.0,85.93722534179688,0.0,0.0,0.0,0.5039522051811218,4.0,0.0,1.0
478920,293.1628112792969,297.1499938964844,293.1499938964844,0.2952828109264374,-5431.02685546875,304.15283203125,0.8652094602584839,0.3820812106132507,0.3461419343948364,293.3362731933594,297.1499938964844,293.1499938964844,0.0033407867886126,-266.4530029296875,295.5255126953125,0.4131896197795868,0.050000000745058,0.0507277511060237,293.2077941894531,297.1499938964844,293.1499938964844,0.22300685942173,-3381.68212890625,304.15753173828125,0.8056989312171936,0.3044449687004089,0.2154505997896194,293.21173095703125,297.1499938964844,293.1499938964844,0.2991010248661041,-5775.2041015625,304.1585693359375,0.8679030537605286,0.3853976726531982,0.3679152727127075,293.2943420410156,297.1499938964844,293.1499938964844,0.0042090327478945,-1580.032470703125,296.6129150390625,0.4131896197795868,0.050000000745058,0.2406306117773056,291.1687316894531,291.1499938964844,261.4557189941406,259.9031066894531,280.1776123046875,294.07452392578125,291.17010498046875,1.0,0.3467321991920471,0.7556561231613159,0.7556561231613159,1.0,1.0,-1.4652557373046875,0.6244603991508484,0.8407952785491943,0.2845234870910644,0.0,0.0,0.6951490044593811,98.40745544433594,107.0,14.80942726135254,-16242.681640625,423.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,308.546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.427734375,18000.0,0.0,0.0,0.3714169561862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842982828617096,0.8429912328720093,-8.398686986765824e-06,0.0,0.0003769409959204,0.0,0.0,85.93722534179688,0.0,0.0,0.0,0.5039522051811218,4.0,0.0,1.0
478980,293.166748046875,297.1499938964844,293.1499938964844,0.293921947479248,-5410.65087890625,304.1540832519531,0.8588759303092957,0.3809526860713959,0.3451186418533325,293.3372497558594,297.1499938964844,293.1499938964844,0.0032959056552499,-262.82476806640625,295.4662475585937,0.4101694524288177,0.050000000745058,0.0508574470877647,293.2115783691406,297.1499938964844,293.1499938964844,0.2207669764757156,-3354.310546875,304.15869140625,0.7984005808830261,0.30220827460289,0.2138790339231491,293.21533203125,297.1499938964844,293.1499938964844,0.2965867519378662,-5736.21875,304.15985107421875,0.8606593012809753,0.3831001818180084,0.365723192691803,293.30126953125,297.1499938964844,293.1499938964844,0.0041620782576501,-1562.740478515625,296.5507202148437,0.4101694524288177,0.050000000745058,0.241245836019516,291.1806945800781,291.1499938964844,261.4657592773437,259.9116516113281,280.1950378417969,294.0867919921875,291.1812744140625,1.0,0.3493558466434479,0.7549446225166321,0.7549446225166321,1.0,1.0,-1.4604023694992063,0.6221168041229248,0.8382855653762817,0.2831562459468841,0.0,0.0,0.6901528239250183,101.60404205322266,110.0,13.725784301757812,-16171.18359375,429.2689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.298828125,18000.0,0.0,0.0,0.3708345592021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333392143249512,0.833347499370575,-8.310893463203683e-06,0.0,0.0003763499553315,0.0,0.0,83.80154418945312,0.0,0.0,0.0,0.4998746812343597,4.0,0.0,1.0
479040,293.166748046875,297.1499938964844,293.1499938964844,0.293921947479248,-5410.65087890625,304.1540832519531,0.8588759303092957,0.3809526860713959,0.3451186418533325,293.3372497558594,297.1499938964844,293.1499938964844,0.0032959056552499,-262.82476806640625,295.4662475585937,0.4101694524288177,0.050000000745058,0.0508574470877647,293.2115783691406,297.1499938964844,293.1499938964844,0.2207669764757156,-3354.310546875,304.15869140625,0.7984005808830261,0.30220827460289,0.2138790339231491,293.21533203125,297.1499938964844,293.1499938964844,0.2965867519378662,-5736.21875,304.15985107421875,0.8606593012809753,0.3831001818180084,0.365723192691803,293.30126953125,297.1499938964844,293.1499938964844,0.0041620782576501,-1562.740478515625,296.5507202148437,0.4101694524288177,0.050000000745058,0.241245836019516,291.1806945800781,291.1499938964844,261.4657592773437,259.9116516113281,280.1950378417969,294.0867919921875,291.1812744140625,1.0,0.3493558466434479,0.7549446225166321,0.7549446225166321,1.0,1.0,-1.4604023694992063,0.6221168041229248,0.8382855653762817,0.2831562459468841,0.0,0.0,0.6901528239250183,101.60404205322266,110.0,13.725784301757812,-16171.18359375,429.2689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18102.298828125,18000.0,0.0,0.0,0.3708345592021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333392143249512,0.833347499370575,-8.310893463203683e-06,0.0,0.0003763499553315,0.0,0.0,83.80154418945312,0.0,0.0,0.0,0.4998746812343597,4.0,0.0,1.0
479100,293.1678161621094,297.1499938964844,293.1499938964844,0.2934650480747223,-5403.9423828125,304.1541748046875,0.8560697436332703,0.3805284798145294,0.3447640240192413,293.3365478515625,297.1499938964844,293.1499938964844,0.003275878727436,-261.2274780273437,295.43768310546875,0.4087903499603271,0.050000000745058,0.0509195402264595,293.2125244140625,297.1499938964844,293.1499938964844,0.2198598831892013,-3343.319091796875,304.15875244140625,0.7951116561889648,0.3012447655200958,0.2132238149642944,293.21612548828125,297.1499938964844,293.1499938964844,0.2955776453018188,-5720.7548828125,304.1598815917969,0.8574272990226746,0.3821150660514831,0.3648159205913543,293.3034973144531,297.1499938964844,293.1499938964844,0.0041406280361115,-1554.968017578125,296.5202941894531,0.4087903499603271,0.050000000745058,0.2415403723716735,291.1836242675781,291.1499938964844,261.4722900390625,259.91717529296875,280.2036437988281,294.0922546386719,291.1839904785156,1.0,0.3506572842597961,0.7545888423919678,0.7545888423919678,1.0,1.0,-1.4585288763046265,0.6211987733840942,0.8373301029205322,0.2826112806797027,0.0,0.0,0.6876084804534912,103.14251708984376,110.0,10.686426162719728,-16137.4697265625,432.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304992675781,308.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.6953125,18000.0,0.0,0.0,0.37039914727211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278232216835022,0.827831506729126,-8.25715051178122e-06,0.0,0.0003759080427698,0.0,0.0,82.56802368164062,0.0,0.0,0.0,0.4975267350673675,4.0,0.0,1.0
479160,293.16851806640625,297.1499938964844,293.1499938964844,0.2930921912193298,-5398.525390625,304.1540832519531,0.8534173369407654,0.3801639974117279,0.3444698452949524,293.3352355957031,297.1499938964844,293.1499938964844,0.0032573649659752,-259.7576904296875,295.4102478027344,0.4074676930904388,0.050000000745058,0.0509807243943214,293.2130432128906,297.1499938964844,293.1499938964844,0.21903757750988,-3333.388427734375,304.1586608886719,0.7919793128967285,0.3003500699996948,0.2126224786043167,293.2165222167969,297.1499938964844,293.1499938964844,0.2946634292602539,-5706.81103515625,304.1597595214844,0.8543637990951538,0.3811976015567779,0.3639824688434601,293.3051147460937,297.1499938964844,293.1499938964844,0.0041203154250979,-1547.646484375,296.4905090332031,0.4074676930904388,0.050000000745058,0.2418306022882461,291.185546875,291.1499938964844,261.479736328125,259.9234619140625,280.2123107910156,294.0975952148437,291.1857604980469,1.0,0.3519564867019653,0.754262387752533,0.754262387752533,1.0,1.0,-1.456874966621399,0.6203867197036743,0.8364882469177246,0.282124787569046,0.0,0.0,0.6850399374961853,104.66194915771484,113.0,7.832520008087158,-16105.1591796875,434.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,308.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.9140625,18000.0,0.0,0.0,0.3698746860027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822163462638855,0.822171688079834,-8.201396667573135e-06,0.0,0.0003753757919184,0.0,0.0,81.30908966064453,0.0,0.0,0.0,0.4951117634773254,4.0,0.0,1.0
479220,293.16912841796875,297.1499938964844,293.1499938964844,0.2925384044647217,-5390.60986328125,304.1536560058594,0.8484669923782349,0.3795709609985351,0.3440151810646057,293.33111572265625,297.1499938964844,293.1499938964844,0.0032242278102785,-257.14288330078125,295.358642578125,0.4049456715583801,0.050000000745058,0.0511015392839908,293.21319580078125,297.1499938964844,293.1499938964844,0.2175876200199127,-3315.9423828125,304.1581726074219,0.7860807776451111,0.2987200319766998,0.2115411311388015,293.2165222167969,297.1499938964844,293.1499938964844,0.2930446863174438,-5682.240234375,304.1591796875,0.8486225008964539,0.3795108199119568,0.3624714314937591,293.3070068359375,297.1499938964844,293.1499938964844,0.0040822210721671,-1534.0048828125,296.4325256347656,0.4049456715583801,0.050000000745058,0.2424037009477615,291.1871032714844,291.1499938964844,261.4973449707031,259.938232421875,280.2304077148437,294.1083984375,291.1871032714844,1.0,0.3545554280281067,0.7536095380783081,0.7536095380783081,1.0,1.0,-1.4540497064590454,0.6189861297607422,0.835063636302948,0.2812676727771759,0.0,0.0,0.6799606680870056,107.66999053955078,101.0,3.115067720413208,-16043.2197265625,440.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,308.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.650390625,18000.0,0.0,0.0,0.3685846626758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107283115386963,0.8107364177703857,-8.088401045824867e-06,0.0,0.0003740665852092,0.0,0.0,78.79786682128906,0.0,0.0,0.0,0.4902388751506805,4.0,0.0,1.0
479280,293.16912841796875,297.1499938964844,293.1499938964844,0.2925384044647217,-5390.60986328125,304.1536560058594,0.8484669923782349,0.3795709609985351,0.3440151810646057,293.33111572265625,297.1499938964844,293.1499938964844,0.0032242278102785,-257.14288330078125,295.358642578125,0.4049456715583801,0.050000000745058,0.0511015392839908,293.21319580078125,297.1499938964844,293.1499938964844,0.2175876200199127,-3315.9423828125,304.1581726074219,0.7860807776451111,0.2987200319766998,0.2115411311388015,293.2165222167969,297.1499938964844,293.1499938964844,0.2930446863174438,-5682.240234375,304.1591796875,0.8486225008964539,0.3795108199119568,0.3624714314937591,293.3070068359375,297.1499938964844,293.1499938964844,0.0040822210721671,-1534.0048828125,296.4325256347656,0.4049456715583801,0.050000000745058,0.2424037009477615,291.1871032714844,291.1499938964844,261.4973449707031,259.938232421875,280.2304077148437,294.1083984375,291.1871032714844,1.0,0.3545554280281067,0.7536095380783081,0.7536095380783081,1.0,1.0,-1.4540497064590454,0.6189861297607422,0.835063636302948,0.2812676727771759,0.0,0.0,0.6799606680870056,107.66999053955078,101.0,3.115067720413208,-16043.2197265625,440.8836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,308.604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.650390625,18000.0,0.0,0.0,0.3685846626758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8107283115386963,0.8107364177703857,-8.088401045824867e-06,0.0,0.0003740665852092,0.0,0.0,78.79786682128906,0.0,0.0,0.0,0.4902388751506805,4.0,0.0,1.0
479340,293.1688232421875,297.1499938964844,293.1499938964844,0.2919657230377197,-5382.34130859375,304.15338134765625,0.8506199717521667,0.3791481554508209,0.343532383441925,293.3253479003906,297.1499938964844,293.1499938964844,0.0031838440336287,-253.9512634277344,295.3128356933594,0.4063442349433899,0.050000000745058,0.0510339476168155,293.2123718261719,297.1499938964844,293.1499938964844,0.2161419987678527,-3298.483642578125,304.1578674316406,0.78719562292099,0.2972828447818756,0.2104558050632476,293.2156677246094,297.1499938964844,293.1499938964844,0.2914173901081085,-5657.419921875,304.1588439941406,0.849999189376831,0.3779975473880768,0.3609377443790436,293.3075561523437,297.1499938964844,293.1499938964844,0.0040312698110938,-1515.6279296875,296.3775329589844,0.4063442349433899,0.050000000745058,0.2420830726623535,291.1884460449219,291.1499938964844,261.5181579589844,259.9556579589844,280.2510681152344,294.1197204589844,291.1886901855469,1.0,0.3519760370254516,0.7529566287994385,0.7529566287994385,1.0,1.0,-1.4498611688613892,0.6169633865356445,0.8328977823257446,0.2800637185573578,0.0,0.0,0.6747779846191406,105.88314819335938,89.0,2.9545063972473145,-15971.375,434.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037780761719,308.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.30859375,18000.0,0.0,0.0,0.3670028150081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993296980857849,0.7993376851081848,-7.977105269674212e-06,0.0,0.0003724612179212,0.0,0.0,76.35067749023438,0.0,0.0,0.0,0.4853925704956054,4.0,0.0,1.0
479400,293.1688232421875,297.1499938964844,293.1499938964844,0.2919657230377197,-5382.34130859375,304.15338134765625,0.8506199717521667,0.3791481554508209,0.343532383441925,293.3253479003906,297.1499938964844,293.1499938964844,0.0031838440336287,-253.9512634277344,295.3128356933594,0.4063442349433899,0.050000000745058,0.0510339476168155,293.2123718261719,297.1499938964844,293.1499938964844,0.2161419987678527,-3298.483642578125,304.1578674316406,0.78719562292099,0.2972828447818756,0.2104558050632476,293.2156677246094,297.1499938964844,293.1499938964844,0.2914173901081085,-5657.419921875,304.1588439941406,0.849999189376831,0.3779975473880768,0.3609377443790436,293.3075561523437,297.1499938964844,293.1499938964844,0.0040312698110938,-1515.6279296875,296.3775329589844,0.4063442349433899,0.050000000745058,0.2420830726623535,291.1884460449219,291.1499938964844,261.5181579589844,259.9556579589844,280.2510681152344,294.1197204589844,291.1886901855469,1.0,0.3519760370254516,0.7529566287994385,0.7529566287994385,1.0,1.0,-1.4498611688613892,0.6169633865356445,0.8328977823257446,0.2800637185573578,0.0,0.0,0.6747779846191406,105.88314819335938,89.0,2.9545063972473145,-15971.375,434.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037780761719,308.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.30859375,18000.0,0.0,0.0,0.3670028150081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993296980857849,0.7993376851081848,-7.977105269674212e-06,0.0,0.0003724612179212,0.0,0.0,76.35067749023438,0.0,0.0,0.0,0.4853925704956054,4.0,0.0,1.0
479460,293.167724609375,297.1499938964844,293.1499938964844,0.2913844585418701,-5373.89453125,304.1532287597656,0.8583099246025085,0.3788893520832062,0.3430735170841217,293.318359375,297.1499938964844,293.1499938964844,0.003139141248539,-250.40054321289065,295.2735290527344,0.4107807278633117,0.050000000745058,0.0508306436240673,293.21075439453125,297.1499938964844,293.1499938964844,0.2147140800952911,-3281.1826171875,304.1576232910156,0.7936966419219971,0.2960283458232879,0.2094022035598755,293.214111328125,297.1499938964844,293.1499938964844,0.289785087108612,-5632.4287109375,304.1586303710937,0.8568717837333679,0.3766496479511261,0.3594291806221008,293.30712890625,297.1499938964844,293.1499938964844,0.0039714337326586,-1493.865478515625,296.3260498046875,0.4107807278633117,0.050000000745058,0.2411186844110489,291.1913452148437,291.1499938964844,261.5419006347656,259.9754333496094,280.2738952636719,294.1317443847656,291.1915588378906,1.0,0.3461974859237671,0.7522968649864197,0.7522968649864197,1.0,1.0,-1.4448330402374268,0.6145628690719604,0.8302701115608215,0.2786267101764679,0.0,0.0,0.6690706610679626,100.64464569091795,77.0,3.569941997528076,-15887.0205078125,418.6213989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759826660156,308.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.017578125,18000.0,0.0,0.0,0.3651209771633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7870075702667236,0.7870153784751892,-7.860375262680463e-06,0.0,0.0003705513663589,0.0,0.0,73.7821044921875,0.0,0.0,0.0,0.4802001118659973,4.0,0.0,1.0
