time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479520,293.167724609375,297.1499938964844,293.1499938964844,0.2913844585418701,-5373.89453125,304.1532287597656,0.8583099246025085,0.3788893520832062,0.3430735170841217,293.318359375,297.1499938964844,293.1499938964844,0.003139141248539,-250.40054321289065,295.2735290527344,0.4107807278633117,0.050000000745058,0.0508306436240673,293.21075439453125,297.1499938964844,293.1499938964844,0.2147140800952911,-3281.1826171875,304.1576232910156,0.7936966419219971,0.2960283458232879,0.2094022035598755,293.214111328125,297.1499938964844,293.1499938964844,0.289785087108612,-5632.4287109375,304.1586303710937,0.8568717837333679,0.3766496479511261,0.3594291806221008,293.30712890625,297.1499938964844,293.1499938964844,0.0039714337326586,-1493.865478515625,296.3260498046875,0.4107807278633117,0.050000000745058,0.2411186844110489,291.1913452148437,291.1499938964844,261.5419006347656,259.9754333496094,280.2738952636719,294.1317443847656,291.1915588378906,1.0,0.3461974859237671,0.7522968649864197,0.7522968649864197,1.0,1.0,-1.4448330402374268,0.6145628690719604,0.8302701115608215,0.2786267101764679,0.0,0.0,0.6690706610679626,100.64464569091795,77.0,3.569941997528076,-15887.0205078125,418.6213989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759826660156,308.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.017578125,18000.0,0.0,0.0,0.3651209771633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7870075702667236,0.7870153784751892,-7.860375262680463e-06,0.0,0.0003705513663589,0.0,0.0,73.7821044921875,0.0,0.0,0.0,0.4802001118659973,4.0,0.0,1.0
479580,293.1661376953125,297.1499938964844,293.1499938964844,0.290865808725357,-5366.3828125,304.15301513671875,0.8705992698669434,0.378762811422348,0.3426598608493805,293.3103942871094,297.1499938964844,293.1499938964844,0.003093522042036,-246.7786407470703,295.2389831542969,0.4178763031959533,0.050000000745058,0.0505438148975372,293.2086181640625,297.1499938964844,293.1499938964844,0.2133617848157882,-3264.791259765625,304.1573486328125,0.8044307231903076,0.2949255108833313,0.2083974033594131,293.2120666503906,297.1499938964844,293.1499938964844,0.2882235944271087,-5608.517578125,304.1583557128906,0.8682759404182434,0.3754408061504364,0.3579736948013305,293.30596923828125,297.1499938964844,293.1499938964844,0.0039071831852197,-1470.448486328125,296.2763977050781,0.4178763031959533,0.050000000745058,0.2397581040859222,291.19366455078125,291.1499938964844,261.5681457519531,259.99725341796875,280.2986145019531,294.1448059082031,291.1937866210937,1.0,0.3381947576999664,0.7516371607780457,0.7516371607780457,1.0,1.0,-1.4394054412841797,0.6119851469993591,0.8274202942848206,0.2770767211914062,0.0,0.0,0.6630884408950806,93.28424072265624,65.0,3.087938070297241,-15793.5234375,397.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.041015625,18000.0,0.0,0.0,0.3629421889781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773947536945343,0.7739552855491638,-7.7379436334013e-06,0.0,0.00036834020284,0.0,0.0,71.12564849853516,0.0,0.0,0.0,0.474729984998703,4.0,0.0,1.0
479640,293.1661376953125,297.1499938964844,293.1499938964844,0.290865808725357,-5366.3828125,304.15301513671875,0.8705992698669434,0.378762811422348,0.3426598608493805,293.3103942871094,297.1499938964844,293.1499938964844,0.003093522042036,-246.7786407470703,295.2389831542969,0.4178763031959533,0.050000000745058,0.0505438148975372,293.2086181640625,297.1499938964844,293.1499938964844,0.2133617848157882,-3264.791259765625,304.1573486328125,0.8044307231903076,0.2949255108833313,0.2083974033594131,293.2120666503906,297.1499938964844,293.1499938964844,0.2882235944271087,-5608.517578125,304.1583557128906,0.8682759404182434,0.3754408061504364,0.3579736948013305,293.30596923828125,297.1499938964844,293.1499938964844,0.0039071831852197,-1470.448486328125,296.2763977050781,0.4178763031959533,0.050000000745058,0.2397581040859222,291.19366455078125,291.1499938964844,261.5681457519531,259.99725341796875,280.2986145019531,294.1448059082031,291.1937866210937,1.0,0.3381947576999664,0.7516371607780457,0.7516371607780457,1.0,1.0,-1.4394054412841797,0.6119851469993591,0.8274202942848206,0.2770767211914062,0.0,0.0,0.6630884408950806,93.28424072265624,65.0,3.087938070297241,-15793.5234375,397.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,308.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.041015625,18000.0,0.0,0.0,0.3629421889781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773947536945343,0.7739552855491638,-7.7379436334013e-06,0.0,0.00036834020284,0.0,0.0,71.12564849853516,0.0,0.0,0.0,0.474729984998703,4.0,0.0,1.0
479700,293.1651916503906,297.1499938964844,293.1499938964844,0.2906361818313598,-5363.072265625,304.15289306640625,0.878455638885498,0.3787420392036438,0.3424726128578186,293.3061218261719,297.1499938964844,293.1499938964844,0.0030709828715771,-244.99087524414065,295.2232971191406,0.4225601255893707,0.050000000745058,0.0503790937364101,293.2073669433594,297.1499938964844,293.1499938964844,0.2127189487218856,-3257.00048828125,304.1571655273437,0.8111447691917419,0.2944238185882568,0.2079153209924698,293.2109069824219,297.1499938964844,293.1499938964844,0.2874762117862701,-5597.0771484375,304.158203125,0.8756628036499023,0.3748821318149566,0.3572694659233093,293.30517578125,297.1499938964844,293.1499938964844,0.0038742239121347,-1458.4254150390625,296.2520751953125,0.4225601255893707,0.050000000745058,0.2389767318964004,291.1944580078125,291.1499938964844,261.58209228515625,260.00885009765625,280.3116149902344,294.1517944335937,291.1945495605469,1.0,0.3335658609867096,0.7513072490692139,0.7513072490692139,1.0,1.0,-1.4366207122802734,0.6106657981872559,0.8259549736976624,0.2762798368930816,0.0,0.0,0.6600430607795715,89.06320190429688,65.0,2.5447816848754883,-15744.240234375,385.9957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849304199219,308.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18133.68359375,18000.0,0.0,0.0,0.3617469370365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672532796859741,0.7672609686851501,-7.675663255213294e-06,0.0,0.0003671271551866,0.0,0.0,69.78974151611328,0.0,0.0,0.0,0.4719381034374237,4.0,0.0,1.0
479760,293.1642150878906,297.1499938964844,293.1499938964844,0.2904287278652191,-5360.09423828125,304.1527404785156,0.8874961733818054,0.3787464797496795,0.342299073934555,293.3016662597656,297.1499938964844,293.1499938964844,0.0030488513875752,-243.2371826171875,295.2086181640625,0.428159087896347,0.050000000745058,0.0502041801810264,293.2060852050781,297.1499938964844,293.1499938964844,0.212100088596344,-3249.50244140625,304.156982421875,0.8185131549835205,0.2939519882202148,0.2074472606182098,293.2096862792969,297.1499938964844,293.1499938964844,0.2867535352706909,-5586.02099609375,304.15802001953125,0.8842206597328186,0.3743509352207184,0.3565818071365356,293.30426025390625,297.1499938964844,293.1499938964844,0.0038410190027207,-1446.3094482421875,296.2279968261719,0.428159087896347,0.050000000745058,0.2381470203399658,291.1949768066406,291.1499938964844,261.5965576171875,260.0208435058594,280.324951171875,294.1590881347656,291.19500732421875,1.0,0.3285997807979584,0.7509960532188416,0.7509960532188416,1.0,1.0,-1.433819055557251,0.6093429923057556,0.8244760632514954,0.2754794061183929,0.0,0.0,0.6569939851760864,84.58396911621094,53.0,1.845092535018921,-15693.732421875,373.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62042236328125,308.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.294921875,18000.0,0.0,0.0,0.3604863286018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605175375938416,0.7605251669883728,-7.613311936438549e-06,0.0,0.0003658478090073,0.0,0.0,68.46290588378906,0.0,0.0,0.0,0.4691371619701385,4.0,0.0,1.0
479820,293.1620483398437,297.1499938964844,293.1499938964844,0.2901147007942199,-5355.67529296875,304.15234375,0.9096763730049132,0.3788243532180786,0.3419947624206543,293.29315185546875,297.1499938964844,293.1499938964844,0.0030038757249712,-239.6907501220703,295.1790771484375,0.4428296089172363,0.050000000745058,0.0498317927122116,293.20330810546875,297.1499938964844,293.1499938964844,0.2109590321779251,-3235.712890625,304.15655517578125,0.8359432816505432,0.2930912971496582,0.2065541893243789,293.20709228515625,297.1499938964844,293.1499938964844,0.2854164242744446,-5565.62548828125,304.1575622558594,0.9051987528800964,0.373365044593811,0.3552583158016205,293.3021850585937,297.1499938964844,293.1499938964844,0.0037745346780866,-1422.1097412109375,296.1798095703125,0.4428296089172363,0.050000000745058,0.2363805770874023,291.19390869140625,291.1499938964844,261.6268005371094,260.0458679199219,280.3453674316406,294.16217041015625,291.19354248046875,1.0,0.3178079724311828,0.7503736019134521,0.7503736019134521,1.0,1.0,-1.428225040435791,0.6067055463790894,0.8215195536613464,0.2738747894763946,0.0,0.0,0.6511611342430115,75.05436706542969,41.0,-1.889261245727539,-15594.4130859375,347.7395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.85546875,18000.0,0.0,0.0,0.3577927350997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472714185714722,0.7472789287567139,-7.49102582631167e-06,0.0,0.0003631141444202,0.0,0.0,65.89997100830078,0.0,0.0,0.0,0.4636547863483429,4.0,0.0,1.0
479880,293.1620483398437,297.1499938964844,293.1499938964844,0.2901147007942199,-5355.67529296875,304.15234375,0.9096763730049132,0.3788243532180786,0.3419947624206543,293.29315185546875,297.1499938964844,293.1499938964844,0.0030038757249712,-239.6907501220703,295.1790771484375,0.4428296089172363,0.050000000745058,0.0498317927122116,293.20330810546875,297.1499938964844,293.1499938964844,0.2109590321779251,-3235.712890625,304.15655517578125,0.8359432816505432,0.2930912971496582,0.2065541893243789,293.20709228515625,297.1499938964844,293.1499938964844,0.2854164242744446,-5565.62548828125,304.1575622558594,0.9051987528800964,0.373365044593811,0.3552583158016205,293.3021850585937,297.1499938964844,293.1499938964844,0.0037745346780866,-1422.1097412109375,296.1798095703125,0.4428296089172363,0.050000000745058,0.2363805770874023,291.19390869140625,291.1499938964844,261.6268005371094,260.0458679199219,280.3453674316406,294.16217041015625,291.19354248046875,1.0,0.3178079724311828,0.7503736019134521,0.7503736019134521,1.0,1.0,-1.428225040435791,0.6067055463790894,0.8215195536613464,0.2738747894763946,0.0,0.0,0.6511611342430115,75.05436706542969,41.0,-1.889261245727539,-15594.4130859375,347.7395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6877136230469,308.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.85546875,18000.0,0.0,0.0,0.3577927350997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472714185714722,0.7472789287567139,-7.49102582631167e-06,0.0,0.0003631141444202,0.0,0.0,65.89997100830078,0.0,0.0,0.0,0.4636547863483429,4.0,0.0,1.0
479940,293.1597900390625,297.1499938964844,293.1499938964844,0.2899327278137207,-5353.24658203125,304.15185546875,0.9410572052001952,0.3789790272712707,0.3417447209358215,293.2860717773437,297.1499938964844,293.1499938964844,0.0029579517431557,-236.0907287597656,295.1463928222656,0.4636296927928924,0.050000000745058,0.0494397692382335,293.200439453125,297.1499938964844,293.1499938964844,0.2099425345659256,-3223.470703125,304.15606689453125,0.858962893486023,0.2923250794410705,0.2057158052921295,293.2043762207031,297.1499938964844,293.1499938964844,0.2842215001583099,-5547.46826171875,304.15704345703125,0.93512624502182,0.3724679350852966,0.354002445936203,293.2999267578125,297.1499938964844,293.1499938964844,0.0037087155506014,-1398.2264404296875,296.1309509277344,0.4636296927928924,0.050000000745058,0.2345209717750549,291.1898498535156,291.1499938964844,261.6584777832031,260.072021484375,280.36334228515625,294.1598815917969,291.1894836425781,1.0,0.3060674965381622,0.7497512102127075,0.7497512102127075,1.0,1.0,-1.4227077960968018,0.6041072607040405,0.8186004757881165,0.2722815275192261,0.0,0.0,0.6461234092712402,65.02909851074219,29.0,-4.550552845001221,-15500.6640625,320.85260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456970214844,308.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.025390625,18000.0,0.0,0.0,0.3549413383007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355163097381592,0.7355237007141113,-7.381600426015211e-06,0.0,0.0003602203214541,0.0,0.0,63.66803741455078,0.0,0.0,0.0,0.4587965905666351,4.0,0.0,1.0
480000,293.1597900390625,297.1499938964844,293.1499938964844,0.2899327278137207,-5353.24658203125,304.15185546875,0.9410572052001952,0.3789790272712707,0.3417447209358215,293.2860717773437,297.1499938964844,293.1499938964844,0.0029579517431557,-236.0907287597656,295.1463928222656,0.4636296927928924,0.050000000745058,0.0494397692382335,293.200439453125,297.1499938964844,293.1499938964844,0.2099425345659256,-3223.470703125,304.15606689453125,0.858962893486023,0.2923250794410705,0.2057158052921295,293.2043762207031,297.1499938964844,293.1499938964844,0.2842215001583099,-5547.46826171875,304.15704345703125,0.93512624502182,0.3724679350852966,0.354002445936203,293.2999267578125,297.1499938964844,293.1499938964844,0.0037087155506014,-1398.2264404296875,296.1309509277344,0.4636296927928924,0.050000000745058,0.2345209717750549,291.1898498535156,291.1499938964844,261.6584777832031,260.072021484375,280.36334228515625,294.1598815917969,291.1894836425781,1.0,0.3060674965381622,0.7497512102127075,0.7497512102127075,1.0,1.0,-1.4227077960968018,0.6041072607040405,0.8186004757881165,0.2722815275192261,0.0,0.0,0.6461234092712402,65.02909851074219,29.0,-4.550552845001221,-15500.6640625,320.85260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456970214844,308.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.025390625,18000.0,0.0,0.0,0.3549413383007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355163097381592,0.7355237007141113,-7.381600426015211e-06,0.0,0.0003602203214541,0.0,0.0,63.66803741455078,0.0,0.0,0.0,0.4587965905666351,4.0,0.0,1.0
480060,293.1575012207031,297.1499938964844,293.1499938964844,0.2897977530956268,-5351.47216796875,304.1514587402344,0.9780025482177734,0.3791907727718353,0.3415386974811554,293.2795715332031,297.1499938964844,293.1499938964844,0.0029124862048774,-232.52163696289065,295.1146545410156,0.4852949678897857,0.050000000745058,0.0490360260009765,293.1975402832031,297.1499938964844,293.1499938964844,0.2089859396219253,-3211.93115234375,304.1556396484375,0.8908153176307678,0.2916339039802551,0.2049242258071899,293.20166015625,297.1499938964844,293.1499938964844,0.2830877602100372,-5530.20751953125,304.1565856933594,0.9721624851226808,0.3716433048248291,0.352806806564331,293.29766845703125,297.1499938964844,293.1499938964844,0.0036433930508792,-1374.44580078125,296.0830078125,0.4852949678897857,0.050000000745058,0.2326057851314544,291.1859436035156,291.1499938964844,261.6912841796875,260.0990295410156,280.3815612792969,294.1576232910156,291.1855773925781,1.0,0.2935138940811157,0.7491498589515686,0.7491498589515686,1.0,1.0,-1.4172910451889038,0.6015624403953552,0.8157285451889038,0.2707102298736572,0.0,0.0,0.6415904760360718,54.70908737182617,32.0,-5.298312664031982,-15409.234375,293.5018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,308.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.892578125,18000.0,0.0,0.0,0.3520149886608124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72508704662323,0.7250943183898926,-7.286128038686002e-06,0.0,0.0003572504792828,0.0,0.0,61.73651123046875,0.0,0.0,0.0,0.4545091986656189,4.0,0.0,1.0
480120,293.1575012207031,297.1499938964844,293.1499938964844,0.2897977530956268,-5351.47216796875,304.1514587402344,0.9780025482177734,0.3791907727718353,0.3415386974811554,293.2795715332031,297.1499938964844,293.1499938964844,0.0029124862048774,-232.52163696289065,295.1146545410156,0.4852949678897857,0.050000000745058,0.0490360260009765,293.1975402832031,297.1499938964844,293.1499938964844,0.2089859396219253,-3211.93115234375,304.1556396484375,0.8908153176307678,0.2916339039802551,0.2049242258071899,293.20166015625,297.1499938964844,293.1499938964844,0.2830877602100372,-5530.20751953125,304.1565856933594,0.9721624851226808,0.3716433048248291,0.352806806564331,293.29766845703125,297.1499938964844,293.1499938964844,0.0036433930508792,-1374.44580078125,296.0830078125,0.4852949678897857,0.050000000745058,0.2326057851314544,291.1859436035156,291.1499938964844,261.6912841796875,260.0990295410156,280.3815612792969,294.1576232910156,291.1855773925781,1.0,0.2935138940811157,0.7491498589515686,0.7491498589515686,1.0,1.0,-1.4172910451889038,0.6015624403953552,0.8157285451889038,0.2707102298736572,0.0,0.0,0.6415904760360718,54.70908737182617,32.0,-5.298312664031982,-15409.234375,293.5018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,308.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.892578125,18000.0,0.0,0.0,0.3520149886608124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72508704662323,0.7250943183898926,-7.286128038686002e-06,0.0,0.0003572504792828,0.0,0.0,61.73651123046875,0.0,0.0,0.0,0.4545091986656189,4.0,0.0,1.0
480180,293.1552734375,297.1499938964844,293.1499938964844,0.289272129535675,-5341.7529296875,304.1520080566406,0.9990000128746032,0.3794557750225067,0.3406125903129577,293.2734069824219,297.1499938964844,293.1499938964844,0.002877505030483,-229.7957763671875,295.0830993652344,0.4992735087871551,0.050000000745058,0.0487854070961475,293.19482421875,297.1499938964844,293.1499938964844,0.208243653178215,-3203.067138671875,304.1549987792969,0.9169884324073792,0.2909817993640899,0.2042809277772903,293.1990661621094,297.1499938964844,293.1499938964844,0.2821895182132721,-5516.6875,304.1558837890625,0.9950486421585084,0.3708588480949402,0.3518118262290954,293.2954406738281,297.1499938964844,293.1499938964844,0.0035907821729779,-1355.3870849609375,296.03466796875,0.4992735087871551,0.050000000745058,0.2314169704914093,291.18048095703125,291.1499938964844,261.7248229980469,260.1265869140625,280.39947509765625,294.1554260253906,291.1799011230469,1.0,0.2857448756694793,0.7485485672950745,0.7485485672950745,1.0,1.0,-1.4127999544143677,0.5994374752044678,0.8133625388145447,0.2693813145160675,0.0,0.0,0.6378532648086548,48.2830810546875,35.0,-7.528372287750244,-15325.26953125,276.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197631835937,308.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.578125,18000.0,0.0,0.0,0.349096417427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160995006561279,0.7161067128181458,-7.203783297882183e-06,0.0,0.0003542884660419,0.0,0.0,60.09981918334961,0.0,0.0,0.0,0.4508337676525116,4.0,0.0,1.0
480240,293.1552734375,297.1499938964844,293.1499938964844,0.289272129535675,-5341.7529296875,304.1520080566406,0.9990000128746032,0.3794557750225067,0.3406125903129577,293.2734069824219,297.1499938964844,293.1499938964844,0.002877505030483,-229.7957763671875,295.0830993652344,0.4992735087871551,0.050000000745058,0.0487854070961475,293.19482421875,297.1499938964844,293.1499938964844,0.208243653178215,-3203.067138671875,304.1549987792969,0.9169884324073792,0.2909817993640899,0.2042809277772903,293.1990661621094,297.1499938964844,293.1499938964844,0.2821895182132721,-5516.6875,304.1558837890625,0.9950486421585084,0.3708588480949402,0.3518118262290954,293.2954406738281,297.1499938964844,293.1499938964844,0.0035907821729779,-1355.3870849609375,296.03466796875,0.4992735087871551,0.050000000745058,0.2314169704914093,291.18048095703125,291.1499938964844,261.7248229980469,260.1265869140625,280.39947509765625,294.1554260253906,291.1799011230469,1.0,0.2857448756694793,0.7485485672950745,0.7485485672950745,1.0,1.0,-1.4127999544143677,0.5994374752044678,0.8133625388145447,0.2693813145160675,0.0,0.0,0.6378532648086548,48.2830810546875,35.0,-7.528372287750244,-15325.26953125,276.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197631835937,308.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.578125,18000.0,0.0,0.0,0.349096417427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160995006561279,0.7161067128181458,-7.203783297882183e-06,0.0,0.0003542884660419,0.0,0.0,60.09981918334961,0.0,0.0,0.0,0.4508337676525116,4.0,0.0,1.0
480300,293.1494140625,297.1499938964844,293.1499938964844,0.2828693091869354,-5245.64990234375,304.1632080078125,0.9990000128746032,0.3805283308029175,0.3343598544597626,293.2702941894531,297.1499938964844,293.1499938964844,0.0028659163508564,-228.85694885253903,295.0710754394531,0.5026468634605408,0.050000000745058,0.048732716590166,293.1934509277344,297.1499938964844,293.1499938964844,0.2078649997711181,-3198.44677734375,304.15478515625,0.9235779047012328,0.2906859517097473,0.2040261328220367,293.1977233886719,297.1499938964844,293.1499938964844,0.2814116179943084,-5504.197265625,304.1562805175781,0.9990000128746032,0.3704994022846222,0.3510462045669555,293.2942199707031,297.1499938964844,293.1499938964844,0.0035712334793061,-1348.0823974609375,296.0137023925781,0.5026468634605408,0.050000000745058,0.2311670184135437,291.18194580078125,291.1499938964844,261.7417907714844,260.1404724121094,280.4108581542969,294.1502685546875,291.18328857421875,1.0,0.2828817963600158,0.7482478618621826,0.7482478618621826,1.0,1.0,-1.403504729270935,0.5951699614524841,0.8083347678184509,0.2669568657875061,0.0,0.0,0.6356362700462341,46.788719177246094,35.0,4.069123268127441,-15243.4833984375,268.6089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8315734863281,308.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18081.8203125,18000.0,0.0,0.0,0.3476272821426391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121078968048096,0.7121151089668274,-7.168541742430534e-06,0.0,0.0003527975059114,0.0,0.0,59.38986206054688,0.0,0.0,0.0,0.4491812586784363,4.0,0.0,1.0
480360,293.14013671875,297.1499938964844,293.1499938964844,0.2783254384994507,-5177.29833984375,304.1689758300781,0.9990000128746032,0.3823594450950622,0.3301512897014618,293.2672424316406,297.1499938964844,293.1499938964844,0.0028539034537971,-227.8174591064453,295.0654602050781,0.504849374294281,0.050000000745058,0.0487000681459903,293.1919860839844,297.1499938964844,293.1499938964844,0.2073858082294464,-3192.453369140625,304.15478515625,0.9277549982070924,0.2904183268547058,0.2038055062294006,293.195068359375,297.1499938964844,293.1499938964844,0.277961790561676,-5448.90869140625,304.1614074707031,0.9990000128746032,0.3704151511192322,0.3476651906967163,293.2928771972656,297.1499938964844,293.1499938964844,0.0035515842027962,-1340.345458984375,295.9986877441406,0.504849374294281,0.050000000745058,0.2310121655464172,291.1919860839844,291.1499938964844,261.7587585449219,260.15435791015625,280.4201354980469,294.1411437988281,291.1937866210937,1.0,0.2805628478527069,0.7479690909385681,0.7479690909385681,1.0,1.0,-1.3938124179840088,0.590742290019989,0.803070068359375,0.2644020318984985,0.0,0.0,0.631842851638794,45.79500579833984,38.0,15.636486053466797,-15148.2998046875,262.26910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8478088378906,308.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.134765625,18000.0,0.0,0.0,0.3460862040519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061284184455872,0.7061355710029602,-7.123900104488712e-06,0.0,0.0003512334951665,0.0,0.0,58.38789749145508,0.0,0.0,0.0,0.4467765986919403,4.0,0.0,1.0
480420,293.1226806640625,297.1499938964844,293.1499938964844,0.2725045680999756,-5090.4052734375,304.172119140625,0.9990000128746032,0.3861535191535949,0.3247905075550079,293.2611694335937,297.1499938964844,293.1499938964844,0.0028316874522715,-225.9709930419922,295.0494689941406,0.5077482461929321,0.050000000745058,0.048659112304449,293.18902587890625,297.1499938964844,293.1499938964844,0.2067025899887085,-3184.0615234375,304.154296875,0.933027684688568,0.2899556457996368,0.2034370154142379,293.1855773925781,297.1499938964844,293.1499938964844,0.2722480297088623,-5358.2880859375,304.1668701171875,0.9990000128746032,0.3711957931518554,0.342020034790039,293.28961181640625,297.1499938964844,293.1499938964844,0.0035155904479324,-1326.6029052734375,295.9652099609375,0.5077482461929321,0.050000000745058,0.2308178693056106,291.2030029296875,291.1499938964844,261.7927551269531,260.1820678710937,280.4353332519531,294.1235046386719,291.20294189453125,1.0,0.2774210572242737,0.7474116086959839,0.7474116086959839,1.0,1.0,-1.3798549175262451,0.5843702554702759,0.7954846620559692,0.2606261372566223,0.0,0.0,0.6237875819206238,44.51721954345703,41.0,9.55710506439209,-14964.916015625,253.6138153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896484375,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.6328125,18000.0,0.0,0.0,0.3427157700061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689589262008667,0.6895962357521057,-6.9935599640302826e-06,0.0,0.0003478129510767,0.0,0.0,55.62731170654297,0.0,0.0,0.0,0.4402862787246704,4.0,0.0,1.0
480480,293.1226806640625,297.1499938964844,293.1499938964844,0.2725045680999756,-5090.4052734375,304.172119140625,0.9990000128746032,0.3861535191535949,0.3247905075550079,293.2611694335937,297.1499938964844,293.1499938964844,0.0028316874522715,-225.9709930419922,295.0494689941406,0.5077482461929321,0.050000000745058,0.048659112304449,293.18902587890625,297.1499938964844,293.1499938964844,0.2067025899887085,-3184.0615234375,304.154296875,0.933027684688568,0.2899556457996368,0.2034370154142379,293.1855773925781,297.1499938964844,293.1499938964844,0.2722480297088623,-5358.2880859375,304.1668701171875,0.9990000128746032,0.3711957931518554,0.342020034790039,293.28961181640625,297.1499938964844,293.1499938964844,0.0035155904479324,-1326.6029052734375,295.9652099609375,0.5077482461929321,0.050000000745058,0.2308178693056106,291.2030029296875,291.1499938964844,261.7927551269531,260.1820678710937,280.4353332519531,294.1235046386719,291.20294189453125,1.0,0.2774210572242737,0.7474116086959839,0.7474116086959839,1.0,1.0,-1.3798549175262451,0.5843702554702759,0.7954846620559692,0.2606261372566223,0.0,0.0,0.6237875819206238,44.51721954345703,41.0,9.55710506439209,-14964.916015625,253.6138153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.896484375,308.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.6328125,18000.0,0.0,0.0,0.3427157700061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689589262008667,0.6895962357521057,-6.9935599640302826e-06,0.0,0.0003478129510767,0.0,0.0,55.62731170654297,0.0,0.0,0.0,0.4402862787246704,4.0,0.0,1.0
480540,293.1100769042969,297.1499938964844,293.1499938964844,0.2699853777885437,-5054.43896484375,304.1688232421875,0.9990000128746032,0.3894163072109222,0.3223558962345123,293.25506591796875,297.1499938964844,293.1499938964844,0.0028149113059043,-224.7162933349609,295.0220947265625,0.5091015100479126,0.050000000745058,0.048640739172697,293.1861267089844,297.1499938964844,293.1499938964844,0.2064534723758697,-3181.333251953125,304.1532897949219,0.9352177977561952,0.2895543575286865,0.2031372487545013,293.1766357421875,297.1499938964844,293.1499938964844,0.2698087990283966,-5321.0810546875,304.1651611328125,0.9990000128746032,0.3721126317977905,0.3394562900066376,293.2861633300781,297.1499938964844,293.1499938964844,0.0034852949902415,-1315.888427734375,295.92120361328125,0.5091015100479126,0.050000000745058,0.2307307124137878,291.19464111328125,291.1499938964844,261.8263854980469,260.2094421386719,280.4398498535156,294.0965576171875,291.19317626953125,1.0,0.2760186195373535,0.7468540668487549,0.7468540668487549,1.0,1.0,-1.3733649253845217,0.581379234790802,0.7919856905937195,0.2587456703186035,0.0,0.0,0.6182176470756531,43.93889999389648,44.0,-9.793987274169922,-14846.4892578125,249.6770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474182128906,308.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.708984375,18000.0,0.0,0.0,0.339113712310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675584614276886,0.6755914688110352,-6.870468041597633e-06,0.0,0.0003441573062445,0.0,0.0,53.27457809448242,0.0,0.0,0.0,0.4347110390663147,4.0,0.0,1.0
480600,293.1100769042969,297.1499938964844,293.1499938964844,0.2699853777885437,-5054.43896484375,304.1688232421875,0.9990000128746032,0.3894163072109222,0.3223558962345123,293.25506591796875,297.1499938964844,293.1499938964844,0.0028149113059043,-224.7162933349609,295.0220947265625,0.5091015100479126,0.050000000745058,0.048640739172697,293.1861267089844,297.1499938964844,293.1499938964844,0.2064534723758697,-3181.333251953125,304.1532897949219,0.9352177977561952,0.2895543575286865,0.2031372487545013,293.1766357421875,297.1499938964844,293.1499938964844,0.2698087990283966,-5321.0810546875,304.1651611328125,0.9990000128746032,0.3721126317977905,0.3394562900066376,293.2861633300781,297.1499938964844,293.1499938964844,0.0034852949902415,-1315.888427734375,295.92120361328125,0.5091015100479126,0.050000000745058,0.2307307124137878,291.19464111328125,291.1499938964844,261.8263854980469,260.2094421386719,280.4398498535156,294.0965576171875,291.19317626953125,1.0,0.2760186195373535,0.7468540668487549,0.7468540668487549,1.0,1.0,-1.3733649253845217,0.581379234790802,0.7919856905937195,0.2587456703186035,0.0,0.0,0.6182176470756531,43.93889999389648,44.0,-9.793987274169922,-14846.4892578125,249.6770477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9474182128906,308.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.708984375,18000.0,0.0,0.0,0.339113712310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675584614276886,0.6755914688110352,-6.870468041597633e-06,0.0,0.0003441573062445,0.0,0.0,53.27457809448242,0.0,0.0,0.0,0.4347110390663147,4.0,0.0,1.0
480660,293.10321044921875,297.1499938964844,293.1499938964844,0.2701800763607025,-5059.83447265625,304.16217041015625,0.9990000128746032,0.3918310105800628,0.3223895132541656,293.2491760253906,297.1499938964844,293.1499938964844,0.002802062081173,-223.85626220703125,294.9886474609375,0.5090826749801636,0.050000000745058,0.0486410036683082,293.1836853027344,297.1499938964844,293.1499938964844,0.2064172774553299,-3181.338134765625,304.1522521972656,0.9346733689308168,0.2891364693641662,0.2028529942035675,293.17138671875,297.1499938964844,293.1499938964844,0.2700574696063995,-5327.21728515625,304.1596374511719,0.9990000128746032,0.3725096583366394,0.3394916951656341,293.28326416015625,297.1499938964844,293.1499938964844,0.0034582104999572,-1306.8321533203125,295.8700866699219,0.5090826749801636,0.050000000745058,0.2307319790124893,291.1756896972656,291.1499938964844,261.859375,260.23614501953125,280.44366455078125,294.0763854980469,291.173828125,1.0,0.2760719060897827,0.7463911771774292,0.7463911771774292,1.0,1.0,-1.3731056451797483,0.5812186002731323,0.7918869853019714,0.2584595680236816,0.0,0.0,0.616020917892456,43.93733596801758,47.0,-22.935670852661133,-14797.4287109375,249.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705810546875,308.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.287109375,18000.0,0.0,0.0,0.3356333673000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680656671524048,0.6680724620819092,-6.795227818656713e-06,0.0,0.0003406252071727,0.0,0.0,51.980838775634766,0.0,0.0,0.0,0.4316332936286926,4.0,0.0,1.0
480720,293.10321044921875,297.1499938964844,293.1499938964844,0.2701800763607025,-5059.83447265625,304.16217041015625,0.9990000128746032,0.3918310105800628,0.3223895132541656,293.2491760253906,297.1499938964844,293.1499938964844,0.002802062081173,-223.85626220703125,294.9886474609375,0.5090826749801636,0.050000000745058,0.0486410036683082,293.1836853027344,297.1499938964844,293.1499938964844,0.2064172774553299,-3181.338134765625,304.1522521972656,0.9346733689308168,0.2891364693641662,0.2028529942035675,293.17138671875,297.1499938964844,293.1499938964844,0.2700574696063995,-5327.21728515625,304.1596374511719,0.9990000128746032,0.3725096583366394,0.3394916951656341,293.28326416015625,297.1499938964844,293.1499938964844,0.0034582104999572,-1306.8321533203125,295.8700866699219,0.5090826749801636,0.050000000745058,0.2307319790124893,291.1756896972656,291.1499938964844,261.859375,260.23614501953125,280.44366455078125,294.0763854980469,291.173828125,1.0,0.2760719060897827,0.7463911771774292,0.7463911771774292,1.0,1.0,-1.3731056451797483,0.5812186002731323,0.7918869853019714,0.2584595680236816,0.0,0.0,0.616020917892456,43.93733596801758,47.0,-22.935670852661133,-14797.4287109375,249.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9705810546875,308.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.287109375,18000.0,0.0,0.0,0.3356333673000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680656671524048,0.6680724620819092,-6.795227818656713e-06,0.0,0.0003406252071727,0.0,0.0,51.980838775634766,0.0,0.0,0.0,0.4316332936286926,4.0,0.0,1.0
480780,293.1019592285156,297.1499938964844,293.1499938964844,0.2725880742073059,-5098.486328125,304.1540832519531,0.9990000128746032,0.3932808041572571,0.3245087265968323,293.24383544921875,297.1499938964844,293.1499938964844,0.0027908587362617,-223.1473388671875,294.9537048339844,0.5079036951065063,0.050000000745058,0.0486570112407207,293.1818542480469,297.1499938964844,293.1499938964844,0.2064098715782165,-3181.669677734375,304.1515197753906,0.9317489862442015,0.2886586785316467,0.2025443315505981,293.170654296875,297.1499938964844,293.1499938964844,0.2725022435188293,-5368.23095703125,304.15234375,0.9990000128746032,0.3721219897270202,0.3417233228683471,293.281005859375,297.1499938964844,293.1499938964844,0.003432072000578,-1298.2301025390625,295.8162536621094,0.5079036951065063,0.050000000745058,0.2308079153299331,291.1539306640625,291.1499938964844,261.89129638671875,260.2618713378906,280.45166015625,294.0702209472656,291.1519470214844,1.0,0.277348905801773,0.7459282875061035,0.7459282875061035,1.0,1.0,-1.378066062927246,0.5834144949913025,0.7946515679359436,0.2594945132732391,0.0,0.0,0.6169362664222717,44.42211151123047,50.0,-28.833311080932617,-14803.5263671875,252.6779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454650878906,308.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.3326359391212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671596765518188,0.6671664714813232,-6.773889708711067e-06,0.0,0.0003375831875018,0.0,0.0,51.75198745727539,0.0,0.0,0.0,0.4311523139476776,4.0,0.0,1.0
480840,293.1019592285156,297.1499938964844,293.1499938964844,0.2725880742073059,-5098.486328125,304.1540832519531,0.9990000128746032,0.3932808041572571,0.3245087265968323,293.24383544921875,297.1499938964844,293.1499938964844,0.0027908587362617,-223.1473388671875,294.9537048339844,0.5079036951065063,0.050000000745058,0.0486570112407207,293.1818542480469,297.1499938964844,293.1499938964844,0.2064098715782165,-3181.669677734375,304.1515197753906,0.9317489862442015,0.2886586785316467,0.2025443315505981,293.170654296875,297.1499938964844,293.1499938964844,0.2725022435188293,-5368.23095703125,304.15234375,0.9990000128746032,0.3721219897270202,0.3417233228683471,293.281005859375,297.1499938964844,293.1499938964844,0.003432072000578,-1298.2301025390625,295.8162536621094,0.5079036951065063,0.050000000745058,0.2308079153299331,291.1539306640625,291.1499938964844,261.89129638671875,260.2618713378906,280.45166015625,294.0702209472656,291.1519470214844,1.0,0.277348905801773,0.7459282875061035,0.7459282875061035,1.0,1.0,-1.378066062927246,0.5834144949913025,0.7946515679359436,0.2594945132732391,0.0,0.0,0.6169362664222717,44.42211151123047,50.0,-28.833311080932617,-14803.5263671875,252.6779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454650878906,308.6420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.3326359391212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671596765518188,0.6671664714813232,-6.773889708711067e-06,0.0,0.0003375831875018,0.0,0.0,51.75198745727539,0.0,0.0,0.0,0.4311523139476776,4.0,0.0,1.0
480900,293.103271484375,297.1499938964844,293.1499938964844,0.2745121717453003,-5128.50244140625,304.1498413085937,0.9990000128746032,0.3936318159103393,0.3262429237365722,293.241455078125,297.1499938964844,293.1499938964844,0.0027855732478201,-222.8202362060547,294.9359130859375,0.5069521069526672,0.050000000745058,0.0486701875925064,293.18115234375,297.1499938964844,293.1499938964844,0.2063964307308197,-3181.697509765625,304.1512756347656,0.9295146465301514,0.2883902490139007,0.2023745626211166,293.1719970703125,297.1499938964844,293.1499938964844,0.2744401693344116,-5399.95654296875,304.1483764648437,0.9990000128746032,0.371598869562149,0.343549519777298,293.2801818847656,297.1499938964844,293.1499938964844,0.0034190744627267,-1293.962646484375,295.7886047363281,0.5069521069526672,0.050000000745058,0.2308704107999801,291.1426696777344,291.1499938964844,261.9067687988281,260.2742919921875,280.45721435546875,294.0721435546875,291.1407165527344,1.0,0.2783823609352112,0.7456968426704407,0.7456968426704407,1.0,1.0,-1.3822259902954102,0.5852712988853455,0.7969546914100647,0.2604370415210724,0.0,0.0,0.618552029132843,44.823875427246094,50.0,-30.08823013305664,-14824.0869140625,255.2869567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,308.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.693359375,18000.0,0.0,0.0,0.3314169943332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691477298736572,0.6691545248031616,-6.783074695704272e-06,0.0,0.0003363461291883,0.0,0.0,52.026493072509766,0.0,0.0,0.0,0.4318731427192688,4.0,0.0,1.0
480960,293.10577392578125,297.1499938964844,293.1499938964844,0.2768601477146148,-5164.734375,304.1455993652344,0.9990000128746032,0.3937327861785888,0.3283736705780029,293.2392578125,297.1499938964844,293.1499938964844,0.0027803706470876,-222.4982147216797,294.9180603027344,0.5057987570762634,0.050000000745058,0.0486864708364009,293.1806335449219,297.1499938964844,293.1499938964844,0.2063665688037872,-3181.507080078125,304.1510925292969,0.9268337488174438,0.2880993783473968,0.2021921128034591,293.1744079589844,297.1499938964844,293.1499938964844,0.2767996490001678,-5438.2080078125,304.1443786621094,0.9990000128746032,0.3708493709564209,0.3457933068275451,293.2795104980469,297.1499938964844,293.1499938964844,0.0034060184843838,-1289.6610107421875,295.7605895996094,0.5057987570762634,0.050000000745058,0.230947658419609,291.1315612792969,291.1499938964844,261.9218444824219,260.2863464355469,280.4640808105469,294.07720947265625,291.129638671875,1.0,0.2796477675437927,0.7453758716583252,0.7453758716583252,1.0,1.0,-1.3873697519302368,0.5875577330589294,0.7998120188713074,0.2616133093833923,0.0,0.0,0.6208979487419128,45.32122421264648,53.0,-30.436580657958984,-14854.6640625,258.5334167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,308.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.517578125,18000.0,0.0,0.0,0.3304296433925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727150678634644,0.6727219223976135,-6.805318662372883e-06,0.0,0.0003353440843056,0.0,0.0,52.55647659301758,0.0,0.0,0.0,0.4332198202610016,4.0,0.0,1.0
481020,293.1142578125,297.1499938964844,293.1499938964844,0.2831535041332245,-5260.72802734375,304.1365051269531,0.9990000128746032,0.3931426107883453,0.3341784477233886,293.2355041503906,297.1499938964844,293.1499938964844,0.0027701654471457,-221.8571014404297,294.8826599121094,0.502740740776062,0.050000000745058,0.0487313792109489,293.1800231933594,297.1499938964844,293.1499938964844,0.2062342464923858,-3180.17529296875,304.1509704589844,0.9198269844055176,0.2874459326267242,0.2017871439456939,293.18170166015625,297.1499938964844,293.1499938964844,0.2814017236232757,-5511.6787109375,304.1388244628906,0.9987540245056152,0.3687525987625122,0.3500427305698395,293.2787780761719,297.1499938964844,293.1499938964844,0.0033797591459006,-1280.9156494140625,295.70416259765625,0.502740740776062,0.050000000745058,0.2311606705188751,291.11065673828125,291.1499938964844,261.9506225585937,260.30926513671875,280.4811706542969,294.0957946777344,291.10906982421875,1.0,0.2827678322792053,0.7447338104248047,0.7447338104248047,1.0,1.0,-1.399275302886963,0.5928570032119751,0.8064182996749878,0.264394074678421,0.0,0.0,0.6275736093521118,46.65776824951172,56.0,-28.33426856994629,-14936.21875,266.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,308.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.4140625,18000.0,0.0,0.0,0.329254150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684310793876648,0.6843176484107971,-6.88795944370213e-06,0.0,0.0003341511182952,0.0,0.0,54.36619186401367,0.0,0.0,0.0,0.437705785036087,4.0,0.0,1.0
481080,293.1142578125,297.1499938964844,293.1499938964844,0.2831535041332245,-5260.72802734375,304.1365051269531,0.9990000128746032,0.3931426107883453,0.3341784477233886,293.2355041503906,297.1499938964844,293.1499938964844,0.0027701654471457,-221.8571014404297,294.8826599121094,0.502740740776062,0.050000000745058,0.0487313792109489,293.1800231933594,297.1499938964844,293.1499938964844,0.2062342464923858,-3180.17529296875,304.1509704589844,0.9198269844055176,0.2874459326267242,0.2017871439456939,293.18170166015625,297.1499938964844,293.1499938964844,0.2814017236232757,-5511.6787109375,304.1388244628906,0.9987540245056152,0.3687525987625122,0.3500427305698395,293.2787780761719,297.1499938964844,293.1499938964844,0.0033797591459006,-1280.9156494140625,295.70416259765625,0.502740740776062,0.050000000745058,0.2311606705188751,291.11065673828125,291.1499938964844,261.9506225585937,260.30926513671875,280.4811706542969,294.0957946777344,291.10906982421875,1.0,0.2827678322792053,0.7447338104248047,0.7447338104248047,1.0,1.0,-1.399275302886963,0.5928570032119751,0.8064182996749878,0.264394074678421,0.0,0.0,0.6275736093521118,46.65776824951172,56.0,-28.33426856994629,-14936.21875,266.5678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,308.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.4140625,18000.0,0.0,0.0,0.329254150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684310793876648,0.6843176484107971,-6.88795944370213e-06,0.0,0.0003341511182952,0.0,0.0,54.36619186401367,0.0,0.0,0.0,0.437705785036087,4.0,0.0,1.0
481140,293.1297912597656,297.1499938964844,293.1499938964844,0.2928446531295776,-5406.626953125,304.1249389648437,0.9990000128746032,0.3909134268760681,0.3434603214263916,293.23260498046875,297.1499938964844,293.1499938964844,0.0027600072789937,-221.138427734375,294.8528747558594,0.4980813562870025,0.050000000745058,0.0488048940896987,293.1800231933594,297.1499938964844,293.1499938964844,0.2058696001768112,-3175.781982421875,304.1512451171875,0.9095516800880432,0.2866864204406738,0.2013338059186935,293.1855163574219,297.1499938964844,293.1499938964844,0.2803680598735809,-5493.9736328125,304.14422607421875,0.990818202495575,0.3671664297580719,0.3484851121902466,293.2787170410156,297.1499938964844,293.1499938964844,0.003353203414008,-1271.577880859375,295.6521911621094,0.4980813562870025,0.050000000745058,0.2315094023942947,291.0992736816406,291.1499938964844,261.9773254394531,260.3303527832031,280.5008544921875,294.1174621582031,291.0986022949219,1.0,0.2863506376743316,0.744091808795929,0.744091808795929,1.0,1.0,-1.4084984064102173,0.5969473719596863,0.811551034450531,0.2664913237094879,0.0,0.0,0.6352258324623108,48.67428588867188,59.0,-17.1124210357666,-15007.95703125,275.23162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53778076171875,308.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.5546875,18000.0,0.0,0.0,0.3291661441326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997965574264526,0.6998035311698914,-7.010911758698057e-06,0.0,0.0003340617986395,0.0,0.0,56.92130279541016,0.0,0.0,0.0,0.4438196718692779,4.0,0.0,1.0
481200,293.1297912597656,297.1499938964844,293.1499938964844,0.2928446531295776,-5406.626953125,304.1249389648437,0.9990000128746032,0.3909134268760681,0.3434603214263916,293.23260498046875,297.1499938964844,293.1499938964844,0.0027600072789937,-221.138427734375,294.8528747558594,0.4980813562870025,0.050000000745058,0.0488048940896987,293.1800231933594,297.1499938964844,293.1499938964844,0.2058696001768112,-3175.781982421875,304.1512451171875,0.9095516800880432,0.2866864204406738,0.2013338059186935,293.1855163574219,297.1499938964844,293.1499938964844,0.2803680598735809,-5493.9736328125,304.14422607421875,0.990818202495575,0.3671664297580719,0.3484851121902466,293.2787170410156,297.1499938964844,293.1499938964844,0.003353203414008,-1271.577880859375,295.6521911621094,0.4980813562870025,0.050000000745058,0.2315094023942947,291.0992736816406,291.1499938964844,261.9773254394531,260.3303527832031,280.5008544921875,294.1174621582031,291.0986022949219,1.0,0.2863506376743316,0.744091808795929,0.744091808795929,1.0,1.0,-1.4084984064102173,0.5969473719596863,0.811551034450531,0.2664913237094879,0.0,0.0,0.6352258324623108,48.67428588867188,59.0,-17.1124210357666,-15007.95703125,275.23162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53778076171875,308.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17851.5546875,18000.0,0.0,0.0,0.3291661441326141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997965574264526,0.6998035311698914,-7.010911758698057e-06,0.0,0.0003340617986395,0.0,0.0,56.92130279541016,0.0,0.0,0.0,0.4438196718692779,4.0,0.0,1.0
