time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481260,293.1484375,297.1499938964844,293.1499938964844,0.2996495962142944,-5506.748046875,304.1227722167969,0.9961268305778505,0.3876361548900604,0.3497072160243988,293.2305908203125,297.1499938964844,293.1499938964844,0.0027496856637299,-220.3762969970703,294.8243408203125,0.4924091696739197,0.050000000745058,0.0489026419818401,293.1805725097656,297.1499938964844,293.1499938964844,0.2053554058074951,-3169.480224609375,304.1517028808594,0.8978663086891174,0.2858154475688934,0.2008146345615387,293.186279296875,297.1499938964844,293.1499938964844,0.279716432094574,-5482.939453125,304.1471862792969,0.980602502822876,0.3661082088947296,0.3475116491317749,293.2792053222656,297.1499938964844,293.1499938964844,0.0033267515245825,-1262.0924072265625,295.6010131835937,0.4924091696739197,0.050000000745058,0.2319730818271637,291.0916748046875,291.1499938964844,262.0015563964844,260.3492736816406,280.5209655761719,294.137451171875,291.0916748046875,1.0,0.290192574262619,0.7433333396911621,0.7433333396911621,1.0,1.0,-1.4147902727127075,0.5996648073196411,0.8151255249977112,0.2679059505462646,0.0,0.0,0.6435630321502686,51.25739669799805,62.0,-8.871814727783203,-15060.3310546875,284.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17831.267578125,18000.0,0.0,0.0,0.3300783932209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168658375740051,0.7168729901313782,-7.153165825002361e-06,0.0,0.0003349875914864,0.0,0.0,59.86381912231445,0.0,0.0,0.0,0.4506942629814148,4.0,0.0,1.0
481320,293.1484375,297.1499938964844,293.1499938964844,0.2996495962142944,-5506.748046875,304.1227722167969,0.9961268305778505,0.3876361548900604,0.3497072160243988,293.2305908203125,297.1499938964844,293.1499938964844,0.0027496856637299,-220.3762969970703,294.8243408203125,0.4924091696739197,0.050000000745058,0.0489026419818401,293.1805725097656,297.1499938964844,293.1499938964844,0.2053554058074951,-3169.480224609375,304.1517028808594,0.8978663086891174,0.2858154475688934,0.2008146345615387,293.186279296875,297.1499938964844,293.1499938964844,0.279716432094574,-5482.939453125,304.1471862792969,0.980602502822876,0.3661082088947296,0.3475116491317749,293.2792053222656,297.1499938964844,293.1499938964844,0.0033267515245825,-1262.0924072265625,295.6010131835937,0.4924091696739197,0.050000000745058,0.2319730818271637,291.0916748046875,291.1499938964844,262.0015563964844,260.3492736816406,280.5209655761719,294.137451171875,291.0916748046875,1.0,0.290192574262619,0.7433333396911621,0.7433333396911621,1.0,1.0,-1.4147902727127075,0.5996648073196411,0.8151255249977112,0.2679059505462646,0.0,0.0,0.6435630321502686,51.25739669799805,62.0,-8.871814727783203,-15060.3310546875,284.1254577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17831.267578125,18000.0,0.0,0.0,0.3300783932209015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168658375740051,0.7168729901313782,-7.153165825002361e-06,0.0,0.0003349875914864,0.0,0.0,59.86381912231445,0.0,0.0,0.0,0.4506942629814148,4.0,0.0,1.0
481380,293.1539306640625,297.1499938964844,293.1499938964844,0.2984161376953125,-5484.22216796875,304.1336975097656,0.9838510751724244,0.386543720960617,0.3482957482337951,293.2291259765625,297.1499938964844,293.1499938964844,0.0027385090943425,-219.3811798095703,294.809326171875,0.48540198802948,0.050000000745058,0.0490340143442153,293.18115234375,297.1499938964844,293.1499938964844,0.2044744342565536,-3158.323974609375,304.152587890625,0.8840638399124146,0.2849249541759491,0.200292557477951,293.1864318847656,297.1499938964844,293.1499938964844,0.278718888759613,-5466.35888671875,304.1497802734375,0.9668738842010498,0.3651562035083771,0.3467364907264709,293.2798767089844,297.1499938964844,293.1499938964844,0.0032992714550346,-1251.2738037109375,295.5624084472656,0.48540198802948,0.050000000745058,0.2325962632894516,291.1041564941406,291.1499938964844,262.02294921875,260.36578369140625,280.5336303710937,294.13671875,291.1051330566406,1.0,0.2938213944435119,0.74257493019104,0.74257493019104,1.0,1.0,-1.4125388860702517,0.5985401272773743,0.813998818397522,0.267051100730896,0.0,0.0,0.6489517092704773,54.54107284545898,65.0,10.841436386108398,-15053.08984375,291.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.857421875,18000.0,0.0,0.0,0.3316504657268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313966155052185,0.7314038872718811,-7.289684162969934e-06,0.0,0.000336583063472,0.0,0.0,62.54147720336914,0.0,0.0,0.0,0.4566429853439331,4.0,0.0,1.0
481440,293.1539306640625,297.1499938964844,293.1499938964844,0.2984161376953125,-5484.22216796875,304.1336975097656,0.9838510751724244,0.386543720960617,0.3482957482337951,293.2291259765625,297.1499938964844,293.1499938964844,0.0027385090943425,-219.3811798095703,294.809326171875,0.48540198802948,0.050000000745058,0.0490340143442153,293.18115234375,297.1499938964844,293.1499938964844,0.2044744342565536,-3158.323974609375,304.152587890625,0.8840638399124146,0.2849249541759491,0.200292557477951,293.1864318847656,297.1499938964844,293.1499938964844,0.278718888759613,-5466.35888671875,304.1497802734375,0.9668738842010498,0.3651562035083771,0.3467364907264709,293.2798767089844,297.1499938964844,293.1499938964844,0.0032992714550346,-1251.2738037109375,295.5624084472656,0.48540198802948,0.050000000745058,0.2325962632894516,291.1041564941406,291.1499938964844,262.02294921875,260.36578369140625,280.5336303710937,294.13671875,291.1051330566406,1.0,0.2938213944435119,0.74257493019104,0.74257493019104,1.0,1.0,-1.4125388860702517,0.5985401272773743,0.813998818397522,0.267051100730896,0.0,0.0,0.6489517092704773,54.54107284545898,65.0,10.841436386108398,-15053.08984375,291.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,308.220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.857421875,18000.0,0.0,0.0,0.3316504657268524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313966155052185,0.7314038872718811,-7.289684162969934e-06,0.0,0.000336583063472,0.0,0.0,62.54147720336914,0.0,0.0,0.0,0.4566429853439331,4.0,0.0,1.0
481500,293.15460205078125,297.1499938964844,293.1499938964844,0.2982916533946991,-5481.21630859375,304.1368713378906,0.978196620941162,0.3863620460033417,0.3481335043907165,293.228515625,297.1499938964844,293.1499938964844,0.00273227551952,-218.85076904296875,294.8003845214844,0.4821821749210357,0.050000000745058,0.0490967258810997,293.1813659667969,297.1499938964844,293.1499938964844,0.2040696293115615,-3153.24853515625,304.1528625488281,0.8779376149177551,0.2844853401184082,0.2000312805175781,293.1864624023437,297.1499938964844,293.1499938964844,0.2782657742500305,-5458.96484375,304.150634765625,0.9602348804473876,0.3646888732910156,0.346356600522995,293.2801818847656,297.1499938964844,293.1499938964844,0.0032851065043359,-1245.8092041015625,295.5419311523437,0.4821821749210357,0.050000000745058,0.2328937351703643,291.10858154296875,291.1499938964844,262.0325012207031,260.3730163574219,280.5373229980469,294.1331787109375,291.1091613769531,1.0,0.2956119477748871,0.742195725440979,0.742195725440979,1.0,1.0,-1.4120066165924072,0.598241925239563,0.813764750957489,0.266788899898529,0.0,0.0,0.651261031627655,56.11821365356445,65.0,10.842178344726562,-15046.279296875,294.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594787597656,308.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17887.453125,18000.0,0.0,0.0,0.3325726687908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367669939994812,0.7367743253707886,-7.341542641370324e-06,0.0,0.0003375189844518,0.0,0.0,63.55805969238281,0.0,0.0,0.0,0.4589021503925323,4.0,0.0,1.0
481560,293.15496826171875,297.1499938964844,293.1499938964844,0.2982406914234161,-5479.5380859375,304.13934326171875,0.9726014137268066,0.3862285614013672,0.3480534255504608,293.2279357910156,297.1499938964844,293.1499938964844,0.0027263457886874,-218.3508453369141,294.790771484375,0.4790073335170746,0.050000000745058,0.0491588450968265,293.1815795898437,297.1499938964844,293.1499938964844,0.2036800235509872,-3148.381591796875,304.1530456542969,0.8721566200256348,0.284048855304718,0.1997723430395126,293.1864624023437,297.1499938964844,293.1499938964844,0.2778293192386627,-5451.9033203125,304.1513061523437,0.9536630511283876,0.3642279207706451,0.345982015132904,293.2804260253906,297.1499938964844,293.1499938964844,0.003271252149716,-1240.493896484375,295.5209045410156,0.4790073335170746,0.050000000745058,0.2331884056329727,291.1120300292969,291.1499938964844,262.04119873046875,260.3795166015625,280.5403747558594,294.1295471191406,291.1126403808594,1.0,0.2973885834217071,0.7418633103370667,0.7418633103370667,1.0,1.0,-1.4115782976150513,0.597998321056366,0.8135799765586853,0.2665638327598572,0.0,0.0,0.6534460186958313,57.68231201171875,68.0,10.592869758605955,-15042.6474609375,298.1683959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,308.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.171875,18000.0,0.0,0.0,0.3335530161857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418807148933411,0.7418881058692932,-7.389431175397476e-06,0.0,0.000338513898896,0.0,0.0,64.5250244140625,0.0,0.0,0.0,0.461028903722763,4.0,0.0,1.0
481620,293.15545654296875,297.1499938964844,293.1499938964844,0.2981236577033996,-5476.39306640625,304.1430358886719,0.961458683013916,0.386006623506546,0.3479608595371246,293.2268981933594,297.1499938964844,293.1499938964844,0.0027143443003296,-217.3333740234375,294.7720642089844,0.472560167312622,0.050000000745058,0.0492823757231235,293.18194580078125,297.1499938964844,293.1499938964844,0.2028869837522506,-3138.475341796875,304.1533508300781,0.8614552021026611,0.2831764817237854,0.1992565989494323,293.1863708496094,297.1499938964844,293.1499938964844,0.276936411857605,-5437.5634765625,304.15234375,0.940771222114563,0.3633216023445129,0.3452481627464294,293.2807922363281,297.1499938964844,293.1499938964844,0.0032434950117021,-1229.8035888671875,295.4795837402344,0.472560167312622,0.050000000745058,0.2337743639945984,291.11968994140625,291.1499938964844,262.055908203125,260.3902587890625,280.54559326171875,294.122802734375,291.1203918457031,1.0,0.3009024262428283,0.7411984801292419,0.7411984801292419,1.0,1.0,-1.4108186960220337,0.5975539684295654,0.8132647275924683,0.2661451995372772,0.0,0.0,0.6569731831550598,60.79435729980469,71.0,11.01504898071289,-15039.0224609375,305.3081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,308.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.96484375,18000.0,0.0,0.0,0.3356119096279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506425380706787,0.7506499886512756,-7.473318873962853e-06,0.0,0.0003406034375075,0.0,0.0,66.2144775390625,0.0,0.0,0.0,0.4646784663200378,4.0,0.0,1.0
481680,293.15545654296875,297.1499938964844,293.1499938964844,0.2981236577033996,-5476.39306640625,304.1430358886719,0.961458683013916,0.386006623506546,0.3479608595371246,293.2268981933594,297.1499938964844,293.1499938964844,0.0027143443003296,-217.3333740234375,294.7720642089844,0.472560167312622,0.050000000745058,0.0492823757231235,293.18194580078125,297.1499938964844,293.1499938964844,0.2028869837522506,-3138.475341796875,304.1533508300781,0.8614552021026611,0.2831764817237854,0.1992565989494323,293.1863708496094,297.1499938964844,293.1499938964844,0.276936411857605,-5437.5634765625,304.15234375,0.940771222114563,0.3633216023445129,0.3452481627464294,293.2807922363281,297.1499938964844,293.1499938964844,0.0032434950117021,-1229.8035888671875,295.4795837402344,0.472560167312622,0.050000000745058,0.2337743639945984,291.11968994140625,291.1499938964844,262.055908203125,260.3902587890625,280.54559326171875,294.122802734375,291.1203918457031,1.0,0.3009024262428283,0.7411984801292419,0.7411984801292419,1.0,1.0,-1.4108186960220337,0.5975539684295654,0.8132647275924683,0.2661451995372772,0.0,0.0,0.6569731831550598,60.79435729980469,71.0,11.01504898071289,-15039.0224609375,305.3081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,308.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.96484375,18000.0,0.0,0.0,0.3356119096279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506425380706787,0.7506499886512756,-7.473318873962853e-06,0.0,0.0003406034375075,0.0,0.0,66.2144775390625,0.0,0.0,0.0,0.4646784663200378,4.0,0.0,1.0
481740,293.1557312011719,297.1499938964844,293.1499938964844,0.2979643046855926,-5473.03857421875,304.1455993652344,0.9504409432411194,0.3858082890510559,0.3478965163230896,293.2260131835937,297.1499938964844,293.1499938964844,0.0027021111454814,-216.2943115234375,294.753662109375,0.4656799435615539,0.050000000745058,0.0494054593145847,293.1822814941406,297.1499938964844,293.1499938964844,0.2020791172981262,-3128.387939453125,304.153564453125,0.8517391085624695,0.2822957336902618,0.1987364441156387,293.18621826171875,297.1499938964844,293.1499938964844,0.2760330736637115,-5423.15966796875,304.153076171875,0.9284239411354064,0.3624301552772522,0.3445293605327606,293.28106689453125,297.1499938964844,293.1499938964844,0.0032156412489712,-1219.052001953125,295.4388427734375,0.4656799435615539,0.050000000745058,0.2343582361936569,291.1278076171875,291.1499938964844,262.06671142578125,260.39764404296875,280.5497436523437,294.1169738769531,291.1285400390625,1.0,0.3043673932552337,0.7405336499214172,0.7405336499214172,1.0,1.0,-1.4101027250289917,0.5971260666847229,0.8129767179489136,0.2657457888126373,0.0,0.0,0.6593896746635437,63.89620208740234,74.0,11.390188217163086,-15037.67578125,312.43524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79296875,308.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.087890625,18000.0,0.0,0.0,0.3376764059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75706547498703,0.7570729851722717,-7.537353212683229e-06,0.0,0.0003426986222621,0.0,0.0,67.48680877685547,0.0,0.0,0.0,0.4673794507980346,4.0,0.0,1.0
481800,293.1557312011719,297.1499938964844,293.1499938964844,0.2979643046855926,-5473.03857421875,304.1455993652344,0.9504409432411194,0.3858082890510559,0.3478965163230896,293.2260131835937,297.1499938964844,293.1499938964844,0.0027021111454814,-216.2943115234375,294.753662109375,0.4656799435615539,0.050000000745058,0.0494054593145847,293.1822814941406,297.1499938964844,293.1499938964844,0.2020791172981262,-3128.387939453125,304.153564453125,0.8517391085624695,0.2822957336902618,0.1987364441156387,293.18621826171875,297.1499938964844,293.1499938964844,0.2760330736637115,-5423.15966796875,304.153076171875,0.9284239411354064,0.3624301552772522,0.3445293605327606,293.28106689453125,297.1499938964844,293.1499938964844,0.0032156412489712,-1219.052001953125,295.4388427734375,0.4656799435615539,0.050000000745058,0.2343582361936569,291.1278076171875,291.1499938964844,262.06671142578125,260.39764404296875,280.5497436523437,294.1169738769531,291.1285400390625,1.0,0.3043673932552337,0.7405336499214172,0.7405336499214172,1.0,1.0,-1.4101027250289917,0.5971260666847229,0.8129767179489136,0.2657457888126373,0.0,0.0,0.6593896746635437,63.89620208740234,74.0,11.390188217163086,-15037.67578125,312.43524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79296875,308.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.087890625,18000.0,0.0,0.0,0.3376764059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75706547498703,0.7570729851722717,-7.537353212683229e-06,0.0,0.0003426986222621,0.0,0.0,67.48680877685547,0.0,0.0,0.0,0.4673794507980346,4.0,0.0,1.0
481860,293.15594482421875,297.1499938964844,293.1499938964844,0.2977716028690338,-5469.484375,304.1473693847656,0.939700961112976,0.385621964931488,0.3478445410728454,293.22528076171875,297.1499938964844,293.1499938964844,0.0026896246708929,-215.23419189453125,294.7352905273437,0.4583726227283478,0.050000000745058,0.0495282933115959,293.18267822265625,297.1499938964844,293.1499938964844,0.2012557834386825,-3118.109130859375,304.1537475585937,0.8428562879562378,0.2813997864723205,0.1982065737247467,293.1860656738281,297.1499938964844,293.1499938964844,0.2751262784004211,-5408.77294921875,304.153564453125,0.9169229865074158,0.3615488708019256,0.3438208997249603,293.28125,297.1499938964844,293.1499938964844,0.003187671303749,-1208.245361328125,295.3983459472656,0.4583726227283478,0.050000000745058,0.2349409013986587,291.1361083984375,291.1499938964844,262.0732727050781,260.40142822265625,280.5526123046875,294.112060546875,291.1368408203125,1.0,0.3077856302261352,0.7398993372917175,0.7398993372917175,1.0,1.0,-1.4094007015228271,0.5967066287994385,0.8126941323280334,0.2653653025627136,0.0,0.0,0.6606865525245667,66.99219512939453,77.0,11.526822090148926,-15038.005859375,319.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,308.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.212890625,18000.0,0.0,0.0,0.3396205604076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610604763031006,0.7610680460929871,-7.579638349852757e-06,0.0,0.000344671687344,0.0,0.0,68.30232238769531,0.0,0.0,0.0,0.469078779220581,4.0,0.0,1.0
481920,293.15594482421875,297.1499938964844,293.1499938964844,0.2977716028690338,-5469.484375,304.1473693847656,0.939700961112976,0.385621964931488,0.3478445410728454,293.22528076171875,297.1499938964844,293.1499938964844,0.0026896246708929,-215.23419189453125,294.7352905273437,0.4583726227283478,0.050000000745058,0.0495282933115959,293.18267822265625,297.1499938964844,293.1499938964844,0.2012557834386825,-3118.109130859375,304.1537475585937,0.8428562879562378,0.2813997864723205,0.1982065737247467,293.1860656738281,297.1499938964844,293.1499938964844,0.2751262784004211,-5408.77294921875,304.153564453125,0.9169229865074158,0.3615488708019256,0.3438208997249603,293.28125,297.1499938964844,293.1499938964844,0.003187671303749,-1208.245361328125,295.3983459472656,0.4583726227283478,0.050000000745058,0.2349409013986587,291.1361083984375,291.1499938964844,262.0732727050781,260.40142822265625,280.5526123046875,294.112060546875,291.1368408203125,1.0,0.3077856302261352,0.7398993372917175,0.7398993372917175,1.0,1.0,-1.4094007015228271,0.5967066287994385,0.8126941323280334,0.2653653025627136,0.0,0.0,0.6606865525245667,66.99219512939453,77.0,11.526822090148926,-15038.005859375,319.5472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,308.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.212890625,18000.0,0.0,0.0,0.3396205604076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610604763031006,0.7610680460929871,-7.579638349852757e-06,0.0,0.000344671687344,0.0,0.0,68.30232238769531,0.0,0.0,0.0,0.469078779220581,4.0,0.0,1.0
481980,293.1560974121094,297.1499938964844,293.1499938964844,0.2975639700889587,-5465.919921875,304.1485900878906,0.9294055700302124,0.3854422867298126,0.3477993905544281,293.2247314453125,297.1499938964844,293.1499938964844,0.002676882315427,-214.15626525878903,294.7165222167969,0.4516451954841614,0.050000000745058,0.0496509782969951,293.18310546875,297.1499938964844,293.1499938964844,0.20042085647583,-3107.689697265625,304.1539001464844,0.8346605896949768,0.2804839611053467,0.1976635158061981,293.18585205078125,297.1499938964844,293.1499938964844,0.274226427078247,-5394.548828125,304.15386962890625,0.9065926671028136,0.3606740534305572,0.343119204044342,293.2814025878906,297.1499938964844,293.1499938964844,0.0031596315093338,-1197.4202880859375,295.3578186035156,0.4516451954841614,0.050000000745058,0.2355228662490844,291.1441345214844,291.1499938964844,262.07525634765625,260.4012756347656,280.5541076660156,294.1080627441406,291.1448059082031,1.0,0.3111587762832641,0.7392650842666626,0.7392650842666626,1.0,1.0,-1.4086982011795044,0.5962830185890198,0.8124151229858398,0.2649959325790405,0.0,0.0,0.6609254479408264,70.08473205566406,80.0,11.161511421203612,-15038.96875,326.6434936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408752441406,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.802734375,18000.0,0.0,0.0,0.3413434326648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626696228981018,0.7626772522926331,-7.599862328788731e-06,0.0,0.0003464201872702,0.0,0.0,68.65447998046875,0.0,0.0,0.0,0.4697865843772888,4.0,0.0,1.0
482040,293.1560974121094,297.1499938964844,293.1499938964844,0.2975639700889587,-5465.919921875,304.1485900878906,0.9294055700302124,0.3854422867298126,0.3477993905544281,293.2247314453125,297.1499938964844,293.1499938964844,0.002676882315427,-214.15626525878903,294.7165222167969,0.4516451954841614,0.050000000745058,0.0496509782969951,293.18310546875,297.1499938964844,293.1499938964844,0.20042085647583,-3107.689697265625,304.1539001464844,0.8346605896949768,0.2804839611053467,0.1976635158061981,293.18585205078125,297.1499938964844,293.1499938964844,0.274226427078247,-5394.548828125,304.15386962890625,0.9065926671028136,0.3606740534305572,0.343119204044342,293.2814025878906,297.1499938964844,293.1499938964844,0.0031596315093338,-1197.4202880859375,295.3578186035156,0.4516451954841614,0.050000000745058,0.2355228662490844,291.1441345214844,291.1499938964844,262.07525634765625,260.4012756347656,280.5541076660156,294.1080627441406,291.1448059082031,1.0,0.3111587762832641,0.7392650842666626,0.7392650842666626,1.0,1.0,-1.4086982011795044,0.5962830185890198,0.8124151229858398,0.2649959325790405,0.0,0.0,0.6609254479408264,70.08473205566406,80.0,11.161511421203612,-15038.96875,326.6434936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408752441406,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.802734375,18000.0,0.0,0.0,0.3413434326648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626696228981018,0.7626772522926331,-7.599862328788731e-06,0.0,0.0003464201872702,0.0,0.0,68.65447998046875,0.0,0.0,0.0,0.4697865843772888,4.0,0.0,1.0
482100,293.1561584472656,297.1499938964844,293.1499938964844,0.2974602282047272,-5464.2001953125,304.1490173339844,0.9244783520698548,0.3853538036346435,0.3477783203125,293.2245178222656,297.1499938964844,293.1499938964844,0.0026704140473157,-213.6117401123047,294.7068786621094,0.4485185742378235,0.050000000745058,0.0497122816741466,293.183349609375,297.1499938964844,293.1499938964844,0.2000007927417755,-3102.45068359375,304.1539611816406,0.8307741284370422,0.2800174951553345,0.197386234998703,293.1857604980469,297.1499938964844,293.1499938964844,0.2737826704978943,-5387.5517578125,304.1539611816406,0.901968777179718,0.360238254070282,0.3427700698375702,293.2814636230469,297.1499938964844,293.1499938964844,0.0031455932185053,-1192.0106201171875,295.3374328613281,0.4485185742378235,0.050000000745058,0.2358136624097824,291.1479187011719,291.1499938964844,262.07440185546875,260.399658203125,280.5543212890625,294.1063842773437,291.1485595703125,1.0,0.3128287494182586,0.7389479279518127,0.7389479279518127,1.0,1.0,-1.4083435535430908,0.5960680246353149,0.8122754693031311,0.2648150026798248,0.0,0.0,0.6606844663619995,71.6301040649414,80.0,10.741976737976074,-15039.443359375,330.1852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,308.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.3420983850955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626338005065918,0.7626413702964783,-7.602033292641863e-06,0.0,0.0003471863747108,0.0,0.0,68.66474914550781,0.0,0.0,0.0,0.4697897732257843,4.0,0.0,1.0
482160,293.1561889648437,297.1499938964844,293.1499938964844,0.2973596453666687,-5462.5625,304.1493835449219,0.9197272658348083,0.3852659165859222,0.3477577865123749,293.224365234375,297.1499938964844,293.1499938964844,0.0026638836134225,-213.0643615722656,294.69696044921875,0.4455398321151733,0.050000000745058,0.0497735626995563,293.18359375,297.1499938964844,293.1499938964844,0.1995800882577896,-3097.2060546875,304.15399169921875,0.8270031213760376,0.2795448005199432,0.197104662656784,293.1856689453125,297.1499938964844,293.1499938964844,0.2733451724052429,-5380.66455078125,304.154052734375,0.8975673317909241,0.3598032295703888,0.342421680688858,293.2815246582031,297.1499938964844,293.1499938964844,0.0031315479427576,-1186.6085205078125,295.3168640136719,0.4455398321151733,0.050000000745058,0.236104354262352,291.15142822265625,291.1499938964844,262.072265625,260.3969421386719,280.5541381835937,294.1049499511719,291.1520080566406,1.0,0.3144876658916473,0.7386321425437927,0.7386321425437927,1.0,1.0,-1.4079850912094116,0.59585040807724,0.8121347427368164,0.264636754989624,0.0,0.0,0.660230815410614,73.1749496459961,83.0,10.155891418457031,-15039.8203125,333.72222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75885009765625,308.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.3427714407444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620844841003418,0.7620920538902283,-7.599269792990526e-06,0.0,0.0003478694416116,0.0,0.0,68.57301330566406,0.0,0.0,0.0,0.4695782363414764,4.0,0.0,1.0
482220,293.1562805175781,297.1499938964844,293.1499938964844,0.2971754670143127,-5459.62158203125,304.14990234375,0.9108405113220216,0.3850907683372497,0.3477175831794739,293.2241516113281,297.1499938964844,293.1499938964844,0.0026506471913307,-211.9635162353516,294.6762390136719,0.4399959743022918,0.050000000745058,0.049896091222763,293.1841735839844,297.1499938964844,293.1499938964844,0.1987397819757461,-3086.740966796875,304.154052734375,0.8197267651557922,0.2785799503326416,0.1965282708406448,293.1855163574219,297.1499938964844,293.1499938964844,0.2724937498569488,-5367.2919921875,304.15411376953125,0.8891462087631226,0.3589344918727875,0.3417264223098755,293.2816162109375,297.1499938964844,293.1499938964844,0.003103464609012,-1175.845947265625,295.2751770019531,0.4399959743022918,0.050000000745058,0.236685574054718,291.1575012207031,291.1499938964844,262.06396484375,260.3880615234375,280.5525207519531,294.1026306152344,291.157958984375,1.0,0.3177733123302459,0.7380006313323975,0.7380006313323975,1.0,1.0,-1.4072551727294922,0.5954053997993469,0.8118497729301453,0.2642876803874969,0.0,0.0,0.6588076949119568,76.2638168334961,86.0,8.539444923400879,-15040.2001953125,340.78253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.646484375,18000.0,0.0,0.0,0.34386146068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596918940544128,0.7596994638442993,-7.581119007227244e-06,0.0,0.0003489756491035,0.0,0.0,68.13225555419922,0.0,0.0,0.0,0.4686132371425628,4.0,0.0,1.0
482280,293.1562805175781,297.1499938964844,293.1499938964844,0.2971754670143127,-5459.62158203125,304.14990234375,0.9108405113220216,0.3850907683372497,0.3477175831794739,293.2241516113281,297.1499938964844,293.1499938964844,0.0026506471913307,-211.9635162353516,294.6762390136719,0.4399959743022918,0.050000000745058,0.049896091222763,293.1841735839844,297.1499938964844,293.1499938964844,0.1987397819757461,-3086.740966796875,304.154052734375,0.8197267651557922,0.2785799503326416,0.1965282708406448,293.1855163574219,297.1499938964844,293.1499938964844,0.2724937498569488,-5367.2919921875,304.15411376953125,0.8891462087631226,0.3589344918727875,0.3417264223098755,293.2816162109375,297.1499938964844,293.1499938964844,0.003103464609012,-1175.845947265625,295.2751770019531,0.4399959743022918,0.050000000745058,0.236685574054718,291.1575012207031,291.1499938964844,262.06396484375,260.3880615234375,280.5525207519531,294.1026306152344,291.157958984375,1.0,0.3177733123302459,0.7380006313323975,0.7380006313323975,1.0,1.0,-1.4072551727294922,0.5954053997993469,0.8118497729301453,0.2642876803874969,0.0,0.0,0.6588076949119568,76.2638168334961,86.0,8.539444923400879,-15040.2001953125,340.78253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,308.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.646484375,18000.0,0.0,0.0,0.34386146068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596918940544128,0.7596994638442993,-7.581119007227244e-06,0.0,0.0003489756491035,0.0,0.0,68.13225555419922,0.0,0.0,0.0,0.4686132371425628,4.0,0.0,1.0
482340,293.1563720703125,297.1499938964844,293.1499938964844,0.2970227897167206,-5457.23828125,304.1501770019531,0.9029234051704408,0.3849154412746429,0.34767746925354,293.2240600585937,297.1499938964844,293.1499938964844,0.0026372077409178,-210.85877990722656,294.654052734375,0.4349580407142639,0.050000000745058,0.0500185675919055,293.1847839355469,297.1499938964844,293.1499938964844,0.1979037970304489,-3076.344970703125,304.15411376953125,0.8126639127731323,0.2775876224040985,0.1959329843521118,293.18536376953125,297.1499938964844,293.1499938964844,0.2716795802116394,-5354.54443359375,304.1540832519531,0.8812131881713867,0.3580665290355682,0.3410321474075317,293.2816772460937,297.1499938964844,293.1499938964844,0.0030754478648304,-1165.1700439453125,295.23248291015625,0.4349580407142639,0.050000000745058,0.2372665554285049,291.1620483398437,291.1499938964844,262.04998779296875,260.3743896484375,280.54913330078125,294.10113525390625,291.162353515625,1.0,0.3210161924362182,0.7373690605163574,0.7373690605163574,1.0,1.0,-1.406503438949585,0.5949450731277466,0.8115583658218384,0.2639488577842712,0.0,0.0,0.6568809747695923,79.35155487060547,89.0,6.47970724105835,-15040.12109375,347.8224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,308.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.330078125,18000.0,0.0,0.0,0.3445974886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559571266174316,0.7559646964073181,-7.549613656010479e-06,0.0,0.0003497226571198,0.0,0.0,67.42596435546875,0.0,0.0,0.0,0.4670857191085815,4.0,0.0,1.0
482400,293.1563720703125,297.1499938964844,293.1499938964844,0.2970227897167206,-5457.23828125,304.1501770019531,0.9029234051704408,0.3849154412746429,0.34767746925354,293.2240600585937,297.1499938964844,293.1499938964844,0.0026372077409178,-210.85877990722656,294.654052734375,0.4349580407142639,0.050000000745058,0.0500185675919055,293.1847839355469,297.1499938964844,293.1499938964844,0.1979037970304489,-3076.344970703125,304.15411376953125,0.8126639127731323,0.2775876224040985,0.1959329843521118,293.18536376953125,297.1499938964844,293.1499938964844,0.2716795802116394,-5354.54443359375,304.1540832519531,0.8812131881713867,0.3580665290355682,0.3410321474075317,293.2816772460937,297.1499938964844,293.1499938964844,0.0030754478648304,-1165.1700439453125,295.23248291015625,0.4349580407142639,0.050000000745058,0.2372665554285049,291.1620483398437,291.1499938964844,262.04998779296875,260.3743896484375,280.54913330078125,294.10113525390625,291.162353515625,1.0,0.3210161924362182,0.7373690605163574,0.7373690605163574,1.0,1.0,-1.406503438949585,0.5949450731277466,0.8115583658218384,0.2639488577842712,0.0,0.0,0.6568809747695923,79.35155487060547,89.0,6.47970724105835,-15040.12109375,347.8224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,308.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.330078125,18000.0,0.0,0.0,0.3445974886417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559571266174316,0.7559646964073181,-7.549613656010479e-06,0.0,0.0003497226571198,0.0,0.0,67.42596435546875,0.0,0.0,0.0,0.4670857191085815,4.0,0.0,1.0
482460,293.15643310546875,297.1499938964844,293.1499938964844,0.2969041466712951,-5455.423828125,304.1502990722656,0.8957615494728088,0.3847396373748779,0.3476368188858032,293.2241516113281,297.1499938964844,293.1499938964844,0.0026235929690301,-209.7519989013672,294.63037109375,0.430374264717102,0.050000000745058,0.0501409880816936,293.1854858398437,297.1499938964844,293.1499938964844,0.1970712840557098,-3066.005615234375,304.15411376953125,0.8056342005729675,0.2765677571296692,0.195318266749382,293.1852111816406,297.1499938964844,293.1499938964844,0.2709024250507355,-5342.40966796875,304.1540222167969,0.8737431168556213,0.3571987152099609,0.3403379917144775,293.28173828125,297.1499938964844,293.1499938964844,0.0030475358944386,-1154.5927734375,295.18878173828125,0.430374264717102,0.050000000745058,0.2378472536802292,291.1650390625,291.1499938964844,262.0328369140625,260.3580322265625,280.544921875,294.10040283203125,291.1652526855469,1.0,0.3242167830467224,0.736741304397583,0.736741304397583,1.0,1.0,-1.405727505683899,0.594465434551239,0.8112620711326599,0.2636324167251587,0.0,0.0,0.6546615958213806,82.43814849853516,92.0,4.480840682983398,-15039.2001953125,354.8403625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.146484375,18000.0,0.0,0.0,0.3449876606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513760924339294,0.7513836026191711,-7.509449915232835e-06,0.0,0.000350118643837,0.0,0.0,66.55533599853516,0.0,0.0,0.0,0.4652029275894165,4.0,0.0,1.0
482520,293.15643310546875,297.1499938964844,293.1499938964844,0.2969041466712951,-5455.423828125,304.1502990722656,0.8957615494728088,0.3847396373748779,0.3476368188858032,293.2241516113281,297.1499938964844,293.1499938964844,0.0026235929690301,-209.7519989013672,294.63037109375,0.430374264717102,0.050000000745058,0.0501409880816936,293.1854858398437,297.1499938964844,293.1499938964844,0.1970712840557098,-3066.005615234375,304.15411376953125,0.8056342005729675,0.2765677571296692,0.195318266749382,293.1852111816406,297.1499938964844,293.1499938964844,0.2709024250507355,-5342.40966796875,304.1540222167969,0.8737431168556213,0.3571987152099609,0.3403379917144775,293.28173828125,297.1499938964844,293.1499938964844,0.0030475358944386,-1154.5927734375,295.18878173828125,0.430374264717102,0.050000000745058,0.2378472536802292,291.1650390625,291.1499938964844,262.0328369140625,260.3580322265625,280.544921875,294.10040283203125,291.1652526855469,1.0,0.3242167830467224,0.736741304397583,0.736741304397583,1.0,1.0,-1.405727505683899,0.594465434551239,0.8112620711326599,0.2636324167251587,0.0,0.0,0.6546615958213806,82.43814849853516,92.0,4.480840682983398,-15039.2001953125,354.8403625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.146484375,18000.0,0.0,0.0,0.3449876606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513760924339294,0.7513836026191711,-7.509449915232835e-06,0.0,0.000350118643837,0.0,0.0,66.55533599853516,0.0,0.0,0.0,0.4652029275894165,4.0,0.0,1.0
482580,293.156494140625,297.1499938964844,293.1499938964844,0.2968098819255829,-5454.00927734375,304.1503601074219,0.8889797925949097,0.3845637142658233,0.3475959599018097,293.224365234375,297.1499938964844,293.1499938964844,0.0026096855290234,-208.6300201416016,294.6055908203125,0.4261960387229919,0.050000000745058,0.0502633117139339,293.1861877441406,297.1499938964844,293.1499938964844,0.1962354928255081,-3055.629150390625,304.1541442871094,0.7986922264099121,0.275522232055664,0.1946852952241897,293.1850891113281,297.1499938964844,293.1499938964844,0.270151674747467,-5330.70166015625,304.1539306640625,0.8667110800743103,0.3563311100006103,0.3396439552307129,293.28179931640625,297.1499938964844,293.1499938964844,0.0030195736326277,-1144.0345458984375,295.1444091796875,0.4261960387229919,0.050000000745058,0.2384275048971176,291.1669921875,291.1499938964844,262.01519775390625,260.3412780761719,280.54119873046875,294.1003112792969,291.1671142578125,1.0,0.3273754417896271,0.7361134886741638,0.7361134886741638,1.0,1.0,-1.4049288034439087,0.5939635634422302,0.8109652400016785,0.2633474469184875,0.0,0.0,0.6522531509399414,85.52304077148438,95.0,2.9085164070129395,-15036.3193359375,361.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.3450536727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462726831436157,0.7462801337242126,-7.464113878086209e-06,0.0,0.0003501856117509,0.0,0.0,65.58940124511719,0.0,0.0,0.0,0.4631032645702362,4.0,0.0,1.0
482640,293.156494140625,297.1499938964844,293.1499938964844,0.2968098819255829,-5454.00927734375,304.1503601074219,0.8889797925949097,0.3845637142658233,0.3475959599018097,293.224365234375,297.1499938964844,293.1499938964844,0.0026096855290234,-208.6300201416016,294.6055908203125,0.4261960387229919,0.050000000745058,0.0502633117139339,293.1861877441406,297.1499938964844,293.1499938964844,0.1962354928255081,-3055.629150390625,304.1541442871094,0.7986922264099121,0.275522232055664,0.1946852952241897,293.1850891113281,297.1499938964844,293.1499938964844,0.270151674747467,-5330.70166015625,304.1539306640625,0.8667110800743103,0.3563311100006103,0.3396439552307129,293.28179931640625,297.1499938964844,293.1499938964844,0.0030195736326277,-1144.0345458984375,295.1444091796875,0.4261960387229919,0.050000000745058,0.2384275048971176,291.1669921875,291.1499938964844,262.01519775390625,260.3412780761719,280.54119873046875,294.1003112792969,291.1671142578125,1.0,0.3273754417896271,0.7361134886741638,0.7361134886741638,1.0,1.0,-1.4049288034439087,0.5939635634422302,0.8109652400016785,0.2633474469184875,0.0,0.0,0.6522531509399414,85.52304077148438,95.0,2.9085164070129395,-15036.3193359375,361.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,308.1762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.3450536727905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462726831436157,0.7462801337242126,-7.464113878086209e-06,0.0,0.0003501856117509,0.0,0.0,65.58940124511719,0.0,0.0,0.0,0.4631032645702362,4.0,0.0,1.0
482700,293.1565246582031,297.1499938964844,293.1499938964844,0.2967722713947296,-5453.4541015625,304.1503601074219,0.885724663734436,0.3844754695892334,0.3475753664970398,293.2244873046875,297.1499938964844,293.1499938964844,0.0026026361156255,-208.0643768310547,294.5927429199219,0.4242438375949859,0.050000000745058,0.050324447453022,293.18658447265625,297.1499938964844,293.1499938964844,0.1958167105913162,-3050.431396484375,304.1541442871094,0.7953240871429443,0.274990051984787,0.1943622976541519,293.1850280761719,297.1499938964844,293.1499938964844,0.2697861194610595,-5325.00634765625,304.15386962890625,0.8633498549461365,0.3558971881866455,0.3392968773841858,293.28179931640625,297.1499938964844,293.1499938964844,0.0030056098476052,-1138.77587890625,295.1219482421875,0.4242438375949859,0.050000000745058,0.2387175112962722,291.1675720214844,291.1499938964844,262.0061950683594,260.3327331542969,280.5394897460937,294.1004943847656,291.1676330566406,1.0,0.3289395868778229,0.7357995510101318,0.7357995510101318,1.0,1.0,-1.4045212268829346,0.5937047600746155,0.8108165264129639,0.2632158696651459,0.0,0.0,0.6510217785835266,87.06507873535156,95.0,2.147510051727295,-15034.0068359375,365.3249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,308.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.224609375,18000.0,0.0,0.0,0.3449785411357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436110973358154,0.7436185479164124,-7.440331501129549e-06,0.0,0.0003501093597151,0.0,0.0,65.08805084228516,0.0,0.0,0.0,0.46200892329216,4.0,0.0,1.0
482760,293.15655517578125,297.1499938964844,293.1499938964844,0.2967412769794464,-5453.00244140625,304.1503601074219,0.8825570344924927,0.3843870162963867,0.3475545048713684,293.22467041015625,297.1499938964844,293.1499938964844,0.0025955107994377,-207.4947204589844,294.5796203613281,0.4223754703998565,0.050000000745058,0.0503855608403682,293.1869506835937,297.1499938964844,293.1499938964844,0.1953970938920974,-3045.224609375,304.1541442871094,0.7920233011245728,0.2744511663913727,0.1940346658229828,293.1849975585937,297.1499938964844,293.1499938964844,0.2694271802902221,-5319.41796875,304.1538391113281,0.8600871562957764,0.3554631173610687,0.3389496207237243,293.28179931640625,297.1499938964844,293.1499938964844,0.0029916407074779,-1133.524658203125,295.0993347167969,0.4223754703998565,0.050000000745058,0.2390074133872985,291.1678771972656,291.1499938964844,261.9971008300781,260.3241577148437,280.53790283203125,294.100830078125,291.1679077148437,1.0,0.3304934799671173,0.7354878187179565,0.7354878187179565,1.0,1.0,-1.4041074514389038,0.5934409499168396,0.810666561126709,0.2630911767482757,0.0,0.0,0.6497968435287476,88.60668182373047,98.0,1.4029569625854492,-15031.1396484375,368.8083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617980957031,308.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.736328125,18000.0,0.0,0.0,0.3448364734649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409303784370422,0.7409377694129944,-7.416280368488515e-06,0.0,0.0003499652084428,0.0,0.0,64.58476257324219,0.0,0.0,0.0,0.4609070122241974,4.0,0.0,1.0
482820,293.1566162109375,297.1499938964844,293.1499938964844,0.2966968417167663,-5452.37451171875,304.1502990722656,0.8764727115631104,0.3842088282108307,0.3475118577480316,293.2251281738281,297.1499938964844,293.1499938964844,0.0025809584185481,-206.3367156982422,294.5524597167969,0.4188674390316009,0.050000000745058,0.0505077578127384,293.1877746582031,297.1499938964844,293.1499938964844,0.1945516020059585,-3034.733154296875,304.1541748046875,0.7856169939041138,0.2733488082885742,0.1933636963367462,293.1849060058594,297.1499938964844,293.1499938964844,0.2687267363071441,-5308.5205078125,304.1537170410156,0.8538402915000916,0.3545939922332763,0.3382543623447418,293.2818298339844,297.1499938964844,293.1499938964844,0.0029637143015861,-1123.05078125,295.0535888671875,0.4188674390316009,0.050000000745058,0.2395870685577392,291.16778564453125,291.1499938964844,261.9786071777344,260.30670166015625,280.5350952148437,294.10205078125,291.167724609375,1.0,0.3335714340209961,0.7348644137382507,0.7348644137382507,1.0,1.0,-1.4032588005065918,0.592896580696106,0.8103622198104858,0.2628586888313293,0.0,0.0,0.6474236249923706,91.68934631347656,101.0,0.0320793576538562,-15023.8623046875,375.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.650390625,18000.0,0.0,0.0,0.3443811535835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356567978858948,0.7356641888618469,-7.36874926587916e-06,0.0,0.000349503068719,0.0,0.0,63.60002517700195,0.0,0.0,0.0,0.4587402641773224,4.0,0.0,1.0
482880,293.1566162109375,297.1499938964844,293.1499938964844,0.2966968417167663,-5452.37451171875,304.1502990722656,0.8764727115631104,0.3842088282108307,0.3475118577480316,293.2251281738281,297.1499938964844,293.1499938964844,0.0025809584185481,-206.3367156982422,294.5524597167969,0.4188674390316009,0.050000000745058,0.0505077578127384,293.1877746582031,297.1499938964844,293.1499938964844,0.1945516020059585,-3034.733154296875,304.1541748046875,0.7856169939041138,0.2733488082885742,0.1933636963367462,293.1849060058594,297.1499938964844,293.1499938964844,0.2687267363071441,-5308.5205078125,304.1537170410156,0.8538402915000916,0.3545939922332763,0.3382543623447418,293.2818298339844,297.1499938964844,293.1499938964844,0.0029637143015861,-1123.05078125,295.0535888671875,0.4188674390316009,0.050000000745058,0.2395870685577392,291.16778564453125,291.1499938964844,261.9786071777344,260.30670166015625,280.5350952148437,294.10205078125,291.167724609375,1.0,0.3335714340209961,0.7348644137382507,0.7348644137382507,1.0,1.0,-1.4032588005065918,0.592896580696106,0.8103622198104858,0.2628586888313293,0.0,0.0,0.6474236249923706,91.68934631347656,101.0,0.0320793576538562,-15023.8623046875,375.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.650390625,18000.0,0.0,0.0,0.3443811535835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356567978858948,0.7356641888618469,-7.36874926587916e-06,0.0,0.000349503068719,0.0,0.0,63.60002517700195,0.0,0.0,0.0,0.4587402641773224,4.0,0.0,1.0
482940,293.1566772460937,297.1499938964844,293.1499938964844,0.2966752052307129,-5452.08642578125,304.1502685546875,0.8718355298042297,0.3840644061565399,0.3474762141704559,293.22564697265625,297.1499938964844,293.1499938964844,0.0025688514579087,-205.37745666503903,294.5297241210937,0.4162577688694,0.050000000745058,0.0506054759025573,293.1885070800781,297.1499938964844,293.1499938964844,0.1938607990741729,-3026.15771484375,304.1542053222656,0.7806685566902161,0.2724352180957794,0.1928064227104187,293.1848449707031,297.1499938964844,293.1499938964844,0.268180102109909,-5300.02001953125,304.15362548828125,0.8490928411483765,0.3538971543312073,0.3376968204975128,293.2818298339844,297.1499938964844,293.1499938964844,0.0029413155280053,-1114.6683349609375,295.0166015625,0.4162577688694,0.050000000745058,0.2400505989789962,291.1671142578125,291.1499938964844,261.9635314941406,260.2925109863281,280.5333251953125,294.10382080078125,291.1670227050781,1.0,0.336004376411438,0.734365701675415,0.734365701675415,1.0,1.0,-1.402551531791687,0.5924422144889832,0.8101093173027039,0.2626841366291046,0.0,0.0,0.6456504464149475,94.15450286865234,101.0,-0.8654090762138367,-15016.5517578125,381.2937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776123046875,308.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1328125,18000.0,0.0,0.0,0.3438743650913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316544651985168,0.7316617965698242,-7.332518634939333e-06,0.0,0.000348988774931,0.0,0.0,62.85763549804688,0.0,0.0,0.0,0.4570968449115753,4.0,0.0,1.0
