time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483000,293.1566772460937,297.1499938964844,293.1499938964844,0.2966711521148681,-5452.03466796875,304.1502380371094,0.8707063794136047,0.3840280473232269,0.3474670946598053,293.2257995605469,297.1499938964844,293.1499938964844,0.0025657610967755,-205.1329803466797,294.52392578125,0.4156296551227569,0.050000000745058,0.0506299138069152,293.188720703125,297.1499938964844,293.1499938964844,0.1936853975057602,-3023.979248046875,304.1542358398437,0.77945476770401,0.2722022235393524,0.1926640123128891,293.1848449707031,297.1499938964844,293.1499938964844,0.2680447399616241,-5297.91552734375,304.15362548828125,0.8479380011558533,0.3537227213382721,0.3375572562217712,293.2818298339844,297.1499938964844,293.1499938964844,0.0029357189778238,-1112.5755615234375,295.0072937011719,0.4156296551227569,0.050000000745058,0.240166500210762,291.1669006347656,291.1499938964844,261.959716796875,260.2889404296875,280.532958984375,294.1043701171875,291.1667785644531,1.0,0.3366087973117828,0.7342410087585449,0.7342410087585449,1.0,1.0,-1.402370572090149,0.5923260450363159,0.810044527053833,0.262641578912735,0.0,0.0,0.645227313041687,94.77093505859376,89.0,-1.0621051788330078,-15014.537109375,382.6753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.34765625,18000.0,0.0,0.0,0.3437330424785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306929230690002,0.7307002544403076,-7.323802037717542e-06,0.0,0.0003488453512545,0.0,0.0,62.679969787597656,0.0,0.0,0.0,0.4567022025585174,4.0,0.0,1.0
483060,293.1565856933594,297.1499938964844,293.1499938964844,0.2964552044868469,-5448.78662109375,304.1505432128906,0.8732281923294067,0.3838762640953064,0.3472652733325958,293.2266845703125,297.1499938964844,293.1499938964844,0.0025408482179045,-203.14317321777344,294.4954833984375,0.4171425998210907,0.050000000745058,0.05057168379426,293.18963623046875,297.1499938964844,293.1499938964844,0.1926111578941345,-3010.54248046875,304.1546325683594,0.7807106375694275,0.2710344195365906,0.1918092519044876,293.1846618652344,297.1499938964844,293.1499938964844,0.2671762704849243,-5284.23828125,304.15386962890625,0.849738359451294,0.3528749048709869,0.3366917371749878,293.28179931640625,297.1499938964844,293.1499938964844,0.0028973808512091,-1098.1356201171875,294.9620361328125,0.4171425998210907,0.050000000745058,0.2398902922868728,291.1672668457031,291.1499938964844,261.94049072265625,260.2709350585937,280.5328674316406,294.1081237792969,291.1674499511719,1.0,0.3343424201011657,0.7336228489875793,0.7336228489875793,1.0,1.0,-1.3996630907058716,0.590925395488739,0.8087376952171326,0.2619966864585876,0.0,0.0,0.6429486274719238,93.25484466552734,77.0,1.0787123441696167,-14991.5947265625,377.7219848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.3429322838783264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259224057197571,0.7259296774864197,-7.281516445800662e-06,0.0,0.0003480326849967,0.0,0.0,61.80925369262695,0.0,0.0,0.0,0.4547441899776459,4.0,0.0,1.0
483120,293.1565856933594,297.1499938964844,293.1499938964844,0.2964552044868469,-5448.78662109375,304.1505432128906,0.8732281923294067,0.3838762640953064,0.3472652733325958,293.2266845703125,297.1499938964844,293.1499938964844,0.0025408482179045,-203.14317321777344,294.4954833984375,0.4171425998210907,0.050000000745058,0.05057168379426,293.18963623046875,297.1499938964844,293.1499938964844,0.1926111578941345,-3010.54248046875,304.1546325683594,0.7807106375694275,0.2710344195365906,0.1918092519044876,293.1846618652344,297.1499938964844,293.1499938964844,0.2671762704849243,-5284.23828125,304.15386962890625,0.849738359451294,0.3528749048709869,0.3366917371749878,293.28179931640625,297.1499938964844,293.1499938964844,0.0028973808512091,-1098.1356201171875,294.9620361328125,0.4171425998210907,0.050000000745058,0.2398902922868728,291.1672668457031,291.1499938964844,261.94049072265625,260.2709350585937,280.5328674316406,294.1081237792969,291.1674499511719,1.0,0.3343424201011657,0.7336228489875793,0.7336228489875793,1.0,1.0,-1.3996630907058716,0.590925395488739,0.8087376952171326,0.2619966864585876,0.0,0.0,0.6429486274719238,93.25484466552734,77.0,1.0787123441696167,-14991.5947265625,377.7219848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.953125,18000.0,0.0,0.0,0.3429322838783264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259224057197571,0.7259296774864197,-7.281516445800662e-06,0.0,0.0003480326849967,0.0,0.0,61.80925369262695,0.0,0.0,0.0,0.4547441899776459,4.0,0.0,1.0
483180,293.15625,297.1499938964844,293.1499938964844,0.2961003184318542,-5443.45068359375,304.15093994140625,0.8823301792144775,0.3837777972221374,0.3469845354557037,293.2278137207031,297.1499938964844,293.1499938964844,0.0025082405190914,-200.52310180664065,294.4678039550781,0.4225330948829651,0.050000000745058,0.0503803640604019,293.1904296875,297.1499938964844,293.1499938964844,0.1913789808750152,-2995.074951171875,304.1551208496094,0.7877864241600037,0.2698655426502228,0.1908548921346664,293.18426513671875,297.1499938964844,293.1499938964844,0.2661713659763336,-5268.34033203125,304.1542663574219,0.8576495051383972,0.3520754277706146,0.3357369005680084,293.2817077636719,297.1499938964844,293.1499938964844,0.0028513469733297,-1080.697265625,294.9185791015625,0.4225330948829651,0.050000000745058,0.2389827519655227,291.1698913574219,291.1499938964844,261.9209289550781,260.252685546875,280.5341186523437,294.1127624511719,291.17010498046875,1.0,0.3287088871002197,0.7330046892166138,0.7330046892166138,1.0,1.0,-1.395715594291687,0.5889642238616943,0.8067513704299927,0.2610425353050232,0.0,0.0,0.6401246190071106,88.34766387939453,65.0,2.9701149463653564,-14952.9296875,364.1264953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,308.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.818359375,18000.0,0.0,0.0,0.3419573605060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202304005622864,0.720237672328949,-7.23353559806128e-06,0.0,0.0003470432420726,0.0,0.0,60.79599380493164,0.0,0.0,0.0,0.4524392783641815,4.0,0.0,1.0
483240,293.15625,297.1499938964844,293.1499938964844,0.2961003184318542,-5443.45068359375,304.15093994140625,0.8823301792144775,0.3837777972221374,0.3469845354557037,293.2278137207031,297.1499938964844,293.1499938964844,0.0025082405190914,-200.52310180664065,294.4678039550781,0.4225330948829651,0.050000000745058,0.0503803640604019,293.1904296875,297.1499938964844,293.1499938964844,0.1913789808750152,-2995.074951171875,304.1551208496094,0.7877864241600037,0.2698655426502228,0.1908548921346664,293.18426513671875,297.1499938964844,293.1499938964844,0.2661713659763336,-5268.34033203125,304.1542663574219,0.8576495051383972,0.3520754277706146,0.3357369005680084,293.2817077636719,297.1499938964844,293.1499938964844,0.0028513469733297,-1080.697265625,294.9185791015625,0.4225330948829651,0.050000000745058,0.2389827519655227,291.1698913574219,291.1499938964844,261.9209289550781,260.252685546875,280.5341186523437,294.1127624511719,291.17010498046875,1.0,0.3287088871002197,0.7330046892166138,0.7330046892166138,1.0,1.0,-1.395715594291687,0.5889642238616943,0.8067513704299927,0.2610425353050232,0.0,0.0,0.6401246190071106,88.34766387939453,65.0,2.9701149463653564,-14952.9296875,364.1264953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,308.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.818359375,18000.0,0.0,0.0,0.3419573605060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202304005622864,0.720237672328949,-7.23353559806128e-06,0.0,0.0003470432420726,0.0,0.0,60.79599380493164,0.0,0.0,0.0,0.4524392783641815,4.0,0.0,1.0
483300,293.156005859375,297.1499938964844,293.1499938964844,0.2959042489528656,-5440.52001953125,304.151123046875,0.8889663815498352,0.3837452828884125,0.3468280136585235,293.2284545898437,297.1499938964844,293.1499938964844,0.0024900655262172,-199.063705444336,294.4536437988281,0.4265990257263183,0.050000000745058,0.0502511039376258,293.1908264160156,297.1499938964844,293.1499938964844,0.1907303780317306,-2986.93017578125,304.1553649902344,0.7931350469589233,0.2692787647247314,0.190351590514183,293.1840209960937,297.1499938964844,293.1499938964844,0.2656508386135101,-5260.1103515625,304.1544189453125,0.8635788559913635,0.3516921401023865,0.3352419734001159,293.2816162109375,297.1499938964844,293.1499938964844,0.0028265849687159,-1071.31591796875,294.8969421386719,0.4265990257263183,0.050000000745058,0.2383695989847183,291.17120361328125,291.1499938964844,261.9110412597656,260.24346923828125,280.5351257324219,294.11541748046875,291.1714172363281,1.0,0.3249447643756866,0.7326955795288086,0.7326955795288086,1.0,1.0,-1.3934383392333984,0.5878470540046692,0.805591344833374,0.260488897562027,0.0,0.0,0.6385781764984131,85.03820037841797,65.0,3.296904802322388,-14929.1494140625,355.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,308.3422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.783203125,18000.0,0.0,0.0,0.341398686170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170572876930237,0.7170644402503967,-7.20673688192619e-06,0.0,0.0003464762412477,0.0,0.0,60.23515319824219,0.0,0.0,0.0,0.4511579275131225,4.0,0.0,1.0
483360,293.1557312011719,297.1499938964844,293.1499938964844,0.295702189207077,-5437.51171875,304.1513061523437,0.8969313502311707,0.3837225437164306,0.3466650545597076,293.2291259765625,297.1499938964844,293.1499938964844,0.0024710013531148,-197.53387451171875,294.4392395019531,0.4316642880439758,0.050000000745058,0.0501054748892784,293.1911926269531,297.1499938964844,293.1499938964844,0.1900662332773208,-2978.58984375,304.1556091308594,0.7996218204498291,0.2686899900436401,0.189834862947464,293.1837158203125,297.1499938964844,293.1499938964844,0.2651247084140777,-5251.7978515625,304.1545715332031,0.8708083629608154,0.3513186872005462,0.3347402811050415,293.2815246582031,297.1499938964844,293.1499938964844,0.0028010488022118,-1061.6429443359375,294.8753356933594,0.4316642880439758,0.050000000745058,0.2376788109540939,291.1724548339844,291.1499938964844,261.9010925292969,260.2342224121094,280.5362243652344,294.1183166503906,291.1726379394531,1.0,0.3206827044486999,0.7324068546295166,0.7324068546295166,1.0,1.0,-1.3910163640975952,0.5866693258285522,0.804347038269043,0.2599008977413177,0.0,0.0,0.636955738067627,81.31187438964844,53.0,3.335754156112671,-14903.1318359375,345.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,308.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.28125,18000.0,0.0,0.0,0.3407915234565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137057185173035,0.7137128710746765,-7.17840930519742e-06,0.0,0.0003458600549492,0.0,0.0,59.6460189819336,0.0,0.0,0.0,0.4498058557510376,4.0,0.0,1.0
483420,293.1551208496094,297.1499938964844,293.1499938964844,0.2952971160411834,-5431.515625,304.1515197753906,0.917976140975952,0.3837030827999115,0.3463287651538849,293.2304992675781,297.1499938964844,293.1499938964844,0.0024309493601322,-194.32421875,294.4095458984375,0.4453566074371338,0.050000000745058,0.0497775971889495,293.1918640136719,297.1499938964844,293.1499938964844,0.1887073516845703,-2961.52734375,304.156005859375,0.8156776428222656,0.2675066590309143,0.1887702643871307,293.1830749511719,297.1499938964844,293.1499938964844,0.2640719711780548,-5235.18994140625,304.1548156738281,0.8894233107566833,0.3505984246730804,0.3337263762950897,293.2812805175781,297.1499938964844,293.1499938964844,0.0027484360616654,-1041.7274169921875,294.8319396972656,0.4453566074371338,0.050000000745058,0.2361234873533249,291.1744384765625,291.1499938964844,261.8809509277344,260.2156066894531,280.53875732421875,294.12457275390625,291.174560546875,1.0,0.3109263777732849,0.7318293452262878,0.7318293452262878,1.0,1.0,-1.385857105255127,0.5841768383979797,0.801680326461792,0.2586347460746765,0.0,0.0,0.6335561871528625,72.9262924194336,41.0,2.745920896530152,-14845.7744140625,323.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913879394531,308.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.3394328951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706590473651886,0.706597626209259,-7.118203939171508e-06,0.0,0.0003444812318775,0.0,0.0,58.406375885009766,0.0,0.0,0.0,0.4469414949417114,4.0,0.0,1.0
483480,293.1551208496094,297.1499938964844,293.1499938964844,0.2952971160411834,-5431.515625,304.1515197753906,0.917976140975952,0.3837030827999115,0.3463287651538849,293.2304992675781,297.1499938964844,293.1499938964844,0.0024309493601322,-194.32421875,294.4095458984375,0.4453566074371338,0.050000000745058,0.0497775971889495,293.1918640136719,297.1499938964844,293.1499938964844,0.1887073516845703,-2961.52734375,304.156005859375,0.8156776428222656,0.2675066590309143,0.1887702643871307,293.1830749511719,297.1499938964844,293.1499938964844,0.2640719711780548,-5235.18994140625,304.1548156738281,0.8894233107566833,0.3505984246730804,0.3337263762950897,293.2812805175781,297.1499938964844,293.1499938964844,0.0027484360616654,-1041.7274169921875,294.8319396972656,0.4453566074371338,0.050000000745058,0.2361234873533249,291.1744384765625,291.1499938964844,261.8809509277344,260.2156066894531,280.53875732421875,294.12457275390625,291.174560546875,1.0,0.3109263777732849,0.7318293452262878,0.7318293452262878,1.0,1.0,-1.385857105255127,0.5841768383979797,0.801680326461792,0.2586347460746765,0.0,0.0,0.6335561871528625,72.9262924194336,41.0,2.745920896530152,-14845.7744140625,323.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913879394531,308.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.41796875,18000.0,0.0,0.0,0.3394328951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706590473651886,0.706597626209259,-7.118203939171508e-06,0.0,0.0003444812318775,0.0,0.0,58.406375885009766,0.0,0.0,0.0,0.4469414949417114,4.0,0.0,1.0
483540,293.1544189453125,297.1499938964844,293.1499938964844,0.2949060201644897,-5425.77099609375,304.15167236328125,0.9475831985473632,0.3837141394615173,0.3459889590740204,293.2319030761719,297.1499938964844,293.1499938964844,0.0023892938625067,-190.9921264648437,294.37872314453125,0.4650644958019256,0.050000000745058,0.0494161397218704,293.1925048828125,297.1499938964844,293.1499938964844,0.1873249262571334,-2944.171875,304.15631103515625,0.8356881141662598,0.2663168609142303,0.1876760274171829,293.1823425292969,297.1499938964844,293.1499938964844,0.2630334794521332,-5218.83740234375,304.1549377441406,0.9150328636169434,0.3499097228050232,0.3327097296714782,293.2809753417969,297.1499938964844,293.1499938964844,0.002694719703868,-1021.4157104492188,294.7882080078125,0.4650644958019256,0.050000000745058,0.2344088852405548,291.17559814453125,291.1499938964844,261.860595703125,260.19683837890625,280.5415344238281,294.1313781738281,291.1756591796875,1.0,0.299835592508316,0.7312518358230591,0.7312518358230591,1.0,1.0,-1.3804231882095337,0.581569492816925,0.7988536357879639,0.257275253534317,0.0,0.0,0.630055844783783,63.68552017211914,29.0,1.700739502906799,-14783.52734375,298.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.3378915786743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991655230522156,0.6991725564002991,-7.055351034068735e-06,0.0,0.0003429170174058,0.0,0.0,57.12919235229492,0.0,0.0,0.0,0.4439604878425598,4.0,0.0,1.0
483600,293.1544189453125,297.1499938964844,293.1499938964844,0.2949060201644897,-5425.77099609375,304.15167236328125,0.9475831985473632,0.3837141394615173,0.3459889590740204,293.2319030761719,297.1499938964844,293.1499938964844,0.0023892938625067,-190.9921264648437,294.37872314453125,0.4650644958019256,0.050000000745058,0.0494161397218704,293.1925048828125,297.1499938964844,293.1499938964844,0.1873249262571334,-2944.171875,304.15631103515625,0.8356881141662598,0.2663168609142303,0.1876760274171829,293.1823425292969,297.1499938964844,293.1499938964844,0.2630334794521332,-5218.83740234375,304.1549377441406,0.9150328636169434,0.3499097228050232,0.3327097296714782,293.2809753417969,297.1499938964844,293.1499938964844,0.002694719703868,-1021.4157104492188,294.7882080078125,0.4650644958019256,0.050000000745058,0.2344088852405548,291.17559814453125,291.1499938964844,261.860595703125,260.19683837890625,280.5415344238281,294.1313781738281,291.1756591796875,1.0,0.299835592508316,0.7312518358230591,0.7312518358230591,1.0,1.0,-1.3804231882095337,0.581569492816925,0.7988536357879639,0.257275253534317,0.0,0.0,0.630055844783783,63.68552017211914,29.0,1.700739502906799,-14783.52734375,298.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,308.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.3378915786743164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6991655230522156,0.6991725564002991,-7.055351034068735e-06,0.0,0.0003429170174058,0.0,0.0,57.12919235229492,0.0,0.0,0.0,0.4439604878425598,4.0,0.0,1.0
483660,293.1536865234375,297.1499938964844,293.1499938964844,0.29454106092453,-5420.4501953125,304.1517333984375,0.9817132353782654,0.3837516605854034,0.3456540107727051,293.23321533203125,297.1499938964844,293.1499938964844,0.0023468655999749,-187.60421752929688,294.3468933105469,0.4854184687137604,0.050000000745058,0.0490339919924736,293.1930847167969,297.1499938964844,293.1499938964844,0.1859346479177475,-2926.718017578125,304.1565246582031,0.8631749749183655,0.2651235163211822,0.1865634322166443,293.1815490722656,297.1499938964844,293.1499938964844,0.2620209157466888,-5202.92236328125,304.15496826171875,0.952030062675476,0.349249005317688,0.3316994905471802,293.2806396484375,297.1499938964844,293.1499938964844,0.002640672493726,-1001.0018310546876,294.7440185546875,0.4854184687137604,0.050000000745058,0.232596144080162,291.1758728027344,291.1499938964844,261.8400573730469,260.1779479980469,280.54412841796875,294.1383972167969,291.1758117675781,1.0,0.2876623272895813,0.7307099103927612,0.7307099103927612,1.0,1.0,-1.3748379945755005,0.5789133906364441,0.7959246039390564,0.2558515667915344,0.0,0.0,0.6265827417373657,53.917762756347656,32.0,0.461727112531662,-14718.55859375,273.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,308.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.38671875,18000.0,0.0,0.0,0.3361893594264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917096376419067,0.6917166113853455,-6.992293037910713e-06,0.0,0.0003411894431337,0.0,0.0,55.86400604248047,0.0,0.0,0.0,0.4409760534763336,4.0,0.0,1.0
483720,293.1536865234375,297.1499938964844,293.1499938964844,0.29454106092453,-5420.4501953125,304.1517333984375,0.9817132353782654,0.3837516605854034,0.3456540107727051,293.23321533203125,297.1499938964844,293.1499938964844,0.0023468655999749,-187.60421752929688,294.3468933105469,0.4854184687137604,0.050000000745058,0.0490339919924736,293.1930847167969,297.1499938964844,293.1499938964844,0.1859346479177475,-2926.718017578125,304.1565246582031,0.8631749749183655,0.2651235163211822,0.1865634322166443,293.1815490722656,297.1499938964844,293.1499938964844,0.2620209157466888,-5202.92236328125,304.15496826171875,0.952030062675476,0.349249005317688,0.3316994905471802,293.2806396484375,297.1499938964844,293.1499938964844,0.002640672493726,-1001.0018310546876,294.7440185546875,0.4854184687137604,0.050000000745058,0.232596144080162,291.1758728027344,291.1499938964844,261.8400573730469,260.1779479980469,280.54412841796875,294.1383972167969,291.1758117675781,1.0,0.2876623272895813,0.7307099103927612,0.7307099103927612,1.0,1.0,-1.3748379945755005,0.5789133906364441,0.7959246039390564,0.2558515667915344,0.0,0.0,0.6265827417373657,53.917762756347656,32.0,0.461727112531662,-14718.55859375,273.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48455810546875,308.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.38671875,18000.0,0.0,0.0,0.3361893594264984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917096376419067,0.6917166113853455,-6.992293037910713e-06,0.0,0.0003411894431337,0.0,0.0,55.86400604248047,0.0,0.0,0.0,0.4409760534763336,4.0,0.0,1.0
483780,293.15234375,297.1499938964844,293.1499938964844,0.2921611070632934,-5385.17626953125,304.1556396484375,0.9990000128746032,0.383923202753067,0.3433065712451935,293.23443603515625,297.1499938964844,293.1499938964844,0.0023123223800212,-184.85867309570312,294.3134155273437,0.4981374144554138,0.050000000745058,0.048804260790348,293.19366455078125,297.1499938964844,293.1499938964844,0.1846970021724701,-2911.239501953125,304.1564025878906,0.8842760920524597,0.2639125883579254,0.1855537593364715,293.1808166503906,297.1499938964844,293.1499938964844,0.2612056136131286,-5190.24755859375,304.1546630859375,0.9763022661209106,0.3485978543758392,0.3308551609516144,293.2802429199219,297.1499938964844,293.1499938964844,0.0025958300102502,-984.1277465820312,294.6986083984375,0.4981374144554138,0.050000000745058,0.2315063923597335,291.17413330078125,291.1499938964844,261.8193054199219,260.1589660644531,280.5465087890625,294.1443786621094,291.1740417480469,1.0,0.2800574004650116,0.7301679849624634,0.7301679849624634,1.0,1.0,-1.3680568933486938,0.5757089853286743,0.7923479676246643,0.2541703283786773,0.0,0.0,0.6234473586082458,47.99118423461914,35.0,-1.1452456712722778,-14646.7353515625,257.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52459716796875,308.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5234375,18000.0,0.0,0.0,0.3343683183193207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846737265586853,0.6846806406974792,-6.932160431460943e-06,0.0,0.0003393413498997,0.0,0.0,54.68170547485352,0.0,0.0,0.0,0.4381670653820038,4.0,0.0,1.0
483840,293.15234375,297.1499938964844,293.1499938964844,0.2921611070632934,-5385.17626953125,304.1556396484375,0.9990000128746032,0.383923202753067,0.3433065712451935,293.23443603515625,297.1499938964844,293.1499938964844,0.0023123223800212,-184.85867309570312,294.3134155273437,0.4981374144554138,0.050000000745058,0.048804260790348,293.19366455078125,297.1499938964844,293.1499938964844,0.1846970021724701,-2911.239501953125,304.1564025878906,0.8842760920524597,0.2639125883579254,0.1855537593364715,293.1808166503906,297.1499938964844,293.1499938964844,0.2612056136131286,-5190.24755859375,304.1546630859375,0.9763022661209106,0.3485978543758392,0.3308551609516144,293.2802429199219,297.1499938964844,293.1499938964844,0.0025958300102502,-984.1277465820312,294.6986083984375,0.4981374144554138,0.050000000745058,0.2315063923597335,291.17413330078125,291.1499938964844,261.8193054199219,260.1589660644531,280.5465087890625,294.1443786621094,291.1740417480469,1.0,0.2800574004650116,0.7301679849624634,0.7301679849624634,1.0,1.0,-1.3680568933486938,0.5757089853286743,0.7923479676246643,0.2541703283786773,0.0,0.0,0.6234473586082458,47.99118423461914,35.0,-1.1452456712722778,-14646.7353515625,257.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52459716796875,308.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.5234375,18000.0,0.0,0.0,0.3343683183193207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846737265586853,0.6846806406974792,-6.932160431460943e-06,0.0,0.0003393413498997,0.0,0.0,54.68170547485352,0.0,0.0,0.0,0.4381670653820038,4.0,0.0,1.0
483900,293.14581298828125,297.1499938964844,293.1499938964844,0.2856821417808532,-5286.0302734375,304.1663513183594,0.9990000128746032,0.3851695358753204,0.3367975950241089,293.2348937988281,297.1499938964844,293.1499938964844,0.0022989104036241,-183.7484588623047,294.3013610839844,0.5014001131057739,0.050000000745058,0.048752199858427,293.1938781738281,297.1499938964844,293.1499938964844,0.1840315610170364,-2902.796142578125,304.1564636230469,0.8893749117851257,0.263317734003067,0.185097262263298,293.180419921875,297.1499938964844,293.1499938964844,0.2607171833515167,-5182.45068359375,304.1547241210937,0.9816550612449646,0.3482829630374908,0.3305040597915649,293.27996826171875,297.1499938964844,293.1499938964844,0.0025775486137717,-977.0111083984376,294.68048095703125,0.5014001131057739,0.050000000745058,0.2312594503164291,291.1790771484375,291.1499938964844,261.80889892578125,260.1494445800781,280.5464172363281,294.13897705078125,291.1808166503906,1.0,0.2772533893585205,0.7298970222473145,0.7298970222473145,1.0,1.0,-1.3590736389160156,0.5716246366500854,0.7874490022659302,0.2518334090709686,0.0,0.0,0.6210727691650391,46.52301788330078,35.0,10.8085355758667,-14579.810546875,250.0454864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468139648437,308.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.37109375,18000.0,0.0,0.0,0.3333754241466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810134053230286,0.6810203194618225,-6.903353551024338e-06,0.0,0.0003383336879778,0.0,0.0,54.0878791809082,0.0,0.0,0.0,0.4366869628429413,4.0,0.0,1.0
483960,293.1361083984375,297.1499938964844,293.1499938964844,0.2803375720977783,-5205.41796875,304.17303466796875,0.9990000128746032,0.387126475572586,0.331713318824768,293.2352600097656,297.1499938964844,293.1499938964844,0.0022843186743557,-182.5259246826172,294.2924194335937,0.5040259957313538,0.050000000745058,0.0487124919891357,293.19403076171875,297.1499938964844,293.1499938964844,0.1833423376083374,-2894.01171875,304.1565246582031,0.8932997584342957,0.2627350091934204,0.1846576631069183,293.1800842285156,297.1499938964844,293.1499938964844,0.2601794004440307,-5173.81494140625,304.1548156738281,0.9856554865837096,0.3479683101177215,0.3301678597927093,293.27960205078125,297.1499938964844,293.1499938964844,0.0025583491660654,-969.4508666992188,294.6654357910156,0.5040259957313538,0.050000000745058,0.2310710996389389,291.1878967285156,291.1499938964844,261.7984313964844,260.1399230957031,280.5418395996094,294.12811279296875,291.1889343261719,1.0,0.2750473022460937,0.7296544313430786,0.7296544313430786,1.0,1.0,-1.3517637252807615,0.5682979822158813,0.7834658026695251,0.2499344944953918,0.0,0.0,0.6176412105560303,45.39632415771485,38.0,14.352603912353516,-14510.8388671875,244.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.982421875,18000.0,0.0,0.0,0.3322859406471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752099394798279,0.675216794013977,-6.862481313874014e-06,0.0,0.0003372279752511,0.0,0.0,53.18373489379883,0.0,0.0,0.0,0.4344349801540375,4.0,0.0,1.0
484020,293.11737060546875,297.1499938964844,293.1499938964844,0.2735330462455749,-5104.28662109375,304.1763916015625,0.9990000128746032,0.3912886679172516,0.3252017498016357,293.2356262207031,297.1499938964844,293.1499938964844,0.0022582991514354,-180.44644165039065,294.26275634765625,0.5075231194496155,0.050000000745058,0.0486625283956527,293.194091796875,297.1499938964844,293.1499938964844,0.1822852343320846,-2880.785400390625,304.1560974121094,0.8980115652084351,0.2616040408611297,0.1838262379169464,293.1793212890625,297.1499938964844,293.1499938964844,0.2595152556896209,-5163.53466796875,304.154296875,0.990482211112976,0.3473564088344574,0.3295366168022156,293.278564453125,297.1499938964844,293.1499938964844,0.0025236471556127,-956.3257446289062,294.6243591308594,0.5075231194496155,0.050000000745058,0.2308340966701507,291.1891174316406,291.1499938964844,261.7774353027344,260.1208801269531,280.52984619140625,294.10723876953125,291.18853759765625,1.0,0.272181898355484,0.7291691899299622,0.7291691899299622,1.0,1.0,-1.341844081878662,0.5637675523757935,0.7780765295028687,0.2472935765981674,0.0,0.0,0.612145185470581,43.96678161621094,41.0,1.12338387966156,-14397.2744140625,237.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18110.09375,18000.0,0.0,0.0,0.3298394680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627350449562073,0.6627417802810669,-6.762735210941173e-06,0.0,0.0003347451274748,0.0,0.0,51.2000846862793,0.0,0.0,0.0,0.4296056628227234,4.0,0.0,1.0
484080,293.11737060546875,297.1499938964844,293.1499938964844,0.2735330462455749,-5104.28662109375,304.1763916015625,0.9990000128746032,0.3912886679172516,0.3252017498016357,293.2356262207031,297.1499938964844,293.1499938964844,0.0022582991514354,-180.44644165039065,294.26275634765625,0.5075231194496155,0.050000000745058,0.0486625283956527,293.194091796875,297.1499938964844,293.1499938964844,0.1822852343320846,-2880.785400390625,304.1560974121094,0.8980115652084351,0.2616040408611297,0.1838262379169464,293.1793212890625,297.1499938964844,293.1499938964844,0.2595152556896209,-5163.53466796875,304.154296875,0.990482211112976,0.3473564088344574,0.3295366168022156,293.278564453125,297.1499938964844,293.1499938964844,0.0025236471556127,-956.3257446289062,294.6243591308594,0.5075231194496155,0.050000000745058,0.2308340966701507,291.1891174316406,291.1499938964844,261.7774353027344,260.1208801269531,280.52984619140625,294.10723876953125,291.18853759765625,1.0,0.272181898355484,0.7291691899299622,0.7291691899299622,1.0,1.0,-1.341844081878662,0.5637675523757935,0.7780765295028687,0.2472935765981674,0.0,0.0,0.612145185470581,43.96678161621094,41.0,1.12338387966156,-14397.2744140625,237.49490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6364440917969,308.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18110.09375,18000.0,0.0,0.0,0.3298394680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627350449562073,0.6627417802810669,-6.762735210941173e-06,0.0,0.0003347451274748,0.0,0.0,51.2000846862793,0.0,0.0,0.0,0.4296056628227234,4.0,0.0,1.0
484140,293.10504150390625,297.1499938964844,293.1499938964844,0.2709614038467407,-5068.05810546875,304.1717224121094,0.9990000128746032,0.3946310877799988,0.3227879703044891,293.2356262207031,297.1499938964844,293.1499938964844,0.0022361443843692,-178.73805236816406,294.2264099121094,0.50886070728302,0.050000000745058,0.0486442707479,293.1941223144531,297.1499938964844,293.1499938964844,0.1814280301332473,-2870.211181640625,304.1554870605469,0.8989756107330322,0.2604820430278778,0.1830323338508606,293.1786193847656,297.1499938964844,293.1499938964844,0.2591198682785034,-5157.7177734375,304.1535339355469,0.9919621348381042,0.3467607200145721,0.3289556205272674,293.2773132324219,297.1499938964844,293.1499938964844,0.002493032021448,-945.073486328125,294.57684326171875,0.50886070728302,0.050000000745058,0.2307474762201309,291.1802978515625,291.1499938964844,261.7563781738281,260.1018371582031,280.5198669433594,294.0963134765625,291.1792297363281,1.0,0.2710336446762085,0.7286839485168457,0.7286839485168457,1.0,1.0,-1.3371680974960327,0.5615981221199036,0.7755699753761292,0.2459393143653869,0.0,0.0,0.6086311340332031,43.42584609985352,44.0,-10.084174156188965,-14333.5634765625,234.486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,308.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.64453125,18000.0,0.0,0.0,0.3272314667701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538509726524353,0.6538576483726501,-6.684595518891001e-06,0.0,0.0003320983378216,0.0,0.0,49.77279281616211,0.0,0.0,0.0,0.4260808229446411,4.0,0.0,1.0
484200,293.10504150390625,297.1499938964844,293.1499938964844,0.2709614038467407,-5068.05810546875,304.1717224121094,0.9990000128746032,0.3946310877799988,0.3227879703044891,293.2356262207031,297.1499938964844,293.1499938964844,0.0022361443843692,-178.73805236816406,294.2264099121094,0.50886070728302,0.050000000745058,0.0486442707479,293.1941223144531,297.1499938964844,293.1499938964844,0.1814280301332473,-2870.211181640625,304.1554870605469,0.8989756107330322,0.2604820430278778,0.1830323338508606,293.1786193847656,297.1499938964844,293.1499938964844,0.2591198682785034,-5157.7177734375,304.1535339355469,0.9919621348381042,0.3467607200145721,0.3289556205272674,293.2773132324219,297.1499938964844,293.1499938964844,0.002493032021448,-945.073486328125,294.57684326171875,0.50886070728302,0.050000000745058,0.2307474762201309,291.1802978515625,291.1499938964844,261.7563781738281,260.1018371582031,280.5198669433594,294.0963134765625,291.1792297363281,1.0,0.2710336446762085,0.7286839485168457,0.7286839485168457,1.0,1.0,-1.3371680974960327,0.5615981221199036,0.7755699753761292,0.2459393143653869,0.0,0.0,0.6086311340332031,43.42584609985352,44.0,-10.084174156188965,-14333.5634765625,234.486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,308.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.64453125,18000.0,0.0,0.0,0.3272314667701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538509726524353,0.6538576483726501,-6.684595518891001e-06,0.0,0.0003320983378216,0.0,0.0,49.77279281616211,0.0,0.0,0.0,0.4260808229446411,4.0,0.0,1.0
484260,293.1003723144531,297.1499938964844,293.1499938964844,0.2718360722064972,-5084.13818359375,304.1629638671875,0.9990000128746032,0.3967328071594238,0.3236907124519348,293.23541259765625,297.1499938964844,293.1499938964844,0.0022161228116601,-177.22923278808594,294.1869506835937,0.50835782289505,0.050000000745058,0.0486511103808879,293.1942749023437,297.1499938964844,293.1499938964844,0.1806556582450866,-2860.7431640625,304.15496826171875,0.8967815041542053,0.2593336701393127,0.1822437345981598,293.1780090332031,297.1499938964844,293.1499938964844,0.2588623762130737,-5154.134765625,304.1528015136719,0.9907965660095216,0.3461590409278869,0.3283991515636444,293.2761535644531,297.1499938964844,293.1499938964844,0.0024643815122544,-934.7146606445312,294.52593994140625,0.50835782289505,0.050000000745058,0.2307799160480499,291.1667785644531,291.1499938964844,261.7352294921875,260.08282470703125,280.5130615234375,294.09637451171875,291.1654052734375,1.0,0.2712625861167907,0.7282394766807556,0.7282394766807556,1.0,1.0,-1.3366824388504028,0.5613186359405518,0.7753638029098511,0.2456229329109192,0.0,0.0,0.6072686910629272,43.58823013305664,47.0,-17.398956298828125,-14310.2578125,234.6721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,308.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.935546875,18000.0,0.0,0.0,0.3247272372245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491311192512512,0.6491377949714661,-6.638269951508846e-06,0.0,0.000329556845827,0.0,0.0,48.995906829833984,0.0,0.0,0.0,0.424168050289154,4.0,0.0,1.0
484320,293.1003723144531,297.1499938964844,293.1499938964844,0.2718360722064972,-5084.13818359375,304.1629638671875,0.9990000128746032,0.3967328071594238,0.3236907124519348,293.23541259765625,297.1499938964844,293.1499938964844,0.0022161228116601,-177.22923278808594,294.1869506835937,0.50835782289505,0.050000000745058,0.0486511103808879,293.1942749023437,297.1499938964844,293.1499938964844,0.1806556582450866,-2860.7431640625,304.15496826171875,0.8967815041542053,0.2593336701393127,0.1822437345981598,293.1780090332031,297.1499938964844,293.1499938964844,0.2588623762130737,-5154.134765625,304.1528015136719,0.9907965660095216,0.3461590409278869,0.3283991515636444,293.2761535644531,297.1499938964844,293.1499938964844,0.0024643815122544,-934.7146606445312,294.52593994140625,0.50835782289505,0.050000000745058,0.2307799160480499,291.1667785644531,291.1499938964844,261.7352294921875,260.08282470703125,280.5130615234375,294.09637451171875,291.1654052734375,1.0,0.2712625861167907,0.7282394766807556,0.7282394766807556,1.0,1.0,-1.3366824388504028,0.5613186359405518,0.7753638029098511,0.2456229329109192,0.0,0.0,0.6072686910629272,43.58823013305664,47.0,-17.398956298828125,-14310.2578125,234.6721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,308.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.935546875,18000.0,0.0,0.0,0.3247272372245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491311192512512,0.6491377949714661,-6.638269951508846e-06,0.0,0.000329556845827,0.0,0.0,48.995906829833984,0.0,0.0,0.0,0.424168050289154,4.0,0.0,1.0
484380,293.1027526855469,297.1499938964844,293.1499938964844,0.2755123674869537,-5142.17431640625,304.1524963378906,0.9990000128746032,0.3975184261798858,0.3272524774074554,293.2351379394531,297.1499938964844,293.1499938964844,0.0021974076516926,-175.83657836914062,294.1460876464844,0.5064048171043396,0.050000000745058,0.0486782193183898,293.19464111328125,297.1499938964844,293.1499938964844,0.1799021810293197,-2851.50341796875,304.1545715332031,0.8920621275901794,0.2581372857093811,0.1814402192831039,293.1775817871094,297.1499938964844,293.1499938964844,0.2586623430252075,-5151.4384765625,304.1521911621094,0.9874293208122252,0.3455329835414886,0.3278440237045288,293.2753295898437,297.1499938964844,293.1499938964844,0.0024365060962736,-924.70654296875,294.472900390625,0.5064048171043396,0.050000000745058,0.2309085130691528,291.1510925292969,291.1499938964844,261.71405029296875,260.0639038085937,280.5074157714844,294.1025085449219,291.1495666503906,1.0,0.2725926339626312,0.7277950048446655,0.7277950048446655,1.0,1.0,-1.339512586593628,0.5625253915786743,0.7769871950149536,0.2461273670196533,0.0,0.0,0.6081615686416626,44.31771469116211,50.0,-21.24665260314941,-14322.40234375,237.4081420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071533203125,308.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.3225767016410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490021347999573,0.6490087509155273,-6.627600669162348e-06,0.0,0.000327374349581,0.0,0.0,48.9194564819336,0.0,0.0,0.0,0.4240293800830841,4.0,0.0,1.0
484440,293.1027526855469,297.1499938964844,293.1499938964844,0.2755123674869537,-5142.17431640625,304.1524963378906,0.9990000128746032,0.3975184261798858,0.3272524774074554,293.2351379394531,297.1499938964844,293.1499938964844,0.0021974076516926,-175.83657836914062,294.1460876464844,0.5064048171043396,0.050000000745058,0.0486782193183898,293.19464111328125,297.1499938964844,293.1499938964844,0.1799021810293197,-2851.50341796875,304.1545715332031,0.8920621275901794,0.2581372857093811,0.1814402192831039,293.1775817871094,297.1499938964844,293.1499938964844,0.2586623430252075,-5151.4384765625,304.1521911621094,0.9874293208122252,0.3455329835414886,0.3278440237045288,293.2753295898437,297.1499938964844,293.1499938964844,0.0024365060962736,-924.70654296875,294.472900390625,0.5064048171043396,0.050000000745058,0.2309085130691528,291.1510925292969,291.1499938964844,261.71405029296875,260.0639038085937,280.5074157714844,294.1025085449219,291.1495666503906,1.0,0.2725926339626312,0.7277950048446655,0.7277950048446655,1.0,1.0,-1.339512586593628,0.5625253915786743,0.7769871950149536,0.2461273670196533,0.0,0.0,0.6081615686416626,44.31771469116211,50.0,-21.24665260314941,-14322.40234375,237.4081420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071533203125,308.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.3225767016410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490021347999573,0.6490087509155273,-6.627600669162348e-06,0.0,0.000327374349581,0.0,0.0,48.9194564819336,0.0,0.0,0.0,0.4240293800830841,4.0,0.0,1.0
484500,293.1062927246094,297.1499938964844,293.1499938964844,0.2782403528690338,-5184.33056640625,304.1470947265625,0.9990000128746032,0.3974218964576721,0.3298565447330475,293.2350158691406,297.1499938964844,293.1499938964844,0.0021884134039282,-175.17269897460938,294.1251220703125,0.5050074458122253,0.050000000745058,0.0486982241272926,293.1949462890625,297.1499938964844,293.1499938964844,0.179523080587387,-2846.84814453125,304.1544189453125,0.888945460319519,0.2575139105319977,0.1810273677110672,293.177490234375,297.1499938964844,293.1499938964844,0.258573979139328,-5150.2646484375,304.1519470214844,0.9850137233734132,0.3452051877975464,0.3275607526302337,293.275146484375,297.1499938964844,293.1499938964844,0.0024226489476859,-919.7489013671876,294.44537353515625,0.5050074458122253,0.050000000745058,0.2310034036636352,291.1426086425781,291.1499938964844,261.7034912109375,260.054443359375,280.50408935546875,294.1058349609375,291.1410522460937,1.0,0.2735989093780517,0.7275727391242981,0.7275727391242981,1.0,1.0,-1.3419402837753296,0.5635818839073181,0.7783583402633667,0.2466328144073486,0.0,0.0,0.6095039248466492,44.86233901977539,50.0,-22.52525329589844,-14340.4453125,239.5781097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849975585937,308.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91015625,18000.0,0.0,0.0,0.3217048645019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507170796394348,0.6507236957550049,-6.636082616751082e-06,0.0,0.0003264895640313,0.0,0.0,49.15143966674805,0.0,0.0,0.0,0.4246509075164795,4.0,0.0,1.0
484560,293.1112365722656,297.1499938964844,293.1499938964844,0.2814742624759674,-5233.83251953125,304.1417541503906,0.9990000128746032,0.3970064520835876,0.3329280316829681,293.23492431640625,297.1499938964844,293.1499938964844,0.0021795241627842,-174.51593017578125,294.1040954589844,0.503390908241272,0.050000000745058,0.0487220212817192,293.1953125,297.1499938964844,293.1499938964844,0.1791299730539322,-2842.002685546875,304.1543273925781,0.8854190707206726,0.2568704783916473,0.1806039810180664,293.17742919921875,297.1499938964844,293.1499938964844,0.2584777772426605,-5148.94482421875,304.1517639160156,0.9821488857269288,0.3448648452758789,0.3272702097892761,293.27508544921875,297.1499938964844,293.1499938964844,0.0024086595512926,-914.7329711914062,294.4175109863281,0.503390908241272,0.050000000745058,0.2311162799596786,291.1341857910156,291.1499938964844,261.6929016113281,260.0450439453125,280.5014953613281,294.1106262207031,291.1327209472656,1.0,0.2747993767261505,0.7272894978523254,0.7272894978523254,1.0,1.0,-1.3449338674545288,0.5648792386054993,0.7800545692443848,0.2472693771123886,0.0,0.0,0.611403226852417,45.51238632202149,53.0,-22.76199722290039,-14365.4375,242.21453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6515197753906,308.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3671875,18000.0,0.0,0.0,0.3210020065307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536497473716736,0.6536563634872437,-6.6542138483782765e-06,0.0,0.0003257762291468,0.0,0.0,49.57121658325195,0.0,0.0,0.0,0.4257452487945556,4.0,0.0,1.0
484620,293.124755859375,297.1499938964844,293.1499938964844,0.289232462644577,-5351.2109375,304.131591796875,0.9990000128746032,0.3952537477016449,0.3402573764324188,293.2349548339844,297.1499938964844,293.1499938964844,0.0021617249585688,-173.19027709960938,294.0626525878906,0.4996613264083862,0.050000000745058,0.0487796925008297,293.1963195800781,297.1499938964844,293.1499938964844,0.178279623389244,-2831.447265625,304.154296875,0.877408504486084,0.2555205225944519,0.1797212958335876,293.1775817871094,297.1499938964844,293.1499938964844,0.2582312226295471,-5145.3681640625,304.151611328125,0.9751794934272766,0.3441429138183594,0.326661467552185,293.27545166015625,297.1499938964844,293.1499938964844,0.0023800905328243,-904.4183349609376,294.3614807128906,0.4996613264083862,0.050000000745058,0.2313898652791977,291.1187744140625,291.1499938964844,261.6717834472656,260.0263366699219,280.4976501464844,294.1239318847656,291.1174621582031,1.0,0.2776959836483001,0.7267230153083801,0.7267230153083801,1.0,1.0,-1.3523385524749756,0.5681051015853882,0.7842334508895874,0.248904213309288,0.0,0.0,0.6166203022003174,47.09163665771485,56.0,-21.40743827819824,-14431.8671875,248.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55194091796875,308.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.578125,18000.0,0.0,0.0,0.3201799988746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627298593521118,0.6627365350723267,-6.717572887282586e-06,0.0,0.0003249419969506,0.0,0.0,50.928218841552734,0.0,0.0,0.0,0.4292100965976715,4.0,0.0,1.0
484680,293.124755859375,297.1499938964844,293.1499938964844,0.289232462644577,-5351.2109375,304.131591796875,0.9990000128746032,0.3952537477016449,0.3402573764324188,293.2349548339844,297.1499938964844,293.1499938964844,0.0021617249585688,-173.19027709960938,294.0626525878906,0.4996613264083862,0.050000000745058,0.0487796925008297,293.1963195800781,297.1499938964844,293.1499938964844,0.178279623389244,-2831.447265625,304.154296875,0.877408504486084,0.2555205225944519,0.1797212958335876,293.1775817871094,297.1499938964844,293.1499938964844,0.2582312226295471,-5145.3681640625,304.151611328125,0.9751794934272766,0.3441429138183594,0.326661467552185,293.27545166015625,297.1499938964844,293.1499938964844,0.0023800905328243,-904.4183349609376,294.3614807128906,0.4996613264083862,0.050000000745058,0.2313898652791977,291.1187744140625,291.1499938964844,261.6717834472656,260.0263366699219,280.4976501464844,294.1239318847656,291.1174621582031,1.0,0.2776959836483001,0.7267230153083801,0.7267230153083801,1.0,1.0,-1.3523385524749756,0.5681051015853882,0.7842334508895874,0.248904213309288,0.0,0.0,0.6166203022003174,47.09163665771485,56.0,-21.40743827819824,-14431.8671875,248.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55194091796875,308.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.578125,18000.0,0.0,0.0,0.3201799988746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627298593521118,0.6627365350723267,-6.717572887282586e-06,0.0,0.0003249419969506,0.0,0.0,50.928218841552734,0.0,0.0,0.0,0.4292100965976715,4.0,0.0,1.0
