time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484740,293.1423034667969,297.1499938964844,293.1499938964844,0.2984097003936767,-5488.26953125,304.1224670410156,0.9990000128746032,0.3923447430133819,0.3488537669181824,293.2351989746094,297.1499938964844,293.1499938964844,0.0021437036339193,-171.83352661132812,294.0218200683594,0.4954860210418701,0.050000000745058,0.0488489381968975,293.1976013183594,297.1499938964844,293.1499938964844,0.1773407459259033,-2819.708984375,304.1544494628906,0.8685327768325806,0.2540867626667022,0.1787885427474975,293.177978515625,297.1499938964844,293.1499938964844,0.2579069137573242,-5140.47216796875,304.151611328125,0.9667434096336364,0.3433645665645599,0.3260113596916199,293.2763977050781,297.1499938964844,293.1499938964844,0.0023505811113864,-893.6720581054688,294.30499267578125,0.4954860210418701,0.050000000745058,0.2317183315753936,291.10516357421875,291.1499938964844,261.65069580078125,260.0077819824219,280.4952697753906,294.1412658691406,291.10406494140625,1.0,0.2811277508735657,0.7261565923690796,0.7261565923690796,1.0,1.0,-1.3612322807312012,0.5719950199127197,0.7892372608184814,0.2509287595748901,0.0,0.0,0.6235334873199463,48.989688873291016,59.0,-19.049150466918945,-14515.7392578125,256.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,308.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.009765625,18000.0,0.0,0.0,0.3202143609523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756294965744019,0.675636351108551,-6.814140760980081e-06,0.0,0.0003249768924433,0.0,0.0,52.93464660644531,0.0,0.0,0.0,0.4342228472232818,4.0,0.0,1.0
484800,293.1423034667969,297.1499938964844,293.1499938964844,0.2984097003936767,-5488.26953125,304.1224670410156,0.9990000128746032,0.3923447430133819,0.3488537669181824,293.2351989746094,297.1499938964844,293.1499938964844,0.0021437036339193,-171.83352661132812,294.0218200683594,0.4954860210418701,0.050000000745058,0.0488489381968975,293.1976013183594,297.1499938964844,293.1499938964844,0.1773407459259033,-2819.708984375,304.1544494628906,0.8685327768325806,0.2540867626667022,0.1787885427474975,293.177978515625,297.1499938964844,293.1499938964844,0.2579069137573242,-5140.47216796875,304.151611328125,0.9667434096336364,0.3433645665645599,0.3260113596916199,293.2763977050781,297.1499938964844,293.1499938964844,0.0023505811113864,-893.6720581054688,294.30499267578125,0.4954860210418701,0.050000000745058,0.2317183315753936,291.10516357421875,291.1499938964844,261.65069580078125,260.0077819824219,280.4952697753906,294.1412658691406,291.10406494140625,1.0,0.2811277508735657,0.7261565923690796,0.7261565923690796,1.0,1.0,-1.3612322807312012,0.5719950199127197,0.7892372608184814,0.2509287595748901,0.0,0.0,0.6235334873199463,48.989688873291016,59.0,-19.049150466918945,-14515.7392578125,256.61395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4144287109375,308.277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.009765625,18000.0,0.0,0.0,0.3202143609523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756294965744019,0.675636351108551,-6.814140760980081e-06,0.0,0.0003249768924433,0.0,0.0,52.93464660644531,0.0,0.0,0.0,0.4342228472232818,4.0,0.0,1.0
484860,293.15753173828125,297.1499938964844,293.1499938964844,0.3013991415500641,-5529.0849609375,304.1274719238281,0.992605686187744,0.3894228637218475,0.3511338829994201,293.235595703125,297.1499938964844,293.1499938964844,0.0021277605555951,-170.5856170654297,293.9867248535156,0.4894384443759918,0.050000000745058,0.0489575751125812,293.198974609375,297.1499938964844,293.1499938964844,0.1762449741363525,-2805.809326171875,304.1548156738281,0.856512188911438,0.2526020109653473,0.1778390556573867,293.178466796875,297.1499938964844,293.1499938964844,0.257384717464447,-5132.18603515625,304.1519775390625,0.9537851214408876,0.3425547480583191,0.3253611326217651,293.2776794433594,297.1499938964844,293.1499938964844,0.0023225604090839,-883.1868286132812,294.2532043457031,0.4894384443759918,0.050000000745058,0.2322336435317993,291.0995483398437,291.1499938964844,261.6297302246094,259.9894104003906,280.49737548828125,294.1571044921875,291.10064697265625,1.0,0.2847159504890442,0.7255017161369324,0.7255017161369324,1.0,1.0,-1.3628990650177002,0.5726032853126526,0.7902957797050476,0.2511968612670898,0.0,0.0,0.6308892369270325,51.7682991027832,62.0,-2.800837755203247,-14562.9619140625,263.7045288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.83203125,18000.0,0.0,0.0,0.3210869133472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912623047828674,0.6912692189216614,-6.939110335224541e-06,0.0,0.000325862376485,0.0,0.0,55.47910690307617,0.0,0.0,0.0,0.4403734803199768,4.0,0.0,1.0
484920,293.15753173828125,297.1499938964844,293.1499938964844,0.3013991415500641,-5529.0849609375,304.1274719238281,0.992605686187744,0.3894228637218475,0.3511338829994201,293.235595703125,297.1499938964844,293.1499938964844,0.0021277605555951,-170.5856170654297,293.9867248535156,0.4894384443759918,0.050000000745058,0.0489575751125812,293.198974609375,297.1499938964844,293.1499938964844,0.1762449741363525,-2805.809326171875,304.1548156738281,0.856512188911438,0.2526020109653473,0.1778390556573867,293.178466796875,297.1499938964844,293.1499938964844,0.257384717464447,-5132.18603515625,304.1519775390625,0.9537851214408876,0.3425547480583191,0.3253611326217651,293.2776794433594,297.1499938964844,293.1499938964844,0.0023225604090839,-883.1868286132812,294.2532043457031,0.4894384443759918,0.050000000745058,0.2322336435317993,291.0995483398437,291.1499938964844,261.6297302246094,259.9894104003906,280.49737548828125,294.1571044921875,291.10064697265625,1.0,0.2847159504890442,0.7255017161369324,0.7255017161369324,1.0,1.0,-1.3628990650177002,0.5726032853126526,0.7902957797050476,0.2511968612670898,0.0,0.0,0.6308892369270325,51.7682991027832,62.0,-2.800837755203247,-14562.9619140625,263.7045288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,308.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.83203125,18000.0,0.0,0.0,0.3210869133472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6912623047828674,0.6912692189216614,-6.939110335224541e-06,0.0,0.000325862376485,0.0,0.0,55.47910690307617,0.0,0.0,0.0,0.4403734803199768,4.0,0.0,1.0
484980,293.1606140136719,297.1499938964844,293.1499938964844,0.3004014492034912,-5511.80615234375,304.1364440917969,0.9812950491905212,0.3885957598686218,0.3501711189746856,293.2359313964844,297.1499938964844,293.1499938964844,0.002109273802489,-169.0277099609375,293.9657592773437,0.4829950630664825,0.050000000745058,0.0490812435746192,293.2000732421875,297.1499938964844,293.1499938964844,0.1749093681573867,-2788.58984375,304.1554260253906,0.8444302678108215,0.2511407732963562,0.176906019449234,293.17889404296875,297.1499938964844,293.1499938964844,0.2564895749092102,-5117.59033203125,304.1527709960937,0.9393740296363832,0.3417449593544006,0.3247214257717132,293.27880859375,297.1499938964844,293.1499938964844,0.0022920577321201,-871.2088623046875,294.21514892578125,0.4829950630664825,0.050000000745058,0.2328202873468399,291.11199951171875,291.1499938964844,261.60888671875,259.97125244140625,280.4952087402344,294.1605529785156,291.1126403808594,1.0,0.2881915867328644,0.7248467803001404,0.7248467803001404,1.0,1.0,-1.3606144189834597,0.5714525580406189,0.7891618013381958,0.2504259347915649,0.0,0.0,0.6350449323654175,54.86029815673828,65.0,9.382305145263672,-14560.9765625,269.9592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.138671875,18000.0,0.0,0.0,0.3224545121192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023302912712097,0.702337384223938,-7.043246569082839e-06,0.0,0.0003272503381595,0.0,0.0,57.42389297485352,0.0,0.0,0.0,0.4448917508125305,4.0,0.0,1.0
485040,293.1606140136719,297.1499938964844,293.1499938964844,0.3004014492034912,-5511.80615234375,304.1364440917969,0.9812950491905212,0.3885957598686218,0.3501711189746856,293.2359313964844,297.1499938964844,293.1499938964844,0.002109273802489,-169.0277099609375,293.9657592773437,0.4829950630664825,0.050000000745058,0.0490812435746192,293.2000732421875,297.1499938964844,293.1499938964844,0.1749093681573867,-2788.58984375,304.1554260253906,0.8444302678108215,0.2511407732963562,0.176906019449234,293.17889404296875,297.1499938964844,293.1499938964844,0.2564895749092102,-5117.59033203125,304.1527709960937,0.9393740296363832,0.3417449593544006,0.3247214257717132,293.27880859375,297.1499938964844,293.1499938964844,0.0022920577321201,-871.2088623046875,294.21514892578125,0.4829950630664825,0.050000000745058,0.2328202873468399,291.11199951171875,291.1499938964844,261.60888671875,259.97125244140625,280.4952087402344,294.1605529785156,291.1126403808594,1.0,0.2881915867328644,0.7248467803001404,0.7248467803001404,1.0,1.0,-1.3606144189834597,0.5714525580406189,0.7891618013381958,0.2504259347915649,0.0,0.0,0.6350449323654175,54.86029815673828,65.0,9.382305145263672,-14560.9765625,269.9592590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17899.138671875,18000.0,0.0,0.0,0.3224545121192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023302912712097,0.702337384223938,-7.043246569082839e-06,0.0,0.0003272503381595,0.0,0.0,57.42389297485352,0.0,0.0,0.0,0.4448917508125305,4.0,0.0,1.0
485100,293.1611022949219,297.1499938964844,293.1499938964844,0.30026575922966,-5508.822265625,304.1391296386719,0.9758588671684264,0.3883674442768097,0.3499925434589386,293.2359924316406,297.1499938964844,293.1499938964844,0.0021003170404583,-168.29122924804688,293.9531555175781,0.4799087941646576,0.050000000745058,0.0491416491568088,293.2004699707031,297.1499938964844,293.1499938964844,0.1742995828390121,-2780.778076171875,304.1555480957031,0.8389784097671509,0.25042924284935,0.1764504611492157,293.1790466308594,297.1499938964844,293.1499938964844,0.2561100721359253,-5111.48779296875,304.1529541015625,0.9325504302978516,0.3413502275943756,0.3244063258171081,293.2792053222656,297.1499938964844,293.1499938964844,0.0022770429495722,-865.4107055664062,294.1940612792969,0.4799087941646576,0.050000000745058,0.2331068217754364,291.1151428222656,291.1499938964844,261.5985107421875,259.9622802734375,280.49322509765625,294.1610412597656,291.1156616210937,1.0,0.2899266481399536,0.7245193719863892,0.7245193719863892,1.0,1.0,-1.3598912954330444,0.571061909198761,0.7888293862342834,0.2501557171344757,0.0,0.0,0.6370466947555542,56.37728500366211,65.0,9.12009334564209,-14559.7822265625,273.1745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,308.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.892578125,18000.0,0.0,0.0,0.3232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068346738815308,0.706841766834259,-7.083996933943126e-06,0.0,0.0003280497330706,0.0,0.0,58.21625900268555,0.0,0.0,0.0,0.44674152135849,4.0,0.0,1.0
485160,293.161376953125,297.1499938964844,293.1499938964844,0.3001532554626465,-5506.3642578125,304.14129638671875,0.9704203605651855,0.3881707489490509,0.3498604893684387,293.2359619140625,297.1499938964844,293.1499938964844,0.0020916869398206,-167.58123779296875,293.940673828125,0.4768105745315552,0.050000000745058,0.0492019541561603,293.2007751464844,297.1499938964844,293.1499938964844,0.1737003028392791,-2773.10107421875,304.1556091308594,0.8337948322296143,0.2497293502092361,0.1760033816099167,293.1791381835937,297.1499938964844,293.1499938964844,0.2557374238967895,-5105.5068359375,304.1531066894531,0.9259607195854188,0.3409642577171325,0.3240991234779358,293.2795104980469,297.1499938964844,293.1499938964844,0.0022623273544013,-859.7279052734375,294.173095703125,0.4768105745315552,0.050000000745058,0.2333928793668747,291.1181945800781,291.1499938964844,261.5881652832031,259.953369140625,280.490966796875,294.1613464355469,291.1187438964844,1.0,0.2916580140590668,0.7242350578308105,0.7242350578308105,1.0,1.0,-1.3592430353164673,0.5707120895385742,0.7885310053825378,0.2499178498983383,0.0,0.0,0.638861894607544,57.89319610595703,68.0,9.096624374389648,-14560.369140625,276.4147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.712890625,18000.0,0.0,0.0,0.3240755498409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110825777053833,0.7110897302627563,-7.122115221136482e-06,0.0,0.0003288954903837,0.0,0.0,58.967403411865234,0.0,0.0,0.0,0.4484724402427673,4.0,0.0,1.0
485220,293.1616516113281,297.1499938964844,293.1499938964844,0.2999227344989776,-5501.7578125,304.1445617675781,0.959528625011444,0.3878240287303924,0.3496522307395935,293.23565673828125,297.1499938964844,293.1499938964844,0.002074800664559,-166.18992614746094,293.9166259765625,0.4703976809978485,0.050000000745058,0.0493226572871208,293.201171875,297.1499938964844,293.1499938964844,0.1725236922502517,-2758.019287109375,304.1557006835937,0.8240455389022827,0.248357743024826,0.1751305907964706,293.17919921875,297.1499938964844,293.1499938964844,0.2550055384635925,-5093.77734375,304.1532897949219,0.9136610627174376,0.3402161598205566,0.3235081434249878,293.2799072265625,297.1499938964844,293.1499938964844,0.0022330761421471,-848.4244384765625,294.13189697265625,0.4703976809978485,0.050000000745058,0.2339654415845871,291.12457275390625,291.1499938964844,261.5676574707031,259.93572998046875,280.4862670898437,294.1616516113281,291.1251220703125,1.0,0.2951071262359619,0.7236663699150085,0.7236663699150085,1.0,1.0,-1.3580681085586548,0.5700638890266418,0.7880041599273682,0.2494860887527465,0.0,0.0,0.6418259739875793,60.9296989440918,71.0,9.094034194946287,-14562.9052734375,282.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,308.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.0390625,18000.0,0.0,0.0,0.3258150219917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182797193527222,0.7182868719100952,-7.188276413216954e-06,0.0,0.0003306608414277,0.0,0.0,60.263431549072266,0.0,0.0,0.0,0.4514209330081939,4.0,0.0,1.0
485280,293.1616516113281,297.1499938964844,293.1499938964844,0.2999227344989776,-5501.7578125,304.1445617675781,0.959528625011444,0.3878240287303924,0.3496522307395935,293.23565673828125,297.1499938964844,293.1499938964844,0.002074800664559,-166.18992614746094,293.9166259765625,0.4703976809978485,0.050000000745058,0.0493226572871208,293.201171875,297.1499938964844,293.1499938964844,0.1725236922502517,-2758.019287109375,304.1557006835937,0.8240455389022827,0.248357743024826,0.1751305907964706,293.17919921875,297.1499938964844,293.1499938964844,0.2550055384635925,-5093.77734375,304.1532897949219,0.9136610627174376,0.3402161598205566,0.3235081434249878,293.2799072265625,297.1499938964844,293.1499938964844,0.0022330761421471,-848.4244384765625,294.13189697265625,0.4703976809978485,0.050000000745058,0.2339654415845871,291.12457275390625,291.1499938964844,261.5676574707031,259.93572998046875,280.4862670898437,294.1616516113281,291.1251220703125,1.0,0.2951071262359619,0.7236663699150085,0.7236663699150085,1.0,1.0,-1.3580681085586548,0.5700638890266418,0.7880041599273682,0.2494860887527465,0.0,0.0,0.6418259739875793,60.9296989440918,71.0,9.094034194946287,-14562.9052734375,282.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,308.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.0390625,18000.0,0.0,0.0,0.3258150219917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182797193527222,0.7182868719100952,-7.188276413216954e-06,0.0,0.0003306608414277,0.0,0.0,60.263431549072266,0.0,0.0,0.0,0.4514209330081939,4.0,0.0,1.0
485340,293.1617126464844,297.1499938964844,293.1499938964844,0.2996789813041687,-5497.3408203125,304.1467590332031,0.9487308263778688,0.3875189125537872,0.3494861721992492,293.2350769042969,297.1499938964844,293.1499938964844,0.002058453625068,-164.84181213378906,293.8935241699219,0.4634322822093963,0.050000000745058,0.0494435876607894,293.2013854980469,297.1499938964844,293.1499938964844,0.1713749766349792,-2743.282470703125,304.1557312011719,0.8148326873779297,0.2470172345638275,0.174280971288681,293.1790771484375,297.1499938964844,293.1499938964844,0.2542961239814758,-5082.42529296875,304.15338134765625,0.9028963446617126,0.3394962847232818,0.3229449987411499,293.2800598144531,297.1499938964844,293.1499938964844,0.0022040382027626,-837.202880859375,294.0913391113281,0.4634322822093963,0.050000000745058,0.2345390915870666,291.1310119628906,291.1499938964844,261.5473327636719,259.9184265136719,280.4815368652344,294.1617126464844,291.131591796875,1.0,0.2985344529151916,0.7230977416038513,0.7230977416038513,1.0,1.0,-1.357006549835205,0.5694618225097656,0.7875447273254395,0.2490967512130737,0.0,0.0,0.6439220905303955,63.97428894042969,74.0,9.128844261169434,-14566.9599609375,289.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6328125,18000.0,0.0,0.0,0.3275545239448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723649263381958,0.7236565351486206,-7.239271781145362e-06,0.0,0.0003324262215755,0.0,0.0,61.251983642578125,0.0,0.0,0.0,0.4536384642124176,4.0,0.0,1.0
485400,293.1617126464844,297.1499938964844,293.1499938964844,0.2996789813041687,-5497.3408203125,304.1467590332031,0.9487308263778688,0.3875189125537872,0.3494861721992492,293.2350769042969,297.1499938964844,293.1499938964844,0.002058453625068,-164.84181213378906,293.8935241699219,0.4634322822093963,0.050000000745058,0.0494435876607894,293.2013854980469,297.1499938964844,293.1499938964844,0.1713749766349792,-2743.282470703125,304.1557312011719,0.8148326873779297,0.2470172345638275,0.174280971288681,293.1790771484375,297.1499938964844,293.1499938964844,0.2542961239814758,-5082.42529296875,304.15338134765625,0.9028963446617126,0.3394962847232818,0.3229449987411499,293.2800598144531,297.1499938964844,293.1499938964844,0.0022040382027626,-837.202880859375,294.0913391113281,0.4634322822093963,0.050000000745058,0.2345390915870666,291.1310119628906,291.1499938964844,261.5473327636719,259.9184265136719,280.4815368652344,294.1617126464844,291.131591796875,1.0,0.2985344529151916,0.7230977416038513,0.7230977416038513,1.0,1.0,-1.357006549835205,0.5694618225097656,0.7875447273254395,0.2490967512130737,0.0,0.0,0.6439220905303955,63.97428894042969,74.0,9.128844261169434,-14566.9599609375,289.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6328125,18000.0,0.0,0.0,0.3275545239448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723649263381958,0.7236565351486206,-7.239271781145362e-06,0.0,0.0003324262215755,0.0,0.0,61.251983642578125,0.0,0.0,0.0,0.4536384642124176,4.0,0.0,1.0
485460,293.1615905761719,297.1499938964844,293.1499938964844,0.2994274795055389,-5493.06689453125,304.1482238769531,0.9381958842277528,0.3872455060482025,0.3493502140045166,293.2342834472656,297.1499938964844,293.1499938964844,0.0020425857510417,-163.53211975097656,293.871337890625,0.4563299119472503,0.050000000745058,0.049564741551876,293.2014465332031,297.1499938964844,293.1499938964844,0.1702496260404586,-2728.828369140625,304.1557006835937,0.805790364742279,0.2457024008035659,0.1734501421451568,293.17889404296875,297.1499938964844,293.1499938964844,0.2536070644855499,-5071.40771484375,304.15338134765625,0.8933871984481812,0.3388013243675232,0.322406142950058,293.2800598144531,297.1499938964844,293.1499938964844,0.0021751385647803,-826.0350341796875,294.05126953125,0.4563299119472503,0.050000000745058,0.2351137995719909,291.1375732421875,291.1499938964844,261.5272827148437,259.9014587402344,280.476806640625,294.1615905761719,291.1381530761719,1.0,0.301936388015747,0.7225448489189148,0.7225448489189148,1.0,1.0,-1.356034517288208,0.5688992142677307,0.7871352434158325,0.248744398355484,0.0,0.0,0.6451403498649597,67.02632141113281,77.0,9.13548755645752,-14571.8671875,296.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,308.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.947265625,18000.0,0.0,0.0,0.3291918635368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271486520767212,0.7271559238433838,-7.274243216670584e-06,0.0,0.0003340879047755,0.0,0.0,61.91279602050781,0.0,0.0,0.0,0.4550986886024475,4.0,0.0,1.0
485520,293.1615905761719,297.1499938964844,293.1499938964844,0.2994274795055389,-5493.06689453125,304.1482238769531,0.9381958842277528,0.3872455060482025,0.3493502140045166,293.2342834472656,297.1499938964844,293.1499938964844,0.0020425857510417,-163.53211975097656,293.871337890625,0.4563299119472503,0.050000000745058,0.049564741551876,293.2014465332031,297.1499938964844,293.1499938964844,0.1702496260404586,-2728.828369140625,304.1557006835937,0.805790364742279,0.2457024008035659,0.1734501421451568,293.17889404296875,297.1499938964844,293.1499938964844,0.2536070644855499,-5071.40771484375,304.15338134765625,0.8933871984481812,0.3388013243675232,0.322406142950058,293.2800598144531,297.1499938964844,293.1499938964844,0.0021751385647803,-826.0350341796875,294.05126953125,0.4563299119472503,0.050000000745058,0.2351137995719909,291.1375732421875,291.1499938964844,261.5272827148437,259.9014587402344,280.476806640625,294.1615905761719,291.1381530761719,1.0,0.301936388015747,0.7225448489189148,0.7225448489189148,1.0,1.0,-1.356034517288208,0.5688992142677307,0.7871352434158325,0.248744398355484,0.0,0.0,0.6451403498649597,67.02632141113281,77.0,9.13548755645752,-14571.8671875,296.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,308.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.947265625,18000.0,0.0,0.0,0.3291918635368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271486520767212,0.7271559238433838,-7.274243216670584e-06,0.0,0.0003340879047755,0.0,0.0,61.91279602050781,0.0,0.0,0.0,0.4550986886024475,4.0,0.0,1.0
485580,293.1613464355469,297.1499938964844,293.1499938964844,0.2991818785667419,-5489.0625,304.14923095703125,0.9281028509140016,0.3869994878768921,0.3492397665977478,293.2333374023437,297.1499938964844,293.1499938964844,0.0020271716639399,-162.26039123535156,293.8497619628906,0.4498590230941772,0.050000000745058,0.0496860668063163,293.201416015625,297.1499938964844,293.1499938964844,0.1691491305828094,-2714.67919921875,304.1556091308594,0.7969282269477844,0.244410440325737,0.172635793685913,293.1785888671875,297.1499938964844,293.1499938964844,0.2529433965682983,-5060.80419921875,304.15338134765625,0.8844988942146301,0.3381296396255493,0.321889728307724,293.2799072265625,297.1499938964844,293.1499938964844,0.0021463525481522,-814.9198608398438,294.011474609375,0.4498590230941772,0.050000000745058,0.2356893122196197,291.1439208984375,291.1499938964844,261.5074768066406,259.8848571777344,280.4721374511719,294.161376953125,291.1445007324219,1.0,0.3053099513053894,0.7219919562339783,0.7219919562339783,1.0,1.0,-1.3551408052444458,0.5683686137199402,0.7867721915245056,0.2484205216169357,0.0,0.0,0.6455147862434387,70.0842056274414,80.0,8.864669799804688,-14576.73046875,302.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.3306467533111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287853360176086,0.7287926077842712,-7.292792815860594e-06,0.0,0.0003355644003022,0.0,0.0,62.23777389526367,0.0,0.0,0.0,0.4557993113994598,4.0,0.0,1.0
485640,293.1613464355469,297.1499938964844,293.1499938964844,0.2991818785667419,-5489.0625,304.14923095703125,0.9281028509140016,0.3869994878768921,0.3492397665977478,293.2333374023437,297.1499938964844,293.1499938964844,0.0020271716639399,-162.26039123535156,293.8497619628906,0.4498590230941772,0.050000000745058,0.0496860668063163,293.201416015625,297.1499938964844,293.1499938964844,0.1691491305828094,-2714.67919921875,304.1556091308594,0.7969282269477844,0.244410440325737,0.172635793685913,293.1785888671875,297.1499938964844,293.1499938964844,0.2529433965682983,-5060.80419921875,304.15338134765625,0.8844988942146301,0.3381296396255493,0.321889728307724,293.2799072265625,297.1499938964844,293.1499938964844,0.0021463525481522,-814.9198608398438,294.011474609375,0.4498590230941772,0.050000000745058,0.2356893122196197,291.1439208984375,291.1499938964844,261.5074768066406,259.8848571777344,280.4721374511719,294.161376953125,291.1445007324219,1.0,0.3053099513053894,0.7219919562339783,0.7219919562339783,1.0,1.0,-1.3551408052444458,0.5683686137199402,0.7867721915245056,0.2484205216169357,0.0,0.0,0.6455147862434387,70.0842056274414,80.0,8.864669799804688,-14576.73046875,302.83758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,308.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.3306467533111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287853360176086,0.7287926077842712,-7.292792815860594e-06,0.0,0.0003355644003022,0.0,0.0,62.23777389526367,0.0,0.0,0.0,0.4557993113994598,4.0,0.0,1.0
485700,293.16119384765625,297.1499938964844,293.1499938964844,0.2990656495094299,-5487.20849609375,304.1495666503906,0.9232779145240784,0.3868857622146606,0.3491930961608886,293.2328186035156,297.1499938964844,293.1499938964844,0.0020196388941258,-161.63967895507812,293.8391418457031,0.4468450248241424,0.050000000745058,0.0497467778623104,293.2013244628906,297.1499938964844,293.1499938964844,0.1686091125011444,-2707.73193359375,304.15557861328125,0.7926785349845886,0.2437723726034164,0.172234296798706,293.17840576171875,297.1499938964844,293.1499938964844,0.2526231408119201,-5055.69189453125,304.1533508300781,0.8802778124809265,0.3378022909164428,0.3216395974159241,293.2798156738281,297.1499938964844,293.1499938964844,0.0021320134401321,-809.3892822265625,293.9916076660156,0.4468450248241424,0.050000000745058,0.235977292060852,291.1469421386719,291.1499938964844,261.4976806640625,259.876708984375,280.4698181152344,294.1612243652344,291.1474914550781,1.0,0.3069854378700256,0.72171550989151,0.72171550989151,1.0,1.0,-1.354721188545227,0.5681144595146179,0.7866066694259644,0.2482679933309555,0.0,0.0,0.6454127430915833,71.61492156982422,80.0,8.578056335449219,-14578.9130859375,306.1852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,308.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.3312870860099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289465069770813,0.7289537787437439,-7.296156582015101e-06,0.0,0.0003362142597325,0.0,0.0,62.27998352050781,0.0,0.0,0.0,0.4558804631233215,4.0,0.0,1.0
485760,293.1610412597656,297.1499938964844,293.1499938964844,0.2989564836025238,-5485.48828125,304.1498413085937,0.9186317324638368,0.3867783546447754,0.3491520881652832,293.2322692871094,297.1499938964844,293.1499938964844,0.0020122197456657,-161.02928161621094,293.8285217285156,0.443970650434494,0.050000000745058,0.0498075000941753,293.20123291015625,297.1499938964844,293.1499938964844,0.1680769175291061,-2700.88330078125,304.1555480957031,0.788549542427063,0.243139699101448,0.1718365401029586,293.17822265625,297.1499938964844,293.1499938964844,0.2523124516010284,-5050.736328125,304.1532897949219,0.8762011528015137,0.3374809026718139,0.3213950097560882,293.2796936035156,297.1499938964844,293.1499938964844,0.00211769528687,-803.8731079101562,293.9716491699219,0.443970650434494,0.050000000745058,0.2362653315067291,291.1497802734375,291.1499938964844,261.48797607421875,259.86865234375,280.4675598144531,294.1610412597656,291.1502990722656,1.0,0.3086528182029724,0.7214394211769104,0.7214394211769104,1.0,1.0,-1.3543195724487305,0.5678678750991821,0.7864516377449036,0.2481215149164199,0.0,0.0,0.6451300382614136,73.146240234375,83.0,8.174346923828125,-14580.826171875,309.5400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81597900390625,308.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.3318581283092499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286850214004517,0.7286922931671143,-7.295656814676477e-06,0.0,0.0003367938334122,0.0,0.0,62.24425506591797,0.0,0.0,0.0,0.4557880759239197,4.0,0.0,1.0
485820,293.1606140136719,297.1499938964844,293.1499938964844,0.298763245344162,-5482.48388671875,304.15020751953125,0.9099578857421876,0.38658007979393,0.3490852117538452,293.2310791015625,297.1499938964844,293.1499938964844,0.001997732091695,-159.8406982421875,293.80731201171875,0.4386121928691864,0.050000000745058,0.0499290227890014,293.2010192871094,297.1499938964844,293.1499938964844,0.1670360267162323,-2687.484130859375,304.1554260253906,0.7806434035301208,0.2418887019157409,0.1710512191057205,293.1777648925781,297.1499938964844,293.1499938964844,0.2517208158969879,-5041.3125,304.1531677246094,0.868458092212677,0.3368546068668365,0.3209214806556701,293.27935791015625,297.1499938964844,293.1499938964844,0.0020891819149255,-792.9088134765625,293.9315490722656,0.4386121928691864,0.050000000745058,0.2368417829275131,291.15484619140625,291.1499938964844,261.46881103515625,259.8528747558594,280.46307373046875,294.16064453125,291.1552429199219,1.0,0.3119641542434692,0.720887303352356,0.720887303352356,1.0,1.0,-1.3535659313201904,0.5673953294754028,0.7861705422401428,0.247844859957695,0.0,0.0,0.6441377997398376,76.21178436279297,86.0,7.074481010437012,-14583.771484375,316.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,308.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.3327966034412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271357774734497,0.7271430492401123,-7.28515260561835e-06,0.0,0.00033774622716,0.0,0.0,61.98310470581055,0.0,0.0,0.0,0.4551811814308166,4.0,0.0,1.0
485880,293.1606140136719,297.1499938964844,293.1499938964844,0.298763245344162,-5482.48388671875,304.15020751953125,0.9099578857421876,0.38658007979393,0.3490852117538452,293.2310791015625,297.1499938964844,293.1499938964844,0.001997732091695,-159.8406982421875,293.80731201171875,0.4386121928691864,0.050000000745058,0.0499290227890014,293.2010192871094,297.1499938964844,293.1499938964844,0.1670360267162323,-2687.484130859375,304.1554260253906,0.7806434035301208,0.2418887019157409,0.1710512191057205,293.1777648925781,297.1499938964844,293.1499938964844,0.2517208158969879,-5041.3125,304.1531677246094,0.868458092212677,0.3368546068668365,0.3209214806556701,293.27935791015625,297.1499938964844,293.1499938964844,0.0020891819149255,-792.9088134765625,293.9315490722656,0.4386121928691864,0.050000000745058,0.2368417829275131,291.15484619140625,291.1499938964844,261.46881103515625,259.8528747558594,280.46307373046875,294.16064453125,291.1552429199219,1.0,0.3119641542434692,0.720887303352356,0.720887303352356,1.0,1.0,-1.3535659313201904,0.5673953294754028,0.7861705422401428,0.247844859957695,0.0,0.0,0.6441377997398376,76.21178436279297,86.0,7.074481010437012,-14583.771484375,316.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,308.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.3327966034412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271357774734497,0.7271430492401123,-7.28515260561835e-06,0.0,0.00033774622716,0.0,0.0,61.98310470581055,0.0,0.0,0.0,0.4551811814308166,4.0,0.0,1.0
485940,293.16015625,297.1499938964844,293.1499938964844,0.2986120581626892,-5480.17236328125,304.150390625,0.9022576212882996,0.3864047229290008,0.3490388691425323,293.22979736328125,297.1499938964844,293.1499938964844,0.0019837298896163,-158.69760131835938,293.78594970703125,0.4337352514266968,0.050000000745058,0.0500505566596984,293.2007141113281,297.1499938964844,293.1499938964844,0.1660296618938446,-2674.52734375,304.1553039550781,0.7731990218162537,0.2406574785709381,0.1702797263860702,293.1772766113281,297.1499938964844,293.1499938964844,0.2511749565601349,-5032.64013671875,304.1530456542969,0.861236035823822,0.3362519145011902,0.3204699754714966,293.27899169921875,297.1499938964844,293.1499938964844,0.0020608254708349,-782.0381469726562,293.8909606933594,0.4337352514266968,0.050000000745058,0.2374182790517807,291.1588439941406,291.1499938964844,261.45001220703125,259.8375549316406,280.4587097167969,294.16015625,291.1591491699219,1.0,0.3152424395084381,0.7203351855278015,0.7203351855278015,1.0,1.0,-1.3528801202774048,0.5669510364532471,0.7859290242195129,0.2475899904966354,0.0,0.0,0.6426782608032227,79.27893829345703,89.0,5.651106357574463,-14585.3896484375,323.0306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,308.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.578125,18000.0,0.0,0.0,0.3334406316280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244168519973755,0.7244241237640381,-7.263648967636982e-06,0.0,0.0003383998700883,0.0,0.0,61.50627136230469,0.0,0.0,0.0,0.454092800617218,4.0,0.0,1.0
486000,293.16015625,297.1499938964844,293.1499938964844,0.2986120581626892,-5480.17236328125,304.150390625,0.9022576212882996,0.3864047229290008,0.3490388691425323,293.22979736328125,297.1499938964844,293.1499938964844,0.0019837298896163,-158.69760131835938,293.78594970703125,0.4337352514266968,0.050000000745058,0.0500505566596984,293.2007141113281,297.1499938964844,293.1499938964844,0.1660296618938446,-2674.52734375,304.1553039550781,0.7731990218162537,0.2406574785709381,0.1702797263860702,293.1772766113281,297.1499938964844,293.1499938964844,0.2511749565601349,-5032.64013671875,304.1530456542969,0.861236035823822,0.3362519145011902,0.3204699754714966,293.27899169921875,297.1499938964844,293.1499938964844,0.0020608254708349,-782.0381469726562,293.8909606933594,0.4337352514266968,0.050000000745058,0.2374182790517807,291.1588439941406,291.1499938964844,261.45001220703125,259.8375549316406,280.4587097167969,294.16015625,291.1591491699219,1.0,0.3152424395084381,0.7203351855278015,0.7203351855278015,1.0,1.0,-1.3528801202774048,0.5669510364532471,0.7859290242195129,0.2475899904966354,0.0,0.0,0.6426782608032227,79.27893829345703,89.0,5.651106357574463,-14585.3896484375,323.0306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,308.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.578125,18000.0,0.0,0.0,0.3334406316280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244168519973755,0.7244241237640381,-7.263648967636982e-06,0.0,0.0003383998700883,0.0,0.0,61.50627136230469,0.0,0.0,0.0,0.454092800617218,4.0,0.0,1.0
486060,293.15966796875,297.1499938964844,293.1499938964844,0.2985152006149292,-5478.72265625,304.1504211425781,0.8952466249465942,0.3862505555152893,0.3490120768547058,293.2284240722656,297.1499938964844,293.1499938964844,0.0019701996352523,-157.60107421875,293.7641296386719,0.4292908906936645,0.050000000745058,0.0501720830798149,293.2003479003906,297.1499938964844,293.1499938964844,0.1650623083114624,-2662.077392578125,304.1551513671875,0.7661973237991333,0.2394441068172454,0.1695212125778198,293.1767272949219,297.1499938964844,293.1499938964844,0.2506839036941528,-5024.8701171875,304.15283203125,0.8544946312904358,0.3356724679470062,0.3200406432151794,293.278564453125,297.1499938964844,293.1499938964844,0.0020325314253568,-771.2351684570312,293.8494567871094,0.4292908906936645,0.050000000745058,0.237994760274887,291.161376953125,291.1499938964844,261.4316711425781,259.8228759765625,280.4527893066406,294.1567077636719,291.1615295410156,1.0,0.3184874355792999,0.7197851538658142,0.7197851538658142,1.0,1.0,-1.352259874343872,0.5665347576141357,0.7857251167297363,0.2473558634519577,0.0,0.0,0.6409661173820496,82.34709167480469,92.0,3.583351850509644,-14586.712890625,329.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,308.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.3337975442409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209306359291077,0.7209378480911255,-7.234579243231565e-06,0.0,0.0003387620672583,0.0,0.0,60.88834762573242,0.0,0.0,0.0,0.4526883661746979,4.0,0.0,1.0
486120,293.15966796875,297.1499938964844,293.1499938964844,0.2985152006149292,-5478.72265625,304.1504211425781,0.8952466249465942,0.3862505555152893,0.3490120768547058,293.2284240722656,297.1499938964844,293.1499938964844,0.0019701996352523,-157.60107421875,293.7641296386719,0.4292908906936645,0.050000000745058,0.0501720830798149,293.2003479003906,297.1499938964844,293.1499938964844,0.1650623083114624,-2662.077392578125,304.1551513671875,0.7661973237991333,0.2394441068172454,0.1695212125778198,293.1767272949219,297.1499938964844,293.1499938964844,0.2506839036941528,-5024.8701171875,304.15283203125,0.8544946312904358,0.3356724679470062,0.3200406432151794,293.278564453125,297.1499938964844,293.1499938964844,0.0020325314253568,-771.2351684570312,293.8494567871094,0.4292908906936645,0.050000000745058,0.237994760274887,291.161376953125,291.1499938964844,261.4316711425781,259.8228759765625,280.4527893066406,294.1567077636719,291.1615295410156,1.0,0.3184874355792999,0.7197851538658142,0.7197851538658142,1.0,1.0,-1.352259874343872,0.5665347576141357,0.7857251167297363,0.2473558634519577,0.0,0.0,0.6409661173820496,82.34709167480469,92.0,3.583351850509644,-14586.712890625,329.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,308.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.3337975442409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209306359291077,0.7209378480911255,-7.234579243231565e-06,0.0,0.0003387620672583,0.0,0.0,60.88834762573242,0.0,0.0,0.0,0.4526883661746979,4.0,0.0,1.0
486180,293.1591186523437,297.1499938964844,293.1499938964844,0.2984733283519745,-5478.1259765625,304.1503601074219,0.888611376285553,0.3861120939254761,0.3490005433559418,293.22705078125,297.1499938964844,293.1499938964844,0.0019571885932236,-156.55519104003906,293.7416076660156,0.4252315461635589,0.050000000745058,0.050293605774641,293.1999816894531,297.1499938964844,293.1499938964844,0.1641305983066558,-2650.0908203125,304.15496826171875,0.7596093416213989,0.2382423132658004,0.1687718331813812,293.1761474609375,297.1499938964844,293.1499938964844,0.2502473294734955,-5017.994140625,304.1526184082031,0.8481881022453308,0.3351123631000519,0.3196305334568023,293.2781677246094,297.1499938964844,293.1499938964844,0.0020042927935719,-760.498046875,293.8067626953125,0.4252315461635589,0.050000000745058,0.238571211695671,291.162353515625,291.1499938964844,261.4139099121094,259.8089294433594,280.4462890625,294.1518249511719,291.16241455078125,1.0,0.3216983377933502,0.7192350625991821,0.7192350625991821,1.0,1.0,-1.3516920804977417,0.5661404728889465,0.7855516672134399,0.2471375167369842,0.0,0.0,0.6392411589622498,85.41616821289062,80.0,1.7203067541122437,-14588.33984375,336.61737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,308.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.005859375,18000.0,0.0,0.0,0.3338918387889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172284126281738,0.7172356247901917,-7.202624601632124e-06,0.0,0.0003388577897567,0.0,0.0,60.229190826416016,0.0,0.0,0.0,0.4511891007423401,4.0,0.0,1.0
486240,293.1591186523437,297.1499938964844,293.1499938964844,0.2984733283519745,-5478.1259765625,304.1503601074219,0.888611376285553,0.3861120939254761,0.3490005433559418,293.22705078125,297.1499938964844,293.1499938964844,0.0019571885932236,-156.55519104003906,293.7416076660156,0.4252315461635589,0.050000000745058,0.050293605774641,293.1999816894531,297.1499938964844,293.1499938964844,0.1641305983066558,-2650.0908203125,304.15496826171875,0.7596093416213989,0.2382423132658004,0.1687718331813812,293.1761474609375,297.1499938964844,293.1499938964844,0.2502473294734955,-5017.994140625,304.1526184082031,0.8481881022453308,0.3351123631000519,0.3196305334568023,293.2781677246094,297.1499938964844,293.1499938964844,0.0020042927935719,-760.498046875,293.8067626953125,0.4252315461635589,0.050000000745058,0.238571211695671,291.162353515625,291.1499938964844,261.4139099121094,259.8089294433594,280.4462890625,294.1518249511719,291.16241455078125,1.0,0.3216983377933502,0.7192350625991821,0.7192350625991821,1.0,1.0,-1.3516920804977417,0.5661404728889465,0.7855516672134399,0.2471375167369842,0.0,0.0,0.6392411589622498,85.41616821289062,80.0,1.7203067541122437,-14588.33984375,336.61737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,308.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.005859375,18000.0,0.0,0.0,0.3338918387889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172284126281738,0.7172356247901917,-7.202624601632124e-06,0.0,0.0003388577897567,0.0,0.0,60.229190826416016,0.0,0.0,0.0,0.4511891007423401,4.0,0.0,1.0
486300,293.1588439941406,297.1499938964844,293.1499938964844,0.2983984649181366,-5477.00341796875,304.1504211425781,0.8888161778450012,0.3860555291175842,0.348939448595047,293.226318359375,297.1499938964844,293.1499938964844,0.0019484012154862,-155.84971618652344,293.7304992675781,0.4253870248794555,0.050000000745058,0.0502887517213821,293.19976806640625,297.1499938964844,293.1499938964844,0.1636145710945129,-2643.42431640625,304.155029296875,0.7592006921768188,0.2376515567302703,0.168352797627449,293.17584228515625,297.1499938964844,293.1499938964844,0.2499779313802719,-5013.7001953125,304.15264892578125,0.8481951355934143,0.3348447978496551,0.3193680047988891,293.2779846191406,297.1499938964844,293.1499938964844,0.0019877094309777,-754.1943969726562,293.78546142578125,0.4253870248794555,0.050000000745058,0.2385481894016266,291.16278076171875,291.1499938964844,261.4052124023437,259.8022155761719,280.443603515625,294.1493835449219,291.1629333496094,1.0,0.321124255657196,0.7189600467681885,0.7189600467681885,1.0,1.0,-1.350767970085144,0.5656543970108032,0.7851135730743408,0.2468765377998352,0.0,0.0,0.6383485794067383,85.2789535522461,80.0,1.91968846321106,-14584.9638671875,335.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,308.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.421875,18000.0,0.0,0.0,0.3338532149791717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153586149215698,0.7153658270835876,-7.1864524215925485e-06,0.0,0.0003388185577932,0.0,0.0,59.89769744873047,0.0,0.0,0.0,0.4504301846027374,4.0,0.0,1.0
486360,293.158447265625,297.1499938964844,293.1499938964844,0.2982703745365143,-5475.06787109375,304.15057373046875,0.8913366794586182,0.3860176801681518,0.3488515019416809,293.2256164550781,297.1499938964844,293.1499938964844,0.0019379911245778,-155.0087127685547,293.7203369140625,0.4269636571407318,0.050000000745058,0.0502404384315013,293.1994934082031,297.1499938964844,293.1499938964844,0.1630581170320511,-2636.208984375,304.1551208496094,0.7606708407402039,0.2370765805244445,0.1679110080003738,293.1754455566406,297.1499938964844,293.1499938964844,0.2496594935655594,-5008.583984375,304.1527404785156,0.8502687811851501,0.3345943391323089,0.3190758228302002,293.2777709960937,297.1499938964844,293.1499938964844,0.0019694031216204,-747.2095336914062,293.76495361328125,0.4269636571407318,0.050000000745058,0.2383190095424652,291.1641845703125,291.1499938964844,261.3966369628906,259.795654296875,280.441162109375,294.1468200683594,291.1645202636719,1.0,0.3195401728153229,0.7186869382858276,0.7186869382858276,1.0,1.0,-1.3494484424591064,0.5649933815002441,0.7844551205635071,0.2465127259492874,0.0,0.0,0.6372654438018799,84.03463745117188,68.0,3.2106995582580566,-14578.0986328125,332.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,308.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6484375,18000.0,0.0,0.0,0.3337519466876983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133062481880188,0.7133134007453918,-7.169376658566762e-06,0.0,0.0003387157921679,0.0,0.0,59.53946304321289,0.0,0.0,0.0,0.4495980441570282,4.0,0.0,1.0
486420,293.15753173828125,297.1499938964844,293.1499938964844,0.297953188419342,-5470.2958984375,304.1509094238281,0.901547074317932,0.3859900534152984,0.3486379981040954,293.22418212890625,297.1499938964844,293.1499938964844,0.0019138570642098,-153.05767822265625,293.7011108398437,0.4335057735443115,0.050000000745058,0.0500566102564334,293.19879150390625,297.1499938964844,293.1499938964844,0.1618948727846145,-2621.09765625,304.15533447265625,0.7678518295288086,0.2359679192304611,0.1669931709766388,293.17449951171875,297.1499938964844,293.1499938964844,0.2489671558141708,-4997.44140625,304.1529846191406,0.8591201305389404,0.3341422975063324,0.3184509873390198,293.27734375,297.1499938964844,293.1499938964844,0.00192934833467,-731.9151611328125,293.7248840332031,0.4335057735443115,0.050000000745058,0.2374470084905624,291.1679077148437,291.1499938964844,261.3798522949219,259.78302001953125,280.4366455078125,294.1412658691406,291.168212890625,1.0,0.3139252066612243,0.7181407809257507,0.7181407809257507,1.0,1.0,-1.3460735082626345,0.5633425712585449,0.7827308773994446,0.2456017285585403,0.0,0.0,0.6346274614334106,79.3260269165039,56.0,4.565589427947998,-14553.6572265625,320.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.267578125,18000.0,0.0,0.0,0.3333520591259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081728577613831,0.7081800103187561,-7.127693606889807e-06,0.0,0.000338309968356,0.0,0.0,58.65568542480469,0.0,0.0,0.0,0.4475416541099548,4.0,0.0,1.0
