time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486480,293.15753173828125,297.1499938964844,293.1499938964844,0.297953188419342,-5470.2958984375,304.1509094238281,0.901547074317932,0.3859900534152984,0.3486379981040954,293.22418212890625,297.1499938964844,293.1499938964844,0.0019138570642098,-153.05767822265625,293.7011108398437,0.4335057735443115,0.050000000745058,0.0500566102564334,293.19879150390625,297.1499938964844,293.1499938964844,0.1618948727846145,-2621.09765625,304.15533447265625,0.7678518295288086,0.2359679192304611,0.1669931709766388,293.17449951171875,297.1499938964844,293.1499938964844,0.2489671558141708,-4997.44140625,304.1529846191406,0.8591201305389404,0.3341422975063324,0.3184509873390198,293.27734375,297.1499938964844,293.1499938964844,0.00192934833467,-731.9151611328125,293.7248840332031,0.4335057735443115,0.050000000745058,0.2374470084905624,291.1679077148437,291.1499938964844,261.3798522949219,259.78302001953125,280.4366455078125,294.1412658691406,291.168212890625,1.0,0.3139252066612243,0.7181407809257507,0.7181407809257507,1.0,1.0,-1.3460735082626345,0.5633425712585449,0.7827308773994446,0.2456017285585403,0.0,0.0,0.6346274614334106,79.3260269165039,56.0,4.565589427947998,-14553.6572265625,320.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12841796875,308.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.267578125,18000.0,0.0,0.0,0.3333520591259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081728577613831,0.7081800103187561,-7.127693606889807e-06,0.0,0.000338309968356,0.0,0.0,58.65568542480469,0.0,0.0,0.0,0.4475416541099548,4.0,0.0,1.0
486540,293.15643310546875,297.1499938964844,293.1499938964844,0.2976160943508148,-5465.2705078125,304.1511535644531,0.9192176461219788,0.3860187828540802,0.348397821187973,293.2227478027344,297.1499938964844,293.1499938964844,0.001887074788101,-150.8980255126953,293.6820678710937,0.4448143541812897,0.050000000745058,0.0497894659638404,293.1979064941406,297.1499938964844,293.1499938964844,0.1607078164815902,-2605.66748046875,304.1555480957031,0.780380129814148,0.2349079847335815,0.1660490185022354,293.1733703613281,297.1499938964844,293.1499938964844,0.248259037733078,-4986.0673828125,304.1531677246094,0.8740019798278809,0.3337502777576446,0.3178009390830993,293.2768859863281,297.1499938964844,293.1499938964844,0.0018865573219954,-715.5989990234375,293.68475341796875,0.4448143541812897,0.050000000745058,0.2361797839403152,291.17120361328125,291.1499938964844,261.36346435546875,259.7709655761719,280.4326171875,294.13531494140625,291.17144775390625,1.0,0.3058167397975921,0.717594563961029,0.717594563961029,1.0,1.0,-1.342029690742493,0.5613934993743896,0.7806362509727478,0.2445252239704132,0.0,0.0,0.6315767765045166,72.49697875976562,44.0,4.388707160949707,-14518.9453125,302.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.466796875,18000.0,0.0,0.0,0.3326783180236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020068764686584,0.7020139098167419,-7.076972451613983e-06,0.0,0.0003376262029632,0.0,0.0,57.60047149658203,0.0,0.0,0.0,0.4450762569904327,4.0,0.0,1.0
486600,293.15643310546875,297.1499938964844,293.1499938964844,0.2976160943508148,-5465.2705078125,304.1511535644531,0.9192176461219788,0.3860187828540802,0.348397821187973,293.2227478027344,297.1499938964844,293.1499938964844,0.001887074788101,-150.8980255126953,293.6820678710937,0.4448143541812897,0.050000000745058,0.0497894659638404,293.1979064941406,297.1499938964844,293.1499938964844,0.1607078164815902,-2605.66748046875,304.1555480957031,0.780380129814148,0.2349079847335815,0.1660490185022354,293.1733703613281,297.1499938964844,293.1499938964844,0.248259037733078,-4986.0673828125,304.1531677246094,0.8740019798278809,0.3337502777576446,0.3178009390830993,293.2768859863281,297.1499938964844,293.1499938964844,0.0018865573219954,-715.5989990234375,293.68475341796875,0.4448143541812897,0.050000000745058,0.2361797839403152,291.17120361328125,291.1499938964844,261.36346435546875,259.7709655761719,280.4326171875,294.13531494140625,291.17144775390625,1.0,0.3058167397975921,0.717594563961029,0.717594563961029,1.0,1.0,-1.342029690742493,0.5613934993743896,0.7806362509727478,0.2445252239704132,0.0,0.0,0.6315767765045166,72.49697875976562,44.0,4.388707160949707,-14518.9453125,302.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.466796875,18000.0,0.0,0.0,0.3326783180236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020068764686584,0.7020139098167419,-7.076972451613983e-06,0.0,0.0003376262029632,0.0,0.0,57.60047149658203,0.0,0.0,0.0,0.4450762569904327,4.0,0.0,1.0
486660,293.1552734375,297.1499938964844,293.1499938964844,0.2972933053970337,-5460.50341796875,304.1513061523437,0.9452024102211,0.3860964477062225,0.3481519818305969,293.2213134765625,297.1499938964844,293.1499938964844,0.0018589179962873,-148.63404846191406,293.662841796875,0.4619147181510925,0.050000000745058,0.0494687110185623,293.1969299316406,297.1499938964844,293.1499938964844,0.1595240533351898,-2590.2783203125,304.1556701660156,0.7985461950302124,0.2338910549879074,0.1650961488485336,293.172119140625,297.1499938964844,293.1499938964844,0.2475673109292984,-4974.99169921875,304.1532592773437,0.8953996300697327,0.3334116339683532,0.3171490728855133,293.2763977050781,297.1499938964844,293.1499938964844,0.0018423682777211,-698.7799072265625,293.6441345214844,0.4619147181510925,0.050000000745058,0.234658271074295,291.1735534667969,291.1499938964844,261.3474426269531,259.7594299316406,280.4287109375,294.12921142578125,291.1737060546875,1.0,0.2958773374557495,0.7170884013175964,0.7170884013175964,1.0,1.0,-1.337597131729126,0.5592801570892334,0.7783169150352478,0.2433628588914871,0.0,0.0,0.6282678246498108,64.30443572998047,32.0,3.285757303237915,-14477.3203125,282.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.38671875,18000.0,0.0,0.0,0.3317360281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951579451560974,0.6951649785041809,-7.0202036113187205e-06,0.0,0.0003366699093021,0.0,0.0,56.43914413452149,0.0,0.0,0.0,0.4423414766788482,4.0,0.0,1.0
486720,293.1552734375,297.1499938964844,293.1499938964844,0.2972933053970337,-5460.50341796875,304.1513061523437,0.9452024102211,0.3860964477062225,0.3481519818305969,293.2213134765625,297.1499938964844,293.1499938964844,0.0018589179962873,-148.63404846191406,293.662841796875,0.4619147181510925,0.050000000745058,0.0494687110185623,293.1969299316406,297.1499938964844,293.1499938964844,0.1595240533351898,-2590.2783203125,304.1556701660156,0.7985461950302124,0.2338910549879074,0.1650961488485336,293.172119140625,297.1499938964844,293.1499938964844,0.2475673109292984,-4974.99169921875,304.1532592773437,0.8953996300697327,0.3334116339683532,0.3171490728855133,293.2763977050781,297.1499938964844,293.1499938964844,0.0018423682777211,-698.7799072265625,293.6441345214844,0.4619147181510925,0.050000000745058,0.234658271074295,291.1735534667969,291.1499938964844,261.3474426269531,259.7594299316406,280.4287109375,294.12921142578125,291.1737060546875,1.0,0.2958773374557495,0.7170884013175964,0.7170884013175964,1.0,1.0,-1.337597131729126,0.5592801570892334,0.7783169150352478,0.2433628588914871,0.0,0.0,0.6282678246498108,64.30443572998047,32.0,3.285757303237915,-14477.3203125,282.1742553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563171386719,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.38671875,18000.0,0.0,0.0,0.3317360281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951579451560974,0.6951649785041809,-7.0202036113187205e-06,0.0,0.0003366699093021,0.0,0.0,56.43914413452149,0.0,0.0,0.0,0.4423414766788482,4.0,0.0,1.0
486780,293.15399169921875,297.1499938964844,293.1499938964844,0.2970060110092163,-5456.306640625,304.1513671875,0.9765633344650269,0.3862178325653076,0.3479137420654297,293.2198181152344,297.1499938964844,293.1499938964844,0.0018302054377272,-146.33236694335938,293.64324951171875,0.4813525974750519,0.050000000745058,0.0491135865449905,293.1958923339844,297.1499938964844,293.1499938964844,0.1583604365587234,-2575.153076171875,304.1557006835937,0.8224151730537415,0.2329132556915283,0.1641458421945572,293.1707763671875,297.1499938964844,293.1499938964844,0.246911346912384,-4964.52783203125,304.1532592773437,0.926633596420288,0.3331212401390075,0.3165095448493957,293.2758483886719,297.1499938964844,293.1499938964844,0.0017976079834625,-681.776123046875,293.6028747558594,0.4813525974750519,0.050000000745058,0.2329737097024917,291.1747436523437,291.1499938964844,261.3317565917969,259.74835205078125,280.425048828125,294.1229858398437,291.1747741699219,1.0,0.2845080494880676,0.7165822386741638,0.7165822386741638,1.0,1.0,-1.332954168319702,0.5570739507675171,0.7758802771568298,0.2421510368585586,0.0,0.0,0.6248764991760254,55.23844528198242,25.0,1.7916513681411743,-14431.1962890625,259.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,308.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.57421875,18000.0,0.0,0.0,0.3305447697639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687999427318573,0.6880064010620117,-6.960572136449628e-06,0.0,0.0003354609361849,0.0,0.0,55.23860168457031,0.0,0.0,0.0,0.4394884705543518,4.0,0.0,1.0
486840,293.15399169921875,297.1499938964844,293.1499938964844,0.2970060110092163,-5456.306640625,304.1513671875,0.9765633344650269,0.3862178325653076,0.3479137420654297,293.2198181152344,297.1499938964844,293.1499938964844,0.0018302054377272,-146.33236694335938,293.64324951171875,0.4813525974750519,0.050000000745058,0.0491135865449905,293.1958923339844,297.1499938964844,293.1499938964844,0.1583604365587234,-2575.153076171875,304.1557006835937,0.8224151730537415,0.2329132556915283,0.1641458421945572,293.1707763671875,297.1499938964844,293.1499938964844,0.246911346912384,-4964.52783203125,304.1532592773437,0.926633596420288,0.3331212401390075,0.3165095448493957,293.2758483886719,297.1499938964844,293.1499938964844,0.0017976079834625,-681.776123046875,293.6028747558594,0.4813525974750519,0.050000000745058,0.2329737097024917,291.1747436523437,291.1499938964844,261.3317565917969,259.74835205078125,280.425048828125,294.1229858398437,291.1747741699219,1.0,0.2845080494880676,0.7165822386741638,0.7165822386741638,1.0,1.0,-1.332954168319702,0.5570739507675171,0.7758802771568298,0.2421510368585586,0.0,0.0,0.6248764991760254,55.23844528198242,25.0,1.7916513681411743,-14431.1962890625,259.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,308.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.57421875,18000.0,0.0,0.0,0.3305447697639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687999427318573,0.6880064010620117,-6.960572136449628e-06,0.0,0.0003354609361849,0.0,0.0,55.23860168457031,0.0,0.0,0.0,0.4394884705543518,4.0,0.0,1.0
486900,293.15338134765625,297.1499938964844,293.1499938964844,0.2968977689743042,-5454.75390625,304.1513061523437,0.991079807281494,0.3862909972667694,0.3478177487850189,293.21905517578125,297.1499938964844,293.1499938964844,0.0018165055662393,-145.2367706298828,293.63330078125,0.4900272786617279,0.050000000745058,0.0489468537271022,293.19537353515625,297.1499938964844,293.1499938964844,0.1578056365251541,-2567.9482421875,304.1556701660156,0.8351004719734192,0.232435792684555,0.1636877655982971,293.17010498046875,297.1499938964844,293.1499938964844,0.2466180026531219,-4959.87451171875,304.1531982421875,0.9450443983078004,0.3329906761646271,0.3162158727645874,293.27557373046875,297.1499938964844,293.1499938964844,0.0017758727772161,-673.5317993164062,293.5819396972656,0.4900272786617279,0.050000000745058,0.2321828007698059,291.17486572265625,291.1499938964844,261.3240051269531,259.74298095703125,280.4231262207031,294.1198425292969,291.1748046875,1.0,0.2791247367858886,0.7163291573524475,0.7163291573524475,1.0,1.0,-1.3307867050170898,0.556040346622467,0.7747464179992676,0.2415824830532074,0.0,0.0,0.623206377029419,50.98227310180664,25.0,0.7566818594932556,-14408.2529296875,249.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.361328125,18000.0,0.0,0.0,0.3298682868480682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844169497489929,0.6844238638877869,-6.930667495907983e-06,0.0,0.0003347743768244,0.0,0.0,54.64319610595703,0.0,0.0,0.0,0.4380634129047394,4.0,0.0,1.0
486960,293.15155029296875,297.1499938964844,293.1499938964844,0.29280686378479,-5392.18896484375,304.1589050292969,0.9990000128746032,0.3866007328033447,0.3435996770858764,293.2182312011719,297.1499938964844,293.1499938964844,0.0018045884789898,-144.2828826904297,293.62359619140625,0.4980155527591705,0.050000000745058,0.0488066002726554,293.1947937011719,297.1499938964844,293.1499938964844,0.1572780758142471,-2561.0966796875,304.1556091308594,0.8472477197647095,0.231975257396698,0.1632547527551651,293.1693725585937,297.1499938964844,293.1499938964844,0.2463547438383102,-4955.708984375,304.1531066894531,0.9614548683166504,0.3328786194324493,0.3159582018852234,293.2752380371094,297.1499938964844,293.1499938964844,0.0017558686668053,-665.9401245117188,293.5611572265625,0.4980155527591705,0.050000000745058,0.231517493724823,291.1748962402344,291.1499938964844,261.3163146972656,259.7377014160156,280.423583984375,294.11529541015625,291.1752319335937,1.0,0.2737306654453277,0.7160889506340027,0.7160889506340027,1.0,1.0,-1.3239481449127195,0.5528910160064697,0.7710570693016052,0.2399808466434478,0.0,0.0,0.6215525269508362,47.32505035400391,28.0,3.0186846256256104,-14357.0029296875,238.30783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803100585937,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.99609375,18000.0,0.0,0.0,0.3291393518447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6809226274490356,0.6809295415878296,-6.901387678226456e-06,0.0,0.0003340346156619,0.0,0.0,54.06547927856445,0.0,0.0,0.0,0.4366730451583862,4.0,0.0,1.0
487020,293.1247863769531,297.1499938964844,293.1499938964844,0.2742928862571716,-5111.8115234375,304.18609619140625,0.9990000128746032,0.3919494450092315,0.3257910311222076,293.2161560058594,297.1499938964844,293.1499938964844,0.0017858823994174,-142.63616943359375,293.6282653808594,0.5072012543678284,0.050000000745058,0.0486673042178154,293.19317626953125,297.1499938964844,293.1499938964844,0.1560462713241577,-2544.664306640625,304.1557922363281,0.8608441948890686,0.2311654835939407,0.162563070654869,293.167724609375,297.1499938964844,293.1499938964844,0.2454260140657425,-4940.25732421875,304.15362548828125,0.977933704853058,0.332722395658493,0.3156556785106659,293.27410888671875,297.1499938964844,293.1499938964844,0.0017209547804668,-652.008056640625,293.54364013671875,0.5072012543678284,0.050000000745058,0.2308567315340042,291.20263671875,291.1499938964844,261.3011169433594,259.7274475097656,280.41033935546875,294.0711669921875,291.2046813964844,1.0,0.2662889063358307,0.7156085968017578,0.7156085968017578,1.0,1.0,-1.3004028797149658,0.5423189401626587,0.7580839991569519,0.2340133637189865,0.0,0.0,0.6129103302955627,43.42187881469727,31.0,29.07450485229492,-14173.3916015625,220.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,308.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.78125,18000.0,0.0,0.0,0.3271981477737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679090261459351,0.6679158806800842,-6.812613719375804e-06,0.0,0.0003320645482745,0.0,0.0,52.06883239746094,0.0,0.0,0.0,0.4316107332706451,4.0,0.0,1.0
487080,293.1247863769531,297.1499938964844,293.1499938964844,0.2742928862571716,-5111.8115234375,304.18609619140625,0.9990000128746032,0.3919494450092315,0.3257910311222076,293.2161560058594,297.1499938964844,293.1499938964844,0.0017858823994174,-142.63616943359375,293.6282653808594,0.5072012543678284,0.050000000745058,0.0486673042178154,293.19317626953125,297.1499938964844,293.1499938964844,0.1560462713241577,-2544.664306640625,304.1557922363281,0.8608441948890686,0.2311654835939407,0.162563070654869,293.167724609375,297.1499938964844,293.1499938964844,0.2454260140657425,-4940.25732421875,304.15362548828125,0.977933704853058,0.332722395658493,0.3156556785106659,293.27410888671875,297.1499938964844,293.1499938964844,0.0017209547804668,-652.008056640625,293.54364013671875,0.5072012543678284,0.050000000745058,0.2308567315340042,291.20263671875,291.1499938964844,261.3011169433594,259.7274475097656,280.41033935546875,294.0711669921875,291.2046813964844,1.0,0.2662889063358307,0.7156085968017578,0.7156085968017578,1.0,1.0,-1.3004028797149658,0.5423189401626587,0.7580839991569519,0.2340133637189865,0.0,0.0,0.6129103302955627,43.42187881469727,31.0,29.07450485229492,-14173.3916015625,220.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,308.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.78125,18000.0,0.0,0.0,0.3271981477737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679090261459351,0.6679158806800842,-6.812613719375804e-06,0.0,0.0003320645482745,0.0,0.0,52.06883239746094,0.0,0.0,0.0,0.4316107332706451,4.0,0.0,1.0
487140,293.0932006835937,297.1499938964844,293.1499938964844,0.2622888684272766,-4931.69921875,304.19366455078125,0.9990000128746032,0.3989998400211334,0.314293771982193,293.2134704589844,297.1499938964844,293.1499938964844,0.001769327558577,-141.2799835205078,293.6189880371094,0.5137593150138855,0.050000000745058,0.0485813207924366,293.1911315917969,297.1499938964844,293.1499938964844,0.1552682518959045,-2534.54052734375,304.1551513671875,0.8702103495597839,0.230487510561943,0.1620059460401535,293.1659240722656,297.1499938964844,293.1499938964844,0.2450691014528274,-4934.66259765625,304.1529846191406,0.9879535436630248,0.3326380848884582,0.3154723942279815,293.2723083496094,297.1499938964844,293.1499938964844,0.001687936251983,-639.3449096679688,293.5119934082031,0.5137593150138855,0.050000000745058,0.2304488718509674,291.2102355957031,291.1499938964844,261.2861022949219,259.7174987792969,280.38787841796875,294.0201416015625,291.2099609375,1.0,0.2614617049694061,0.7151281833648682,0.7151281833648682,1.0,1.0,-1.2851170301437378,0.5354235172271729,0.7496934533119202,0.2301506698131561,0.0,0.0,0.6040922403335571,41.00532913208008,49.0,10.011881828308104,-14010.734375,210.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58575439453125,308.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.03515625,18000.0,0.0,0.0,0.3245062828063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488490700721741,0.6488557457923889,-6.6654688453127164e-06,0.0,0.0003293326299171,0.0,0.0,49.125953674316406,0.0,0.0,0.0,0.4243137836456299,4.0,0.0,1.0
487200,293.0932006835937,297.1499938964844,293.1499938964844,0.2622888684272766,-4931.69921875,304.19366455078125,0.9990000128746032,0.3989998400211334,0.314293771982193,293.2134704589844,297.1499938964844,293.1499938964844,0.001769327558577,-141.2799835205078,293.6189880371094,0.5137593150138855,0.050000000745058,0.0485813207924366,293.1911315917969,297.1499938964844,293.1499938964844,0.1552682518959045,-2534.54052734375,304.1551513671875,0.8702103495597839,0.230487510561943,0.1620059460401535,293.1659240722656,297.1499938964844,293.1499938964844,0.2450691014528274,-4934.66259765625,304.1529846191406,0.9879535436630248,0.3326380848884582,0.3154723942279815,293.2723083496094,297.1499938964844,293.1499938964844,0.001687936251983,-639.3449096679688,293.5119934082031,0.5137593150138855,0.050000000745058,0.2304488718509674,291.2102355957031,291.1499938964844,261.2861022949219,259.7174987792969,280.38787841796875,294.0201416015625,291.2099609375,1.0,0.2614617049694061,0.7151281833648682,0.7151281833648682,1.0,1.0,-1.2851170301437378,0.5354235172271729,0.7496934533119202,0.2301506698131561,0.0,0.0,0.6040922403335571,41.00532913208008,49.0,10.011881828308104,-14010.734375,210.1112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58575439453125,308.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.03515625,18000.0,0.0,0.0,0.3245062828063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488490700721741,0.6488557457923889,-6.6654688453127164e-06,0.0,0.0003293326299171,0.0,0.0,49.125953674316406,0.0,0.0,0.0,0.4243137836456299,4.0,0.0,1.0
487260,293.08056640625,297.1499938964844,293.1499938964844,0.2686409950256347,-5035.14111328125,304.1676940917969,0.9990000128746032,0.4030756652355194,0.3209616839885711,293.2106018066406,297.1499938964844,293.1499938964844,0.0017594257369637,-140.6134796142578,293.5871887207031,0.5098894238471985,0.050000000745058,0.0486308597028255,293.1894226074219,297.1499938964844,293.1499938964844,0.1550477445125579,-2532.18359375,304.1537780761719,0.8633654713630676,0.2297928780317306,0.1615751981735229,293.1643981933594,297.1499938964844,293.1499938964844,0.2455091774463653,-4942.6552734375,304.1512145996094,0.9820937514305116,0.3325428068637848,0.3154464066028595,293.2702941894531,297.1499938964844,293.1499938964844,0.0016610921593382,-629.7332763671875,293.4573059082031,0.5098894238471985,0.050000000745058,0.2306838482618332,291.1883544921875,291.1499938964844,261.2712097167969,259.70782470703125,280.366455078125,293.9984130859375,291.1839294433594,1.0,0.2648576498031616,0.7148497104644775,0.7148497104644775,1.0,1.0,-1.292900562286377,0.5388198494911194,0.7540807127952576,0.2319675087928772,0.0,0.0,0.599871814250946,42.37944412231445,67.0,-32.92973709106445,-14011.7275390625,215.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,308.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.3671875,18000.0,0.0,0.0,0.3214472234249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635337769985199,0.6353443264961243,-6.545706128235906e-06,0.0,0.0003262280661147,0.0,0.0,47.01280212402344,0.0,0.0,0.0,0.4190509617328644,4.0,0.0,1.0
487320,293.08056640625,297.1499938964844,293.1499938964844,0.2686409950256347,-5035.14111328125,304.1676940917969,0.9990000128746032,0.4030756652355194,0.3209616839885711,293.2106018066406,297.1499938964844,293.1499938964844,0.0017594257369637,-140.6134796142578,293.5871887207031,0.5098894238471985,0.050000000745058,0.0486308597028255,293.1894226074219,297.1499938964844,293.1499938964844,0.1550477445125579,-2532.18359375,304.1537780761719,0.8633654713630676,0.2297928780317306,0.1615751981735229,293.1643981933594,297.1499938964844,293.1499938964844,0.2455091774463653,-4942.6552734375,304.1512145996094,0.9820937514305116,0.3325428068637848,0.3154464066028595,293.2702941894531,297.1499938964844,293.1499938964844,0.0016610921593382,-629.7332763671875,293.4573059082031,0.5098894238471985,0.050000000745058,0.2306838482618332,291.1883544921875,291.1499938964844,261.2712097167969,259.70782470703125,280.366455078125,293.9984130859375,291.1839294433594,1.0,0.2648576498031616,0.7148497104644775,0.7148497104644775,1.0,1.0,-1.292900562286377,0.5388198494911194,0.7540807127952576,0.2319675087928772,0.0,0.0,0.599871814250946,42.37944412231445,67.0,-32.92973709106445,-14011.7275390625,215.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,308.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.3671875,18000.0,0.0,0.0,0.3214472234249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635337769985199,0.6353443264961243,-6.545706128235906e-06,0.0,0.0003262280661147,0.0,0.0,47.01280212402344,0.0,0.0,0.0,0.4190509617328644,4.0,0.0,1.0
487380,293.10406494140625,297.1499938964844,293.1499938964844,0.2916291952133178,-5389.2158203125,304.1231994628906,0.9990000128746032,0.4001388251781463,0.3432593047618866,293.2082824707031,297.1499938964844,293.1499938964844,0.0017576854443177,-140.76043701171875,293.5281982421875,0.4981819689273834,0.050000000745058,0.0488039590418338,293.1890563964844,297.1499938964844,293.1499938964844,0.1552153080701828,-2535.302490234375,304.1522521972656,0.8439492583274841,0.2288718819618225,0.1611099243164062,293.1637268066406,297.1499938964844,293.1499938964844,0.2466630190610885,-4962.70068359375,304.1488952636719,0.9612429141998292,0.3323160111904144,0.3154442310333252,293.2689514160156,297.1499938964844,293.1499938964844,0.0016414426499977,-623.5513305664062,293.3743591308594,0.4981819689273834,0.050000000745058,0.2315049618482589,291.1339416503906,291.1499938964844,261.25640869140625,259.6983642578125,280.3638000488281,294.0316772460937,291.12860107421875,1.0,0.2746467292308807,0.7145712375640869,0.7145712375640869,1.0,1.0,-1.3202909231185913,0.5509107708930969,0.7693801522254944,0.2387122809886932,0.0,0.0,0.6055277585983276,47.19740295410156,70.0,-66.51564025878906,-14204.6650390625,236.6452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,308.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0859375,18000.0,0.0,0.0,0.3189767301082611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391231417655945,0.639129638671875,-6.538527941302164e-06,0.0,0.0003237208293285,0.0,0.0,47.36332702636719,0.0,0.0,0.0,0.4201871752738952,4.0,0.0,1.0
487440,293.10406494140625,297.1499938964844,293.1499938964844,0.2916291952133178,-5389.2158203125,304.1231994628906,0.9990000128746032,0.4001388251781463,0.3432593047618866,293.2082824707031,297.1499938964844,293.1499938964844,0.0017576854443177,-140.76043701171875,293.5281982421875,0.4981819689273834,0.050000000745058,0.0488039590418338,293.1890563964844,297.1499938964844,293.1499938964844,0.1552153080701828,-2535.302490234375,304.1522521972656,0.8439492583274841,0.2288718819618225,0.1611099243164062,293.1637268066406,297.1499938964844,293.1499938964844,0.2466630190610885,-4962.70068359375,304.1488952636719,0.9612429141998292,0.3323160111904144,0.3154442310333252,293.2689514160156,297.1499938964844,293.1499938964844,0.0016414426499977,-623.5513305664062,293.3743591308594,0.4981819689273834,0.050000000745058,0.2315049618482589,291.1339416503906,291.1499938964844,261.25640869140625,259.6983642578125,280.3638000488281,294.0316772460937,291.12860107421875,1.0,0.2746467292308807,0.7145712375640869,0.7145712375640869,1.0,1.0,-1.3202909231185913,0.5509107708930969,0.7693801522254944,0.2387122809886932,0.0,0.0,0.6055277585983276,47.19740295410156,70.0,-66.51564025878906,-14204.6650390625,236.6452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7153015136719,308.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0859375,18000.0,0.0,0.0,0.3189767301082611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391231417655945,0.639129638671875,-6.538527941302164e-06,0.0,0.0003237208293285,0.0,0.0,47.36332702636719,0.0,0.0,0.0,0.4201871752738952,4.0,0.0,1.0
487500,293.1255798339844,297.1499938964844,293.1499938964844,0.303420215845108,-5566.6962890625,304.10675048828125,0.9990000128746032,0.3965011835098266,0.3542592823505401,293.20751953125,297.1499938964844,293.1499938964844,0.0017576003447175,-140.8947296142578,293.49755859375,0.4929500520229339,0.050000000745058,0.0488936193287372,293.1894226074219,297.1499938964844,293.1499938964844,0.1552149504423141,-2535.69970703125,304.15185546875,0.8351119160652161,0.2283073812723159,0.1608049124479293,293.1637268066406,297.1499938964844,293.1499938964844,0.247194766998291,-4971.8564453125,304.14813232421875,0.9504020810127258,0.3321430385112762,0.3153870403766632,293.26873779296875,297.1499938964844,293.1499938964844,0.0016321339644491,-620.6368408203125,293.33135986328125,0.4929500520229339,0.050000000745058,0.2319302707910537,291.1063232421875,291.1499938964844,261.2489929199219,259.6936950683594,280.3711242675781,294.0633239746094,291.10223388671875,1.0,0.279104471206665,0.7144320607185364,0.7144320607185364,1.0,1.0,-1.3336831331253052,0.5568147301673889,0.7768684029579163,0.2420899122953415,0.0,0.0,0.6112343072891235,49.68635559082031,70.0,-66.85354614257812,-14324.240234375,247.3844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67755126953125,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.27734375,18000.0,0.0,0.0,0.3182563781738281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476547122001648,0.6476613283157349,-6.587144980585435e-06,0.0,0.0003229897702112,0.0,0.0,48.539283752441406,0.0,0.0,0.0,0.4233089387416839,4.0,0.0,1.0
487560,293.1434936523437,297.1499938964844,293.1499938964844,0.3055261373519897,-5594.71923828125,304.1112670898437,0.990984320640564,0.3932800889015198,0.3554893732070923,293.2069396972656,297.1499938964844,293.1499938964844,0.001759668928571,-141.1292724609375,293.4769592285156,0.4863762557506561,0.050000000745058,0.0490158423781394,293.1898803710937,297.1499938964844,293.1499938964844,0.155019536614418,-2533.30615234375,304.1518859863281,0.824285089969635,0.2277178317308426,0.1604901999235153,293.16375732421875,297.1499938964844,293.1499938964844,0.2474468350410461,-4976.10986328125,304.1480407714844,0.936084806919098,0.3319619596004486,0.3153397738933563,293.2687683105469,297.1499938964844,293.1499938964844,0.0016247319290414,-618.1232299804688,293.2982788085937,0.4863762557506561,0.050000000745058,0.232510045170784,291.0914001464844,291.1499938964844,261.2416076660156,259.6890563964844,280.38433837890625,294.0901184082031,291.0911865234375,1.0,0.2831190824508667,0.7140711545944214,0.7140711545944214,1.0,1.0,-1.3356671333312988,0.557564914226532,0.7781022787094116,0.2426717877388,0.0,0.0,0.6167389750480652,52.81877517700195,73.0,-41.81963348388672,-14382.9951171875,255.2548217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61358642578125,308.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.541015625,18000.0,0.0,0.0,0.3179026246070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586657762527466,0.6586724519729614,-6.663243311777478e-06,0.0,0.0003226307744625,0.0,0.0,50.16304016113281,0.0,0.0,0.0,0.4274324476718902,4.0,0.0,1.0
487620,293.1527099609375,297.1499938964844,293.1499938964844,0.3031066656112671,-5554.04736328125,304.12774658203125,0.9688094258308412,0.3915387690067291,0.3530269563198089,293.20611572265625,297.1499938964844,293.1499938964844,0.0017548691248521,-140.64434814453125,293.4747009277344,0.4741566181182861,0.050000000745058,0.0492529645562171,293.1906433105469,297.1499938964844,293.1499938964844,0.1540051996707916,-2519.6474609375,304.1529235839844,0.8049973845481873,0.2265494912862777,0.1598472893238067,293.1639404296875,297.1499938964844,293.1499938964844,0.2469543516635894,-4967.474609375,304.1495056152344,0.9111972451210022,0.3315759599208832,0.3152213096618652,293.26922607421875,297.1499938964844,293.1499938964844,0.0016007121885195,-608.5525512695312,293.27117919921875,0.4741566181182861,0.050000000745058,0.2336348593235016,291.1100158691406,291.1499938964844,261.2268371582031,259.67987060546875,280.3897399902344,294.0995483398437,291.1108093261719,1.0,0.2899982035160064,0.7133492827415466,0.7133492827415466,1.0,1.0,-1.33334481716156,0.5563455820083618,0.7769991755485535,0.2419665604829788,0.0,0.0,0.6208838224411011,58.78628540039063,76.0,3.951937913894653,-14401.744140625,267.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.326171875,18000.0,0.0,0.0,0.3178397119045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724518537521362,0.6724586486816406,-6.791817668272415e-06,0.0,0.0003225668915547,0.0,0.0,52.444969177246094,0.0,0.0,0.0,0.4329113960266113,4.0,0.0,1.0
487680,293.1527099609375,297.1499938964844,293.1499938964844,0.3031066656112671,-5554.04736328125,304.12774658203125,0.9688094258308412,0.3915387690067291,0.3530269563198089,293.20611572265625,297.1499938964844,293.1499938964844,0.0017548691248521,-140.64434814453125,293.4747009277344,0.4741566181182861,0.050000000745058,0.0492529645562171,293.1906433105469,297.1499938964844,293.1499938964844,0.1540051996707916,-2519.6474609375,304.1529235839844,0.8049973845481873,0.2265494912862777,0.1598472893238067,293.1639404296875,297.1499938964844,293.1499938964844,0.2469543516635894,-4967.474609375,304.1495056152344,0.9111972451210022,0.3315759599208832,0.3152213096618652,293.26922607421875,297.1499938964844,293.1499938964844,0.0016007121885195,-608.5525512695312,293.27117919921875,0.4741566181182861,0.050000000745058,0.2336348593235016,291.1100158691406,291.1499938964844,261.2268371582031,259.67987060546875,280.3897399902344,294.0995483398437,291.1108093261719,1.0,0.2899982035160064,0.7133492827415466,0.7133492827415466,1.0,1.0,-1.33334481716156,0.5563455820083618,0.7769991755485535,0.2419665604829788,0.0,0.0,0.6208838224411011,58.78628540039063,76.0,3.951937913894653,-14401.744140625,267.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,308.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17890.326171875,18000.0,0.0,0.0,0.3178397119045257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724518537521362,0.6724586486816406,-6.791817668272415e-06,0.0,0.0003225668915547,0.0,0.0,52.444969177246094,0.0,0.0,0.0,0.4329113960266113,4.0,0.0,1.0
487740,293.15399169921875,297.1499938964844,293.1499938964844,0.3031839430332184,-5552.53125,304.1349182128906,0.9513025879859924,0.3912062644958496,0.3527740836143493,293.2052307128906,297.1499938964844,293.1499938964844,0.0017485715216025,-140.13275146484375,293.458984375,0.4629360139369964,0.050000000745058,0.0494519136846065,293.1910400390625,297.1499938964844,293.1499938964844,0.1532269418239593,-2509.4033203125,304.1532287597656,0.7897777557373047,0.2254390269517898,0.159209743142128,293.1640014648437,297.1499938964844,293.1499938964844,0.2467904537916183,-4964.70361328125,304.1499328613281,0.8946456909179688,0.3312098681926727,0.3150669932365417,293.2696533203125,297.1499938964844,293.1499938964844,0.0015747386496514,-598.6487426757812,293.2299499511719,0.4629360139369964,0.050000000745058,0.2345785796642303,291.1117248535156,291.1499938964844,261.2120056152344,259.6707458496094,280.3853454589844,294.0946350097656,291.11181640625,1.0,0.2959080636501312,0.7126274704933167,0.7126274704933167,1.0,1.0,-1.333462119102478,0.5562047958374023,0.7772572636604309,0.241891548037529,0.0,0.0,0.6258026957511902,63.82750701904297,79.0,2.493464708328247,-14408.09765625,279.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,308.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.5546875,18000.0,0.0,0.0,0.3183539807796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821711659431458,0.6821780204772949,-6.874307473481167e-06,0.0,0.0003230888396501,0.0,0.0,54.03933334350586,0.0,0.0,0.0,0.436853677034378,4.0,0.0,1.0
487800,293.15399169921875,297.1499938964844,293.1499938964844,0.3031839430332184,-5552.53125,304.1349182128906,0.9513025879859924,0.3912062644958496,0.3527740836143493,293.2052307128906,297.1499938964844,293.1499938964844,0.0017485715216025,-140.13275146484375,293.458984375,0.4629360139369964,0.050000000745058,0.0494519136846065,293.1910400390625,297.1499938964844,293.1499938964844,0.1532269418239593,-2509.4033203125,304.1532287597656,0.7897777557373047,0.2254390269517898,0.159209743142128,293.1640014648437,297.1499938964844,293.1499938964844,0.2467904537916183,-4964.70361328125,304.1499328613281,0.8946456909179688,0.3312098681926727,0.3150669932365417,293.2696533203125,297.1499938964844,293.1499938964844,0.0015747386496514,-598.6487426757812,293.2299499511719,0.4629360139369964,0.050000000745058,0.2345785796642303,291.1117248535156,291.1499938964844,261.2120056152344,259.6707458496094,280.3853454589844,294.0946350097656,291.11181640625,1.0,0.2959080636501312,0.7126274704933167,0.7126274704933167,1.0,1.0,-1.333462119102478,0.5562047958374023,0.7772572636604309,0.241891548037529,0.0,0.0,0.6258026957511902,63.82750701904297,79.0,2.493464708328247,-14408.09765625,279.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,308.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.5546875,18000.0,0.0,0.0,0.3183539807796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821711659431458,0.6821780204772949,-6.874307473481167e-06,0.0,0.0003230888396501,0.0,0.0,54.03933334350586,0.0,0.0,0.0,0.436853677034378,4.0,0.0,1.0
487860,293.1542663574219,297.1499938964844,293.1499938964844,0.3033919930458069,-5553.814453125,304.1395568847656,0.9363776445388794,0.3910479247570038,0.3527786433696747,293.2041931152344,297.1499938964844,293.1499938964844,0.0017426928970962,-139.65252685546875,293.4441223144531,0.4528250396251678,0.050000000745058,0.0496291816234588,293.191162109375,297.1499938964844,293.1499938964844,0.152462899684906,-2499.3466796875,304.1534423828125,0.7775051593780518,0.2243727892637252,0.1585906594991684,293.16387939453125,297.1499938964844,293.1499938964844,0.2466244399547577,-4961.93115234375,304.1502380371094,0.8817570209503174,0.3308809995651245,0.3149261176586151,293.26983642578125,297.1499938964844,293.1499938964844,0.0015488462522625,-588.76708984375,293.18927001953125,0.4528250396251678,0.050000000745058,0.2354194670915603,291.11346435546875,291.1499938964844,261.1970520019531,259.6616516113281,280.3789978027344,294.0883483886719,291.1136169433594,1.0,0.3010978102684021,0.7120956182479858,0.7120956182479858,1.0,1.0,-1.3337775468826294,0.5561953783035278,0.7775821089744568,0.2419091761112213,0.0,0.0,0.6305666565895081,68.32298278808594,82.0,2.833580732345581,-14422.6650390625,289.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.193359375,18000.0,0.0,0.0,0.3193529844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924924850463867,0.6924994587898254,-6.960610789974453e-06,0.0,0.0003241026715841,0.0,0.0,55.75562286376953,0.0,0.0,0.0,0.4409666061401367,4.0,0.0,1.0
487920,293.1542663574219,297.1499938964844,293.1499938964844,0.3033919930458069,-5553.814453125,304.1395568847656,0.9363776445388794,0.3910479247570038,0.3527786433696747,293.2041931152344,297.1499938964844,293.1499938964844,0.0017426928970962,-139.65252685546875,293.4441223144531,0.4528250396251678,0.050000000745058,0.0496291816234588,293.191162109375,297.1499938964844,293.1499938964844,0.152462899684906,-2499.3466796875,304.1534423828125,0.7775051593780518,0.2243727892637252,0.1585906594991684,293.16387939453125,297.1499938964844,293.1499938964844,0.2466244399547577,-4961.93115234375,304.1502380371094,0.8817570209503174,0.3308809995651245,0.3149261176586151,293.26983642578125,297.1499938964844,293.1499938964844,0.0015488462522625,-588.76708984375,293.18927001953125,0.4528250396251678,0.050000000745058,0.2354194670915603,291.11346435546875,291.1499938964844,261.1970520019531,259.6616516113281,280.3789978027344,294.0883483886719,291.1136169433594,1.0,0.3010978102684021,0.7120956182479858,0.7120956182479858,1.0,1.0,-1.3337775468826294,0.5561953783035278,0.7775821089744568,0.2419091761112213,0.0,0.0,0.6305666565895081,68.32298278808594,82.0,2.833580732345581,-14422.6650390625,289.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17902.193359375,18000.0,0.0,0.0,0.3193529844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924924850463867,0.6924994587898254,-6.960610789974453e-06,0.0,0.0003241026715841,0.0,0.0,55.75562286376953,0.0,0.0,0.0,0.4409666061401367,4.0,0.0,1.0
487980,293.1542358398437,297.1499938964844,293.1499938964844,0.3035626709461212,-5555.0859375,304.1427307128906,0.9236191511154176,0.3909438848495483,0.3528288900852203,293.2029724121094,297.1499938964844,293.1499938964844,0.0017367999535053,-139.16981506347656,293.4303283691406,0.4447446465492248,0.050000000745058,0.0497910119593143,293.1911315917969,297.1499938964844,293.1499938964844,0.1517089158296585,-2489.41943359375,304.1535339355469,0.767275869846344,0.2233383506536483,0.1579838395118713,293.1636047363281,297.1499938964844,293.1499938964844,0.2464627623558044,-4959.2568359375,304.1504211425781,0.8711193799972534,0.3305831849575043,0.3148004114627838,293.2698669433594,297.1499938964844,293.1499938964844,0.0015225663082674,-578.7337036132812,293.1492614746094,0.4447446465492248,0.050000000745058,0.2361871153116226,291.1154479980469,291.1499938964844,261.18194580078125,259.6524963378906,280.37237548828125,294.08184814453125,291.1156921386719,1.0,0.3057544827461242,0.7115638256072998,0.7115638256072998,1.0,1.0,-1.3340742588043213,0.556179404258728,0.7778948545455933,0.2419199347496032,0.0,0.0,0.635042667388916,72.42723846435547,85.0,3.1883528232574463,-14438.62890625,299.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.255859375,18000.0,0.0,0.0,0.3207243382930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022779583930969,0.7022850513458252,-7.044409812806407e-06,0.0,0.0003254944167565,0.0,0.0,57.42514419555664,0.0,0.0,0.0,0.4449047446250915,4.0,0.0,1.0
488040,293.1542358398437,297.1499938964844,293.1499938964844,0.3035626709461212,-5555.0859375,304.1427307128906,0.9236191511154176,0.3909438848495483,0.3528288900852203,293.2029724121094,297.1499938964844,293.1499938964844,0.0017367999535053,-139.16981506347656,293.4303283691406,0.4447446465492248,0.050000000745058,0.0497910119593143,293.1911315917969,297.1499938964844,293.1499938964844,0.1517089158296585,-2489.41943359375,304.1535339355469,0.767275869846344,0.2233383506536483,0.1579838395118713,293.1636047363281,297.1499938964844,293.1499938964844,0.2464627623558044,-4959.2568359375,304.1504211425781,0.8711193799972534,0.3305831849575043,0.3148004114627838,293.2698669433594,297.1499938964844,293.1499938964844,0.0015225663082674,-578.7337036132812,293.1492614746094,0.4447446465492248,0.050000000745058,0.2361871153116226,291.1154479980469,291.1499938964844,261.18194580078125,259.6524963378906,280.37237548828125,294.08184814453125,291.1156921386719,1.0,0.3057544827461242,0.7115638256072998,0.7115638256072998,1.0,1.0,-1.3340742588043213,0.556179404258728,0.7778948545455933,0.2419199347496032,0.0,0.0,0.635042667388916,72.42723846435547,85.0,3.1883528232574463,-14438.62890625,299.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17906.255859375,18000.0,0.0,0.0,0.3207243382930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022779583930969,0.7022850513458252,-7.044409812806407e-06,0.0,0.0003254944167565,0.0,0.0,57.42514419555664,0.0,0.0,0.0,0.4449047446250915,4.0,0.0,1.0
488100,293.1541442871094,297.1499938964844,293.1499938964844,0.30362668633461,-5555.54931640625,304.1439208984375,0.9179935455322266,0.3909067511558532,0.3528640568256378,293.2023010253906,297.1499938964844,293.1499938964844,0.0017338955076411,-138.9298553466797,293.424072265625,0.4412741065025329,0.050000000745058,0.049867358058691,293.1910400390625,297.1499938964844,293.1499938964844,0.1513318717479705,-2484.4482421875,304.1535949707031,0.7627508044242859,0.222831904888153,0.1576847732067108,293.1634521484375,297.1499938964844,293.1499938964844,0.2463778704404831,-4957.85400390625,304.1504821777344,0.8664443492889404,0.3304448127746582,0.3147432506084442,293.2698059082031,297.1499938964844,293.1499938964844,0.0015093080000951,-573.6642456054688,293.1297302246094,0.4412741065025329,0.050000000745058,0.2365492731332779,291.1168518066406,291.1499938964844,261.17431640625,259.6478881835937,280.3689880371094,294.0785522460937,291.1171264648437,1.0,0.3079248666763305,0.711297869682312,0.711297869682312,1.0,1.0,-1.33421528339386,0.5561683773994446,0.7780469059944153,0.2419217526912689,0.0,0.0,0.637112021446228,74.3635025024414,85.0,3.711217164993286,-14447.5634765625,303.6164245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.50390625,18000.0,0.0,0.0,0.3215146660804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706908643245697,0.7069157361984253,-7.084770459186984e-06,0.0,0.0003262965183239,0.0,0.0,58.2299919128418,0.0,0.0,0.0,0.446777731180191,4.0,0.0,1.0
488160,293.154052734375,297.1499938964844,293.1499938964844,0.3036783039569855,-5555.89990234375,304.1449279785156,0.9128310084342957,0.3908778727054596,0.3529046773910522,293.2015991210937,297.1499938964844,293.1499938964844,0.0017310176044702,-138.69061279296875,293.4182434082031,0.4381020367145538,0.050000000745058,0.049941349774599,293.1909484863281,297.1499938964844,293.1499938964844,0.1509546339511871,-2479.4697265625,304.15362548828125,0.7585394978523254,0.2223320603370666,0.1573886275291443,293.1632385253906,297.1499938964844,293.1499938964844,0.2462899535894394,-4956.40087890625,304.15057373046875,0.8621092438697815,0.3303127586841583,0.3146898150444031,293.2697448730469,297.1499938964844,293.1499938964844,0.0014959587715566,-568.554931640625,293.1104736328125,0.4381020367145538,0.050000000745058,0.2369002699851989,291.1185302734375,291.1499938964844,261.1666259765625,259.64324951171875,280.3655700683594,294.0752258300781,291.11883544921875,1.0,0.3100126087665558,0.7110321521759033,0.7110321521759033,1.0,1.0,-1.3343546390533447,0.5561568140983582,0.7781977653503418,0.2419218868017196,0.0,0.0,0.6390429735183716,76.24015045166016,88.0,4.326031684875488,-14456.951171875,307.93756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,308.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17913.771484375,18000.0,0.0,0.0,0.3223530948162079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711294412612915,0.7113015651702881,-7.123505838535493e-06,0.0,0.000327147427015,0.0,0.0,59.00172424316406,0.0,0.0,0.0,0.4485586583614349,4.0,0.0,1.0
