time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488220,293.1537170410156,297.1499938964844,293.1499938964844,0.303752452135086,-5556.3388671875,304.146484375,0.9038390517234802,0.3908425271511078,0.3530013561248779,293.2001037597656,297.1499938964844,293.1499938964844,0.0017254097620025,-138.22035217285156,293.4078063964844,0.4324941635131836,0.050000000745058,0.0500835105776786,293.190673828125,297.1499938964844,293.1499938964844,0.1502020061016082,-2469.5224609375,304.1536560058594,0.7509015202522278,0.2213516980409622,0.1568056941032409,293.1628112792969,297.1499938964844,293.1499938964844,0.2461079359054565,-4953.392578125,304.1506652832031,0.8542848229408264,0.3300666809082031,0.3145944774150848,293.2695617675781,297.1499938964844,293.1499938964844,0.001469055423513,-558.2454223632812,293.0728759765625,0.4324941635131836,0.050000000745058,0.2375746220350265,291.1225891113281,291.1499938964844,261.15106201171875,259.63385009765625,280.3585510253906,294.0683898925781,291.1229858398437,1.0,0.3139815926551819,0.7105006575584412,0.7105006575584412,1.0,1.0,-1.3346365690231323,0.5561359524726868,0.7785006165504456,0.2419187724590301,0.0,0.0,0.6424320936203003,79.84583282470703,91.0,5.579980850219727,-14476.8857421875,316.2487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,308.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.3241211175918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191726565361023,0.7191798090934753,-7.194424142653588e-06,0.0,0.0003289417363703,0.0,0.0,60.41196060180664,0.0,0.0,0.0,0.4517752528190613,4.0,0.0,1.0
488280,293.1537170410156,297.1499938964844,293.1499938964844,0.303752452135086,-5556.3388671875,304.146484375,0.9038390517234802,0.3908425271511078,0.3530013561248779,293.2001037597656,297.1499938964844,293.1499938964844,0.0017254097620025,-138.22035217285156,293.4078063964844,0.4324941635131836,0.050000000745058,0.0500835105776786,293.190673828125,297.1499938964844,293.1499938964844,0.1502020061016082,-2469.5224609375,304.1536560058594,0.7509015202522278,0.2213516980409622,0.1568056941032409,293.1628112792969,297.1499938964844,293.1499938964844,0.2461079359054565,-4953.392578125,304.1506652832031,0.8542848229408264,0.3300666809082031,0.3145944774150848,293.2695617675781,297.1499938964844,293.1499938964844,0.001469055423513,-558.2454223632812,293.0728759765625,0.4324941635131836,0.050000000745058,0.2375746220350265,291.1225891113281,291.1499938964844,261.15106201171875,259.63385009765625,280.3585510253906,294.0683898925781,291.1229858398437,1.0,0.3139815926551819,0.7105006575584412,0.7105006575584412,1.0,1.0,-1.3346365690231323,0.5561359524726868,0.7785006165504456,0.2419187724590301,0.0,0.0,0.6424320936203003,79.84583282470703,91.0,5.579980850219727,-14476.8857421875,316.2487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,308.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.3241211175918579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191726565361023,0.7191798090934753,-7.194424142653588e-06,0.0,0.0003289417363703,0.0,0.0,60.41196060180664,0.0,0.0,0.0,0.4517752528190613,4.0,0.0,1.0
488340,293.1532897949219,297.1499938964844,293.1499938964844,0.3038003444671631,-5556.55859375,304.1475524902344,0.8962092399597168,0.3908340632915497,0.3531170785427093,293.1985168457031,297.1499938964844,293.1499938964844,0.0017200808506458,-137.76873779296875,293.3988037109375,0.4276626408100128,0.050000000745058,0.0502196550369262,293.1903076171875,297.1499938964844,293.1499938964844,0.1494557857513427,-2459.643310546875,304.1536865234375,0.7440984845161438,0.2203967422246933,0.1562360525131225,293.16229248046875,297.1499938964844,293.1499938964844,0.2459230571985244,-4950.33544921875,304.1507568359375,0.8473581671714783,0.3298434615135193,0.3145149946212768,293.269287109375,297.1499938964844,293.1499938964844,0.0014419293729588,-547.8389892578125,293.0361633300781,0.4276626408100128,0.050000000745058,0.2382204234600067,291.1274108886719,291.1499938964844,261.1352233886719,259.624267578125,280.3511962890625,294.0613098144531,291.1278991699219,1.0,0.3177327811717987,0.709969162940979,0.709969162940979,1.0,1.0,-1.334934949874878,0.5561234354972839,0.778811514377594,0.2419134974479675,0.0,0.0,0.6451238393783569,83.29927062988281,79.0,6.604806423187256,-14497.91015625,324.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,308.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.234375,18000.0,0.0,0.0,0.325927734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256662845611572,0.7256735563278198,-7.254445790749742e-06,0.0,0.0003307752194814,0.0,0.0,61.59958267211914,0.0,0.0,0.0,0.4544450640678406,4.0,0.0,1.0
488400,293.1532897949219,297.1499938964844,293.1499938964844,0.3038003444671631,-5556.55859375,304.1475524902344,0.8962092399597168,0.3908340632915497,0.3531170785427093,293.1985168457031,297.1499938964844,293.1499938964844,0.0017200808506458,-137.76873779296875,293.3988037109375,0.4276626408100128,0.050000000745058,0.0502196550369262,293.1903076171875,297.1499938964844,293.1499938964844,0.1494557857513427,-2459.643310546875,304.1536865234375,0.7440984845161438,0.2203967422246933,0.1562360525131225,293.16229248046875,297.1499938964844,293.1499938964844,0.2459230571985244,-4950.33544921875,304.1507568359375,0.8473581671714783,0.3298434615135193,0.3145149946212768,293.269287109375,297.1499938964844,293.1499938964844,0.0014419293729588,-547.8389892578125,293.0361633300781,0.4276626408100128,0.050000000745058,0.2382204234600067,291.1274108886719,291.1499938964844,261.1352233886719,259.624267578125,280.3511962890625,294.0613098144531,291.1278991699219,1.0,0.3177327811717987,0.709969162940979,0.709969162940979,1.0,1.0,-1.334934949874878,0.5561234354972839,0.778811514377594,0.2419134974479675,0.0,0.0,0.6451238393783569,83.29927062988281,79.0,6.604806423187256,-14497.91015625,324.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,308.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.234375,18000.0,0.0,0.0,0.325927734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256662845611572,0.7256735563278198,-7.254445790749742e-06,0.0,0.0003307752194814,0.0,0.0,61.59958267211914,0.0,0.0,0.0,0.4544450640678406,4.0,0.0,1.0
488460,293.15264892578125,297.1499938964844,293.1499938964844,0.3036421239376068,-5553.771484375,304.1486511230469,0.8985076546669006,0.3908797204494476,0.3531020581722259,293.1968078613281,297.1499938964844,293.1499938964844,0.001709392061457,-136.87677001953125,293.39239501953125,0.4290864169597626,0.050000000745058,0.0501780807971954,293.189697265625,297.1499938964844,293.1499938964844,0.1485650241374969,-2447.782958984375,304.1539611816406,0.7448461055755615,0.2194937914609909,0.1555637419223785,293.1616516113281,297.1499938964844,293.1499938964844,0.2455589175224304,-4944.28955078125,304.151123046875,0.8492053747177124,0.3296669423580169,0.3142922818660736,293.2689819335937,297.1499938964844,293.1499938964844,0.0014099474065005,-535.547607421875,293.00152587890625,0.4290864169597626,0.050000000745058,0.2380232065916061,291.13433837890625,291.1499938964844,261.1190185546875,259.6144104003906,280.3447570800781,294.05401611328125,291.1351623535156,1.0,0.3159694373607635,0.7094378471374512,0.7094378471374512,1.0,1.0,-1.3335570096969604,0.5553632378578186,0.7781937718391418,0.2414955645799636,0.0,0.0,0.6468043327331543,82.22566223144531,67.0,10.05136489868164,-14508.056640625,321.17535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818908691406,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.10546875,18000.0,0.0,0.0,0.327669084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304138541221619,0.7304211854934692,-7.300692232092842e-06,0.0,0.0003325424913782,0.0,0.0,62.49220657348633,0.0,0.0,0.0,0.4564100503921509,4.0,0.0,1.0
488520,293.15264892578125,297.1499938964844,293.1499938964844,0.3036421239376068,-5553.771484375,304.1486511230469,0.8985076546669006,0.3908797204494476,0.3531020581722259,293.1968078613281,297.1499938964844,293.1499938964844,0.001709392061457,-136.87677001953125,293.39239501953125,0.4290864169597626,0.050000000745058,0.0501780807971954,293.189697265625,297.1499938964844,293.1499938964844,0.1485650241374969,-2447.782958984375,304.1539611816406,0.7448461055755615,0.2194937914609909,0.1555637419223785,293.1616516113281,297.1499938964844,293.1499938964844,0.2455589175224304,-4944.28955078125,304.151123046875,0.8492053747177124,0.3296669423580169,0.3142922818660736,293.2689819335937,297.1499938964844,293.1499938964844,0.0014099474065005,-535.547607421875,293.00152587890625,0.4290864169597626,0.050000000745058,0.2380232065916061,291.13433837890625,291.1499938964844,261.1190185546875,259.6144104003906,280.3447570800781,294.05401611328125,291.1351623535156,1.0,0.3159694373607635,0.7094378471374512,0.7094378471374512,1.0,1.0,-1.3335570096969604,0.5553632378578186,0.7781937718391418,0.2414955645799636,0.0,0.0,0.6468043327331543,82.22566223144531,67.0,10.05136489868164,-14508.056640625,321.17535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7818908691406,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.10546875,18000.0,0.0,0.0,0.327669084072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304138541221619,0.7304211854934692,-7.300692232092842e-06,0.0,0.0003325424913782,0.0,0.0,62.49220657348633,0.0,0.0,0.0,0.4564100503921509,4.0,0.0,1.0
488580,293.1517333984375,297.1499938964844,293.1499938964844,0.3033351600170135,-5548.84814453125,304.14959716796875,0.908873736858368,0.3909985721111297,0.3530260622501373,293.1950378417969,297.1499938964844,293.1499938964844,0.0016943850787356,-135.62640380859375,293.3890991210937,0.4356091618537903,0.050000000745058,0.0500026568770408,293.1888427734375,297.1499938964844,293.1499938964844,0.1475847512483596,-2434.6875,304.1542663574219,0.7515903115272522,0.2186633497476577,0.1548430025577545,293.16070556640625,297.1499938964844,293.1499938964844,0.2450693845748901,-4936.17626953125,304.15155029296875,0.858076810836792,0.329559713602066,0.313999742269516,293.2686462402344,297.1499938964844,293.1499938964844,0.0013741217553615,-521.7521362304688,292.9695129394531,0.4356091618537903,0.050000000745058,0.2371910810470581,291.1440124511719,291.1499938964844,261.1024475097656,259.6042785644531,280.3383178710937,294.0457458496094,291.1448974609375,1.0,0.3106302618980407,0.7089065313339233,0.7089065313339233,1.0,1.0,-1.3310405015945437,0.5541001558303833,0.7769403457641602,0.240782231092453,0.0,0.0,0.6469614505767822,77.7440185546875,55.0,12.715271949768066,-14504.9189453125,309.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7771301269531,308.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.3292068541049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321673631668091,0.7321746945381165,-7.322948022192577e-06,0.0,0.0003341031260788,0.0,0.0,62.85814666748047,0.0,0.0,0.0,0.4571756422519684,4.0,0.0,1.0
488640,293.1517333984375,297.1499938964844,293.1499938964844,0.3033351600170135,-5548.84814453125,304.14959716796875,0.908873736858368,0.3909985721111297,0.3530260622501373,293.1950378417969,297.1499938964844,293.1499938964844,0.0016943850787356,-135.62640380859375,293.3890991210937,0.4356091618537903,0.050000000745058,0.0500026568770408,293.1888427734375,297.1499938964844,293.1499938964844,0.1475847512483596,-2434.6875,304.1542663574219,0.7515903115272522,0.2186633497476577,0.1548430025577545,293.16070556640625,297.1499938964844,293.1499938964844,0.2450693845748901,-4936.17626953125,304.15155029296875,0.858076810836792,0.329559713602066,0.313999742269516,293.2686462402344,297.1499938964844,293.1499938964844,0.0013741217553615,-521.7521362304688,292.9695129394531,0.4356091618537903,0.050000000745058,0.2371910810470581,291.1440124511719,291.1499938964844,261.1024475097656,259.6042785644531,280.3383178710937,294.0457458496094,291.1448974609375,1.0,0.3106302618980407,0.7089065313339233,0.7089065313339233,1.0,1.0,-1.3310405015945437,0.5541001558303833,0.7769403457641602,0.240782231092453,0.0,0.0,0.6469614505767822,77.7440185546875,55.0,12.715271949768066,-14504.9189453125,309.9115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7771301269531,308.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.3292068541049957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321673631668091,0.7321746945381165,-7.322948022192577e-06,0.0,0.0003341031260788,0.0,0.0,62.85814666748047,0.0,0.0,0.0,0.4571756422519684,4.0,0.0,1.0
488700,293.15118408203125,297.1499938964844,293.1499938964844,0.3031633496284485,-5546.15576171875,304.1499938964844,0.9171534776687622,0.3910813629627228,0.3529773354530334,293.1941223144531,297.1499938964844,293.1499938964844,0.001685949624516,-134.92669677734375,293.3878479003906,0.4406929016113281,0.050000000745058,0.0498806312680244,293.1883239746094,297.1499938964844,293.1499938964844,0.1470848470926284,-2428.00732421875,304.1543884277344,0.7569366693496704,0.21827232837677,0.1544747352600097,293.16015625,297.1499938964844,293.1499938964844,0.2448111027479171,-4931.9130859375,304.1517333984375,0.8648375868797302,0.3295299410820007,0.3138422667980194,293.2684631347656,297.1499938964844,293.1499938964844,0.001355396118015,-514.5485229492188,292.95367431640625,0.4406929016113281,0.050000000745058,0.2366122305393219,291.14892578125,291.1499938964844,261.093994140625,259.5990905761719,280.3350524902344,294.04132080078125,291.1498107910156,1.0,0.3069447875022888,0.7086408734321594,0.7086408734321594,1.0,1.0,-1.3295096158981323,0.5533484220504761,0.776161253452301,0.2403549402952194,0.0,0.0,0.6465404629707336,74.62980651855469,55.0,13.177377700805664,-14499.4091796875,302.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78533935546875,308.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.329862892627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319108843803406,0.731918215751648,-7.323975296458229e-06,0.0,0.0003347689053043,0.0,0.0,62.83295822143555,0.0,0.0,0.0,0.4570961594581604,4.0,0.0,1.0
488760,293.150634765625,297.1499938964844,293.1499938964844,0.3029884696006775,-5543.44482421875,304.1502990722656,0.927532434463501,0.3911783099174499,0.3529254198074341,293.19317626953125,297.1499938964844,293.1499938964844,0.0016771096270531,-134.19554138183594,293.3866882324219,0.4471101760864258,0.050000000745058,0.0497415103018283,293.1877746582031,297.1499938964844,293.1499938964844,0.1465845704078674,-2421.322509765625,304.1545104980469,0.7636350393295288,0.2178963720798492,0.1541045755147934,293.1595764160156,297.1499938964844,293.1499938964844,0.2445518374443054,-4927.64599609375,304.1518859863281,0.8731821179389954,0.3295148015022278,0.3136819303035736,293.2682800292969,297.1499938964844,293.1499938964844,0.0013362991157919,-507.2091369628906,292.9377746582031,0.4471101760864258,0.050000000745058,0.2359523177146911,291.1537170410156,291.1499938964844,261.0854187011719,259.5937805175781,280.3316345214844,294.0367126464844,291.1545715332031,1.0,0.3027151525020599,0.7083908915519714,0.7083908915519714,1.0,1.0,-1.3278515338897705,0.552544355392456,0.7753071188926697,0.2398977875709533,0.0,0.0,0.6458117365837097,71.08075714111328,43.0,13.17848777770996,-14491.8193359375,293.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80029296875,308.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2578125,18000.0,0.0,0.0,0.3304280936717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309492230415344,0.7309565544128418,-7.318593816307839e-06,0.0,0.0003353425126988,0.0,0.0,62.67739486694336,0.0,0.0,0.0,0.4567270576953888,4.0,0.0,1.0
488820,293.1493835449219,297.1499938964844,293.1499938964844,0.3026538789272308,-5538.32373046875,304.1507568359375,0.9536648392677308,0.3914109766483307,0.3528211712837219,293.19122314453125,297.1499938964844,293.1499938964844,0.0016587401041761,-132.68328857421875,293.38433837890625,0.464558869600296,0.050000000745058,0.0494250878691673,293.1865539550781,297.1499938964844,293.1499938964844,0.1455984413623809,-2408.1533203125,304.1546325683594,0.7815166711807251,0.217187225818634,0.1533664613962173,293.1583251953125,297.1499938964844,293.1499938964844,0.2440508753061294,-4919.439453125,304.152099609375,0.8950304985046387,0.3295252621173858,0.3133625388145447,293.26788330078125,297.1499938964844,293.1499938964844,0.0012974861310794,-492.3196105957031,292.9054260253906,0.464558869600296,0.050000000745058,0.234451338648796,291.16241455078125,291.1499938964844,261.0679016113281,259.5828857421875,280.3245544433594,294.0271301269531,291.1631164550781,1.0,0.2929123938083648,0.7078909873962402,0.7078909873962402,1.0,1.0,-1.3242754936218262,0.5508235692977905,0.7734518647193909,0.2389141917228698,0.0,0.0,0.6435625553131104,63.011512756347656,31.0,12.044859886169434,-14471.412109375,273.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,308.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1015625,18000.0,0.0,0.0,0.3312541842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727131724357605,0.7271390557289124,-7.290411303984001e-06,0.0,0.0003361809067428,0.0,0.0,62.01726913452149,0.0,0.0,0.0,0.4552121460437774,4.0,0.0,1.0
488880,293.1493835449219,297.1499938964844,293.1499938964844,0.3026538789272308,-5538.32373046875,304.1507568359375,0.9536648392677308,0.3914109766483307,0.3528211712837219,293.19122314453125,297.1499938964844,293.1499938964844,0.0016587401041761,-132.68328857421875,293.38433837890625,0.464558869600296,0.050000000745058,0.0494250878691673,293.1865539550781,297.1499938964844,293.1499938964844,0.1455984413623809,-2408.1533203125,304.1546325683594,0.7815166711807251,0.217187225818634,0.1533664613962173,293.1583251953125,297.1499938964844,293.1499938964844,0.2440508753061294,-4919.439453125,304.152099609375,0.8950304985046387,0.3295252621173858,0.3133625388145447,293.26788330078125,297.1499938964844,293.1499938964844,0.0012974861310794,-492.3196105957031,292.9054260253906,0.464558869600296,0.050000000745058,0.234451338648796,291.16241455078125,291.1499938964844,261.0679016113281,259.5828857421875,280.3245544433594,294.0271301269531,291.1631164550781,1.0,0.2929123938083648,0.7078909873962402,0.7078909873962402,1.0,1.0,-1.3242754936218262,0.5508235692977905,0.7734518647193909,0.2389141917228698,0.0,0.0,0.6435625553131104,63.011512756347656,31.0,12.044859886169434,-14471.412109375,273.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,308.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1015625,18000.0,0.0,0.0,0.3312541842460632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727131724357605,0.7271390557289124,-7.290411303984001e-06,0.0,0.0003361809067428,0.0,0.0,62.01726913452149,0.0,0.0,0.0,0.4552121460437774,4.0,0.0,1.0
488940,293.1481018066406,297.1499938964844,293.1499938964844,0.3023659884929657,-5533.98291015625,304.1509704589844,0.984073042869568,0.3916913568973541,0.3527269959449768,293.1891784667969,297.1499938964844,293.1499938964844,0.0016400776803493,-131.15670776367188,293.3815612792969,0.4834177196025848,0.050000000745058,0.0490732863545417,293.1852111816406,297.1499938964844,293.1499938964844,0.1446487158536911,-2395.484130859375,304.1546630859375,0.8065449595451355,0.2165326476097107,0.1526407599449157,293.1570129394531,297.1499938964844,293.1499938964844,0.2435953170061111,-4912.02734375,304.15216064453125,0.9270431995391846,0.329585999250412,0.3130562603473663,293.2674560546875,297.1499938964844,293.1499938964844,0.0012583958450704,-477.3641357421875,292.8719177246094,0.4834177196025848,0.050000000745058,0.2327825278043747,291.16943359375,291.1499938964844,261.04986572265625,259.571533203125,280.317138671875,294.0171203613281,291.16998291015625,1.0,0.2816445827484131,0.707391083240509,0.707391083240509,1.0,1.0,-1.3204981088638306,0.5490163564682007,0.7714818120002747,0.2378738522529602,0.0,0.0,0.6404824256896973,54.04317092895508,25.0,9.895709991455078,-14445.65234375,252.1046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,308.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.390625,18000.0,0.0,0.0,0.3316431939601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212496995925903,0.7212569713592529,-7.243039362947456e-06,0.0,0.0003365757002029,0.0,0.0,60.982666015625,0.0,0.0,0.0,0.4528523087501526,4.0,0.0,1.0
489000,293.1481018066406,297.1499938964844,293.1499938964844,0.3023659884929657,-5533.98291015625,304.1509704589844,0.984073042869568,0.3916913568973541,0.3527269959449768,293.1891784667969,297.1499938964844,293.1499938964844,0.0016400776803493,-131.15670776367188,293.3815612792969,0.4834177196025848,0.050000000745058,0.0490732863545417,293.1852111816406,297.1499938964844,293.1499938964844,0.1446487158536911,-2395.484130859375,304.1546630859375,0.8065449595451355,0.2165326476097107,0.1526407599449157,293.1570129394531,297.1499938964844,293.1499938964844,0.2435953170061111,-4912.02734375,304.15216064453125,0.9270431995391846,0.329585999250412,0.3130562603473663,293.2674560546875,297.1499938964844,293.1499938964844,0.0012583958450704,-477.3641357421875,292.8719177246094,0.4834177196025848,0.050000000745058,0.2327825278043747,291.16943359375,291.1499938964844,261.04986572265625,259.571533203125,280.317138671875,294.0171203613281,291.16998291015625,1.0,0.2816445827484131,0.707391083240509,0.707391083240509,1.0,1.0,-1.3204981088638306,0.5490163564682007,0.7714818120002747,0.2378738522529602,0.0,0.0,0.6404824256896973,54.04317092895508,25.0,9.895709991455078,-14445.65234375,252.1046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,308.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.390625,18000.0,0.0,0.0,0.3316431939601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212496995925903,0.7212569713592529,-7.243039362947456e-06,0.0,0.0003365757002029,0.0,0.0,60.982666015625,0.0,0.0,0.0,0.4528523087501526,4.0,0.0,1.0
489060,293.1414794921875,297.1499938964844,293.1499938964844,0.2924416661262512,-5383.2900390625,304.1689147949219,0.9990000128746032,0.3930341601371765,0.3428647816181183,293.1868591308594,297.1499938964844,293.1499938964844,0.0016269613988697,-130.06369018554688,293.3812866210937,0.4983753561973572,0.050000000745058,0.0488008074462413,293.18365478515625,297.1499938964844,293.1499938964844,0.1437885761260986,-2383.97900390625,304.154541015625,0.8290218114852905,0.2159555256366729,0.1520161628723144,293.1554870605469,297.1499938964844,293.1499938964844,0.2432139366865158,-4905.7958984375,304.1520690917969,0.958894908428192,0.329714685678482,0.3128811120986938,293.2668151855469,297.1499938964844,293.1499938964844,0.0012240222422406,-464.1671752929688,292.8401794433594,0.4983753561973572,0.050000000745058,0.2314900159835815,291.1776733398437,291.1499938964844,261.03125,259.5596618652344,280.31231689453125,293.9996337890625,291.18035888671875,1.0,0.2711198627948761,0.7069199085235596,0.7069199085235596,1.0,1.0,-1.3058336973190308,0.5423573851585388,0.7634763717651367,0.2342578768730163,0.0,0.0,0.6363911628723145,46.91341781616211,28.0,20.928232192993164,-14351.001953125,230.605209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.142578125,18000.0,0.0,0.0,0.3315452039241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138015627861023,0.7138087749481201,-7.181922683230368e-06,0.0,0.0003364762524142,0.0,0.0,59.6803092956543,0.0,0.0,0.0,0.4498431086540222,4.0,0.0,1.0
489120,293.1414794921875,297.1499938964844,293.1499938964844,0.2924416661262512,-5383.2900390625,304.1689147949219,0.9990000128746032,0.3930341601371765,0.3428647816181183,293.1868591308594,297.1499938964844,293.1499938964844,0.0016269613988697,-130.06369018554688,293.3812866210937,0.4983753561973572,0.050000000745058,0.0488008074462413,293.18365478515625,297.1499938964844,293.1499938964844,0.1437885761260986,-2383.97900390625,304.154541015625,0.8290218114852905,0.2159555256366729,0.1520161628723144,293.1554870605469,297.1499938964844,293.1499938964844,0.2432139366865158,-4905.7958984375,304.1520690917969,0.958894908428192,0.329714685678482,0.3128811120986938,293.2668151855469,297.1499938964844,293.1499938964844,0.0012240222422406,-464.1671752929688,292.8401794433594,0.4983753561973572,0.050000000745058,0.2314900159835815,291.1776733398437,291.1499938964844,261.03125,259.5596618652344,280.31231689453125,293.9996337890625,291.18035888671875,1.0,0.2711198627948761,0.7069199085235596,0.7069199085235596,1.0,1.0,-1.3058336973190308,0.5423573851585388,0.7634763717651367,0.2342578768730163,0.0,0.0,0.6363911628723145,46.91341781616211,28.0,20.928232192993164,-14351.001953125,230.605209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.142578125,18000.0,0.0,0.0,0.3315452039241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138015627861023,0.7138087749481201,-7.181922683230368e-06,0.0,0.0003364762524142,0.0,0.0,59.6803092956543,0.0,0.0,0.0,0.4498431086540222,4.0,0.0,1.0
489180,293.1080627441406,297.1499938964844,293.1499938964844,0.2737634479999542,-5101.43603515625,304.1930236816406,0.9990000128746032,0.400002658367157,0.32527557015419,293.18365478515625,297.1499938964844,293.1499938964844,0.0016171043971553,-129.0939483642578,293.4090270996094,0.5074841380119324,0.050000000745058,0.0486634895205497,293.1813659667969,297.1499938964844,293.1499938964844,0.1428215652704239,-2370.653564453125,304.1546325683594,0.8420871496200562,0.2155652642250061,0.1516091227531433,293.1536560058594,297.1499938964844,293.1499938964844,0.242438867688179,-4892.59375,304.15264892578125,0.9758214354515076,0.3299438655376434,0.3129409849643707,293.2655639648437,297.1499938964844,293.1499938964844,0.0011914300266653,-451.1724548339844,292.8365173339844,0.5074841380119324,0.050000000745058,0.2308386415243148,291.2158203125,291.1499938964844,261.0119934082031,259.5472412109375,280.2890625,293.94207763671875,291.2177734375,1.0,0.263842225074768,0.7064487934112549,0.7064487934112549,1.0,1.0,-1.283350110054016,0.53231281042099,0.7510372400283813,0.2285457998514175,0.0,0.0,0.6249130368232727,43.080692291259766,31.0,36.92095565795898,-14168.7841796875,214.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.953125,18000.0,0.0,0.0,0.3304742574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952993869781494,0.6953064203262329,-7.051150987535948e-06,0.0,0.000335389340762,0.0,0.0,56.65064239501953,0.0,0.0,0.0,0.4425742030143738,4.0,0.0,1.0
489240,293.1080627441406,297.1499938964844,293.1499938964844,0.2737634479999542,-5101.43603515625,304.1930236816406,0.9990000128746032,0.400002658367157,0.32527557015419,293.18365478515625,297.1499938964844,293.1499938964844,0.0016171043971553,-129.0939483642578,293.4090270996094,0.5074841380119324,0.050000000745058,0.0486634895205497,293.1813659667969,297.1499938964844,293.1499938964844,0.1428215652704239,-2370.653564453125,304.1546325683594,0.8420871496200562,0.2155652642250061,0.1516091227531433,293.1536560058594,297.1499938964844,293.1499938964844,0.242438867688179,-4892.59375,304.15264892578125,0.9758214354515076,0.3299438655376434,0.3129409849643707,293.2655639648437,297.1499938964844,293.1499938964844,0.0011914300266653,-451.1724548339844,292.8365173339844,0.5074841380119324,0.050000000745058,0.2308386415243148,291.2158203125,291.1499938964844,261.0119934082031,259.5472412109375,280.2890625,293.94207763671875,291.2177734375,1.0,0.263842225074768,0.7064487934112549,0.7064487934112549,1.0,1.0,-1.283350110054016,0.53231281042099,0.7510372400283813,0.2285457998514175,0.0,0.0,0.6249130368232727,43.080692291259766,31.0,36.92095565795898,-14168.7841796875,214.02545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.953125,18000.0,0.0,0.0,0.3304742574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952993869781494,0.6953064203262329,-7.051150987535948e-06,0.0,0.000335389340762,0.0,0.0,56.65064239501953,0.0,0.0,0.0,0.4425742030143738,4.0,0.0,1.0
489300,293.0904235839844,297.1499938964844,293.1499938964844,0.2670519053936004,-5000.87353515625,304.1973571777344,0.9990000128746032,0.403997391462326,0.3189123272895813,293.181640625,297.1499938964844,293.1499938964844,0.0016138829523697,-128.8074188232422,293.4142150878906,0.5110591053962708,0.050000000745058,0.0486155934631824,293.17999267578125,297.1499938964844,293.1499938964844,0.1425697058439254,-2367.28515625,304.1542358398437,0.8471494317054749,0.2154374420642852,0.1514701098203659,293.1526794433594,297.1499938964844,293.1499938964844,0.2423648536205291,-4891.41943359375,304.1522827148437,0.9817191958427428,0.3300937116146087,0.3130229413509369,293.2646179199219,297.1499938964844,293.1499938964844,0.0011761514469981,-445.2852478027344,292.8250732421875,0.5110591053962708,0.050000000745058,0.2306114435195922,291.2225952148437,291.1499938964844,261.0021057128906,259.540771484375,280.2747497558594,293.9125366210937,291.2231750488281,1.0,0.2612110376358032,0.7062132358551025,0.7062132358551025,1.0,1.0,-1.2753113508224487,0.5287120342254639,0.7465993165969849,0.2264954149723053,0.0,0.0,0.6193525195121765,41.74245834350586,31.0,25.095569610595703,-14086.1025390625,208.29226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,308.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18218.76953125,18000.0,0.0,0.0,0.3295194208621979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832607984542847,0.6832677721977234,-6.955080607440323e-06,0.0,0.0003344202996231,0.0,0.0,54.662841796875,0.0,0.0,0.0,0.4378820359706878,4.0,0.0,1.0
489360,293.07427978515625,297.1499938964844,293.1499938964844,0.2617605030536651,-4922.07421875,304.1983337402344,0.9990000128746032,0.4079222083091736,0.313889741897583,293.179443359375,297.1499938964844,293.1499938964844,0.0016125232214108,-128.6943359375,293.41571044921875,0.5140003561973572,0.050000000745058,0.048578456044197,293.1785583496094,297.1499938964844,293.1499938964844,0.142421081662178,-2365.369140625,304.1537475585937,0.8512933254241943,0.2153401523828506,0.1513644605875015,293.151611328125,297.1499938964844,293.1499938964844,0.2424312680959701,-4892.63427734375,304.1517639160156,0.9862803816795348,0.3302639126777649,0.3131367266178131,293.26348876953125,297.1499938964844,293.1499938964844,0.0011623934842646,-440.0609436035156,292.8094482421875,0.5140003561973572,0.050000000745058,0.2304352819919586,291.2239074707031,291.1499938964844,260.9920654296875,259.5341796875,280.26031494140625,293.8860168457031,291.2237243652344,1.0,0.2591600120067596,0.706081211566925,0.706081211566925,1.0,1.0,-1.2690346240997314,0.5259155631065369,0.7431190609931946,0.2249043434858322,0.0,0.0,0.6142740249633789,40.70468521118164,49.0,13.07721996307373,-14019.5498046875,203.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,308.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18213.86328125,18000.0,0.0,0.0,0.328321248292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719307899475098,0.6719376444816589,-6.860731446067803e-06,0.0,0.0003332043415866,0.0,0.0,52.80696105957031,0.0,0.0,0.0,0.4334211051464081,4.0,0.0,1.0
489420,293.0604553222656,297.1499938964844,293.1499938964844,0.2680822312831878,-5025.5498046875,304.1708679199219,0.9990000128746032,0.412717342376709,0.3205934166908264,293.17498779296875,297.1499938964844,293.1499938964844,0.0016139926156029,-128.92678833007812,293.3995361328125,0.5100986361503601,0.050000000745058,0.0486281923949718,293.1761169433594,297.1499938964844,293.1499938964844,0.1425646692514419,-2367.8017578125,304.1522216796875,0.8453461527824402,0.2151102423667907,0.1512558162212371,293.14990234375,297.1499938964844,293.1499938964844,0.2432395815849304,-4906.59619140625,304.1497802734375,0.9806361198425292,0.3305756449699402,0.313493937253952,293.2611694335937,297.1499938964844,293.1499938964844,0.001137054990977,-430.8532104492188,292.7573547363281,0.5100986361503601,0.050000000745058,0.2306712120771408,291.2018737792969,291.1499938964844,260.9714050292969,259.5204772949219,280.2331848144531,293.8609313964844,291.197265625,1.0,0.2626942694187164,0.7058171629905701,0.7058171629905701,1.0,1.0,-1.2777092456817627,0.5297141075134277,0.7479951977729797,0.2268471121788025,0.0,0.0,0.608238935470581,42.094181060791016,67.0,-33.19648742675781,-14033.3447265625,209.8950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,308.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.615234375,18000.0,0.0,0.0,0.3255291581153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541646718978882,0.654171347618103,-6.702231985400431e-06,0.0,0.0003303707344457,0.0,0.0,49.91100311279297,0.0,0.0,0.0,0.426420509815216,4.0,0.0,1.0
489480,293.0604553222656,297.1499938964844,293.1499938964844,0.2680822312831878,-5025.5498046875,304.1708679199219,0.9990000128746032,0.412717342376709,0.3205934166908264,293.17498779296875,297.1499938964844,293.1499938964844,0.0016139926156029,-128.92678833007812,293.3995361328125,0.5100986361503601,0.050000000745058,0.0486281923949718,293.1761169433594,297.1499938964844,293.1499938964844,0.1425646692514419,-2367.8017578125,304.1522216796875,0.8453461527824402,0.2151102423667907,0.1512558162212371,293.14990234375,297.1499938964844,293.1499938964844,0.2432395815849304,-4906.59619140625,304.1497802734375,0.9806361198425292,0.3305756449699402,0.313493937253952,293.2611694335937,297.1499938964844,293.1499938964844,0.001137054990977,-430.8532104492188,292.7573547363281,0.5100986361503601,0.050000000745058,0.2306712120771408,291.2018737792969,291.1499938964844,260.9714050292969,259.5204772949219,280.2331848144531,293.8609313964844,291.197265625,1.0,0.2626942694187164,0.7058171629905701,0.7058171629905701,1.0,1.0,-1.2777092456817627,0.5297141075134277,0.7479951977729797,0.2268471121788025,0.0,0.0,0.608238935470581,42.094181060791016,67.0,-33.19648742675781,-14033.3447265625,209.8950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,308.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.615234375,18000.0,0.0,0.0,0.3255291581153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541646718978882,0.654171347618103,-6.702231985400431e-06,0.0,0.0003303707344457,0.0,0.0,49.91100311279297,0.0,0.0,0.0,0.426420509815216,4.0,0.0,1.0
489540,293.0831298828125,297.1499938964844,293.1499938964844,0.2910746335983276,-5380.15576171875,304.12530517578125,0.9990000128746032,0.4104662239551544,0.3428882658481598,293.17138671875,297.1499938964844,293.1499938964844,0.0016231460031121,-129.93690490722656,293.3532409667969,0.4983638823032379,0.050000000745058,0.0488010756671428,293.175048828125,297.1499938964844,293.1499938964844,0.1431095600128173,-2376.0068359375,304.1506042480469,0.8274857997894287,0.2146699279546737,0.1511214971542358,293.1490478515625,297.1499938964844,293.1499938964844,0.2448189556598663,-4933.59765625,304.147216796875,0.9599363803863524,0.3307540118694305,0.3138734698295593,293.25946044921875,297.1499938964844,293.1499938964844,0.0011174010578542,-424.3168640136719,292.6730651855469,0.4983638823032379,0.050000000745058,0.231491282582283,291.1444702148437,291.1499938964844,260.95001220703125,259.50604248046875,280.22344970703125,293.8894958496094,291.1387023925781,1.0,0.2726218700408935,0.7055531144142151,0.7055531144142151,1.0,1.0,-1.3059500455856323,0.5421544909477234,0.7637956142425537,0.2336592525243759,0.0,0.0,0.6126547455787659,46.9126205444336,70.0,-70.37407684326172,-14240.9365234375,230.6522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5859375,18000.0,0.0,0.0,0.3230996131896972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547811627388,0.6547878384590149,-6.667549314443022e-06,0.0,0.0003279050288256,0.0,0.0,49.77138519287109,0.0,0.0,0.0,0.4263315796852112,4.0,0.0,1.0
489600,293.0831298828125,297.1499938964844,293.1499938964844,0.2910746335983276,-5380.15576171875,304.12530517578125,0.9990000128746032,0.4104662239551544,0.3428882658481598,293.17138671875,297.1499938964844,293.1499938964844,0.0016231460031121,-129.93690490722656,293.3532409667969,0.4983638823032379,0.050000000745058,0.0488010756671428,293.175048828125,297.1499938964844,293.1499938964844,0.1431095600128173,-2376.0068359375,304.1506042480469,0.8274857997894287,0.2146699279546737,0.1511214971542358,293.1490478515625,297.1499938964844,293.1499938964844,0.2448189556598663,-4933.59765625,304.147216796875,0.9599363803863524,0.3307540118694305,0.3138734698295593,293.25946044921875,297.1499938964844,293.1499938964844,0.0011174010578542,-424.3168640136719,292.6730651855469,0.4983638823032379,0.050000000745058,0.231491282582283,291.1444702148437,291.1499938964844,260.95001220703125,259.50604248046875,280.22344970703125,293.8894958496094,291.1387023925781,1.0,0.2726218700408935,0.7055531144142151,0.7055531144142151,1.0,1.0,-1.3059500455856323,0.5421544909477234,0.7637956142425537,0.2336592525243759,0.0,0.0,0.6126547455787659,46.9126205444336,70.0,-70.37407684326172,-14240.9365234375,230.6522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5859375,18000.0,0.0,0.0,0.3230996131896972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547811627388,0.6547878384590149,-6.667549314443022e-06,0.0,0.0003279050288256,0.0,0.0,49.77138519287109,0.0,0.0,0.0,0.4263315796852112,4.0,0.0,1.0
489660,293.1259765625,297.1499938964844,293.1499938964844,0.3135823607444763,-5716.78369140625,304.0966491699219,0.9990000128746032,0.4034790992736816,0.3637571036815643,293.169189453125,297.1499938964844,293.1499938964844,0.0016331380465999,-130.9698028564453,293.31085205078125,0.4884583652019501,0.050000000745058,0.0489762313663959,293.1752014160156,297.1499938964844,293.1499938964844,0.1433556377887725,-2379.95556640625,304.1500244140625,0.8114662170410156,0.2140042185783386,0.1508198231458664,293.1490478515625,297.1499938964844,293.1499938964844,0.2460953295230865,-4955.109375,304.1460876464844,0.939224123954773,0.330780029296875,0.3141043186187744,293.2590026855469,297.1499938964844,293.1499938964844,0.0010985493427142,-417.9018249511719,292.5926208496094,0.4884583652019501,0.050000000745058,0.2323221564292907,291.094970703125,291.1499938964844,260.9239501953125,259.4876403808594,280.2313842773437,293.94696044921875,291.0921936035156,1.0,0.2814899384975433,0.7049594521522522,0.7049594521522522,1.0,1.0,-1.3321669101715088,0.553622305393219,0.778544545173645,0.2400324493646621,0.0,0.0,0.623711884021759,51.77023315429688,73.0,-59.931636810302734,-14496.09765625,251.5167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17822.775390625,18000.0,0.0,0.0,0.3219407796859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672881007194519,0.6728878021240234,-6.780047442589421e-06,0.0,0.0003267289430368,0.0,0.0,52.42076110839844,0.0,0.0,0.0,0.4330738186836242,4.0,0.0,1.0
489720,293.1259765625,297.1499938964844,293.1499938964844,0.3135823607444763,-5716.78369140625,304.0966491699219,0.9990000128746032,0.4034790992736816,0.3637571036815643,293.169189453125,297.1499938964844,293.1499938964844,0.0016331380465999,-130.9698028564453,293.31085205078125,0.4884583652019501,0.050000000745058,0.0489762313663959,293.1752014160156,297.1499938964844,293.1499938964844,0.1433556377887725,-2379.95556640625,304.1500244140625,0.8114662170410156,0.2140042185783386,0.1508198231458664,293.1490478515625,297.1499938964844,293.1499938964844,0.2460953295230865,-4955.109375,304.1460876464844,0.939224123954773,0.330780029296875,0.3141043186187744,293.2590026855469,297.1499938964844,293.1499938964844,0.0010985493427142,-417.9018249511719,292.5926208496094,0.4884583652019501,0.050000000745058,0.2323221564292907,291.094970703125,291.1499938964844,260.9239501953125,259.4876403808594,280.2313842773437,293.94696044921875,291.0921936035156,1.0,0.2814899384975433,0.7049594521522522,0.7049594521522522,1.0,1.0,-1.3321669101715088,0.553622305393219,0.778544545173645,0.2400324493646621,0.0,0.0,0.623711884021759,51.77023315429688,73.0,-59.931636810302734,-14496.09765625,251.5167388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,308.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17822.775390625,18000.0,0.0,0.0,0.3219407796859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672881007194519,0.6728878021240234,-6.780047442589421e-06,0.0,0.0003267289430368,0.0,0.0,52.42076110839844,0.0,0.0,0.0,0.4330738186836242,4.0,0.0,1.0
489780,293.14569091796875,297.1499938964844,293.1499938964844,0.3113717138767242,-5676.84765625,304.1180114746094,0.9778744578361512,0.4000127911567688,0.3607330024242401,293.1675109863281,297.1499938964844,293.1499938964844,0.0016436483711004,-131.7930908203125,293.3103332519531,0.4756538569927215,0.050000000745058,0.0492244362831115,293.1753234863281,297.1499938964844,293.1499938964844,0.1429723501205444,-2374.711181640625,304.15069580078125,0.790712296962738,0.2133398056030273,0.1505257487297058,293.149169921875,297.1499938964844,293.1499938964844,0.2462938576936721,-4957.85888671875,304.1471252441406,0.9129402041435242,0.3307776749134063,0.3143493831157684,293.2593078613281,297.1499938964844,293.1499938964844,0.0010791207896545,-410.4500122070313,292.555419921875,0.4756538569927215,0.050000000745058,0.233499526977539,291.0967712402344,291.1499938964844,260.8897399902344,259.4622802734375,280.2343444824219,293.9681091308594,291.09869384765625,1.0,0.2887526750564575,0.7043658494949341,0.7043658494949341,1.0,1.0,-1.3301624059677124,0.5525597929954529,0.7776026129722595,0.2394516319036483,0.0,0.0,0.6314364671707153,58.02495193481445,76.0,-2.733349561691284,-14564.0654296875,264.89813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.349609375,18000.0,0.0,0.0,0.321999043226242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928515434265137,0.6928584575653076,-6.94783602739335e-06,0.0,0.0003267880820203,0.0,0.0,55.7168197631836,0.0,0.0,0.0,0.4409018754959106,4.0,0.0,1.0
489840,293.14569091796875,297.1499938964844,293.1499938964844,0.3113717138767242,-5676.84765625,304.1180114746094,0.9778744578361512,0.4000127911567688,0.3607330024242401,293.1675109863281,297.1499938964844,293.1499938964844,0.0016436483711004,-131.7930908203125,293.3103332519531,0.4756538569927215,0.050000000745058,0.0492244362831115,293.1753234863281,297.1499938964844,293.1499938964844,0.1429723501205444,-2374.711181640625,304.15069580078125,0.790712296962738,0.2133398056030273,0.1505257487297058,293.149169921875,297.1499938964844,293.1499938964844,0.2462938576936721,-4957.85888671875,304.1471252441406,0.9129402041435242,0.3307776749134063,0.3143493831157684,293.2593078613281,297.1499938964844,293.1499938964844,0.0010791207896545,-410.4500122070313,292.555419921875,0.4756538569927215,0.050000000745058,0.233499526977539,291.0967712402344,291.1499938964844,260.8897399902344,259.4622802734375,280.2343444824219,293.9681091308594,291.09869384765625,1.0,0.2887526750564575,0.7043658494949341,0.7043658494949341,1.0,1.0,-1.3301624059677124,0.5525597929954529,0.7776026129722595,0.2394516319036483,0.0,0.0,0.6314364671707153,58.02495193481445,76.0,-2.733349561691284,-14564.0654296875,264.89813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,308.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.349609375,18000.0,0.0,0.0,0.321999043226242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928515434265137,0.6928584575653076,-6.94783602739335e-06,0.0,0.0003267880820203,0.0,0.0,55.7168197631836,0.0,0.0,0.0,0.4409018754959106,4.0,0.0,1.0
489900,293.1473999023437,297.1499938964844,293.1499938964844,0.3111156225204468,-5670.77734375,304.124267578125,0.9686914682388306,0.3997290730476379,0.3603338301181793,293.16656494140625,297.1499938964844,293.1499938964844,0.0016453501302748,-131.90200805664062,293.3150939941406,0.4699582457542419,0.050000000745058,0.0493308342993259,293.1751708984375,297.1499938964844,293.1499938964844,0.1427483260631561,-2371.625244140625,304.1509704589844,0.7827311158180237,0.2130533158779144,0.1503921747207641,293.1492004394531,297.1499938964844,293.1499938964844,0.2462904304265976,-4957.54833984375,304.14764404296875,0.9035651683807372,0.3307790160179138,0.3144534826278686,293.259521484375,297.1499938964844,293.1499938964844,0.0010653905337676,-405.14306640625,292.5414123535156,0.4699582457542419,0.050000000745058,0.2340042293071746,291.1031494140625,291.1499938964844,260.8697204589844,259.4471435546875,280.2259216308594,293.9650573730469,291.1034851074219,1.0,0.291961133480072,0.7040690183639526,0.7040690183639526,1.0,1.0,-1.3303807973861694,0.552586019039154,0.7777947187423706,0.2394113838672638,0.0,0.0,0.6338776350021362,60.7220458984375,76.0,2.5713908672332764,-14577.3330078125,271.0915832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,308.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.833984375,18000.0,0.0,0.0,0.3222926557064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987205743789673,0.698727548122406,-7.006360192463035e-06,0.0,0.0003270860761404,0.0,0.0,56.76675796508789,0.0,0.0,0.0,0.4433746635913849,4.0,0.0,1.0
