time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489960,293.14801025390625,297.1499938964844,293.1499938964844,0.3112872540950775,-5671.62255859375,304.12860107421875,0.960394024848938,0.3996399044990539,0.3602652847766876,293.1654663085937,297.1499938964844,293.1499938964844,0.0016483922954648,-132.14642333984375,293.3153381347656,0.4642983078956604,0.050000000745058,0.0494294054806232,293.1748352050781,297.1499938964844,293.1499938964844,0.1426144689321518,-2369.838134765625,304.1510314941406,0.7758354544639587,0.212800532579422,0.1502767950296402,293.1492004394531,297.1499938964844,293.1499938964844,0.2464072555303573,-4959.3447265625,304.1478576660156,0.8958685398101807,0.3307943344116211,0.3145595490932464,293.2597045898437,297.1499938964844,293.1499938964844,0.0010525884572416,-400.2763366699219,292.5220947265625,0.4642983078956604,0.050000000745058,0.2344718128442764,291.1033020019531,291.1499938964844,260.847900390625,259.4304504394531,280.2154541015625,293.9599914550781,291.1031188964844,1.0,0.2949501872062683,0.7037469148635864,0.7037469148635864,1.0,1.0,-1.3309667110443115,0.5527684688568115,0.7781982421875,0.2394580990076065,0.0,0.0,0.6369605660438538,63.22701644897461,79.0,0.9335238933563232,-14594.4931640625,277.0023803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,308.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.421875,18000.0,0.0,0.0,0.3227258622646332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704781174659729,0.7047882080078125,-7.059277322696289e-06,0.0,0.0003275257186032,0.0,0.0,57.81498718261719,0.0,0.0,0.0,0.4458712041378021,4.0,0.0,1.0
490020,293.14825439453125,297.1499938964844,293.1499938964844,0.3118126690387726,-5676.86572265625,304.1347961425781,0.9456319212913512,0.3996407091617584,0.360391616821289,293.1628112792969,297.1499938964844,293.1499938964844,0.0016563482349738,-132.79066467285156,293.3161926269531,0.4538712799549103,0.050000000745058,0.0496096611022949,293.1737976074219,297.1499938964844,293.1499938964844,0.1424183398485183,-2367.2490234375,304.1510009765625,0.7643841505050659,0.2123806625604629,0.150097444653511,293.14892578125,297.1499938964844,293.1499938964844,0.2466836124658584,-4963.6875,304.1481018066406,0.8829724788665771,0.3308698832988739,0.3147966861724853,293.259765625,297.1499938964844,293.1499938964844,0.0010279016569256,-390.9075317382813,292.4825134277344,0.4538712799549103,0.050000000745058,0.2353268712759018,291.1019287109375,291.1499938964844,260.7989807128906,259.3924865722656,280.19110107421875,293.947998046875,291.10186767578125,1.0,0.3003850877285003,0.7031027674674988,0.7031027674674988,1.0,1.0,-1.332430362701416,0.5532616972923279,0.7791687250137329,0.2396207600831985,0.0,0.0,0.643474817276001,67.81410217285156,82.0,-0.3770515322685241,-14640.9794921875,288.00274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,308.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.607421875,18000.0,0.0,0.0,0.3240005075931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184103727340698,0.7184175252914429,-7.174618986027781e-06,0.0,0.0003288193256594,0.0,0.0,60.19035339355469,0.0,0.0,0.0,0.4513774812221527,4.0,0.0,1.0
490080,293.14825439453125,297.1499938964844,293.1499938964844,0.3118126690387726,-5676.86572265625,304.1347961425781,0.9456319212913512,0.3996407091617584,0.360391616821289,293.1628112792969,297.1499938964844,293.1499938964844,0.0016563482349738,-132.79066467285156,293.3161926269531,0.4538712799549103,0.050000000745058,0.0496096611022949,293.1737976074219,297.1499938964844,293.1499938964844,0.1424183398485183,-2367.2490234375,304.1510009765625,0.7643841505050659,0.2123806625604629,0.150097444653511,293.14892578125,297.1499938964844,293.1499938964844,0.2466836124658584,-4963.6875,304.1481018066406,0.8829724788665771,0.3308698832988739,0.3147966861724853,293.259765625,297.1499938964844,293.1499938964844,0.0010279016569256,-390.9075317382813,292.4825134277344,0.4538712799549103,0.050000000745058,0.2353268712759018,291.1019287109375,291.1499938964844,260.7989807128906,259.3924865722656,280.19110107421875,293.947998046875,291.10186767578125,1.0,0.3003850877285003,0.7031027674674988,0.7031027674674988,1.0,1.0,-1.332430362701416,0.5532616972923279,0.7791687250137329,0.2396207600831985,0.0,0.0,0.643474817276001,67.81410217285156,82.0,-0.3770515322685241,-14640.9794921875,288.00274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,308.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.607421875,18000.0,0.0,0.0,0.3240005075931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184103727340698,0.7184175252914429,-7.174618986027781e-06,0.0,0.0003288193256594,0.0,0.0,60.19035339355469,0.0,0.0,0.0,0.4513774812221527,4.0,0.0,1.0
490140,293.1479797363281,297.1499938964844,293.1499938964844,0.3123272061347961,-5682.6982421875,304.1389465332031,0.9328823685646056,0.3997387886047363,0.3606163561344147,293.15966796875,297.1499938964844,293.1499938964844,0.0016652893973514,-133.512939453125,293.31951904296875,0.4455889463424682,0.050000000745058,0.0497731082141399,293.17242431640625,297.1499938964844,293.1499938964844,0.1422857642173767,-2365.515625,304.1509094238281,0.7551710605621338,0.2120562195777893,0.1499759256839752,293.1484069824219,297.1499938964844,293.1499938964844,0.2469850927591323,-4968.4658203125,304.1482238769531,0.8724849224090576,0.330999344587326,0.3150694370269775,293.2595520019531,297.1499938964844,293.1499938964844,0.001003245357424,-381.5464477539063,292.4439392089844,0.4455889463424682,0.050000000745058,0.2361021935939788,291.100830078125,291.1499938964844,260.74346923828125,259.348876953125,280.1634826660156,293.9352111816406,291.1007385253906,1.0,0.30525603890419,0.7024585604667664,0.7024585604667664,1.0,1.0,-1.3340085744857788,0.5538058876991272,0.7802026867866516,0.2398063689470291,0.0,0.0,0.6501021981239319,71.9773941040039,85.0,-1.0694998502731323,-14693.365234375,298.1137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.67578125,18000.0,0.0,0.0,0.3257594406604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325430512428284,0.732550323009491,-7.297799584193854e-06,0.0,0.0003306044382043,0.0,0.0,62.738059997558594,0.0,0.0,0.0,0.4571442306041717,4.0,0.0,1.0
490200,293.1479797363281,297.1499938964844,293.1499938964844,0.3123272061347961,-5682.6982421875,304.1389465332031,0.9328823685646056,0.3997387886047363,0.3606163561344147,293.15966796875,297.1499938964844,293.1499938964844,0.0016652893973514,-133.512939453125,293.31951904296875,0.4455889463424682,0.050000000745058,0.0497731082141399,293.17242431640625,297.1499938964844,293.1499938964844,0.1422857642173767,-2365.515625,304.1509094238281,0.7551710605621338,0.2120562195777893,0.1499759256839752,293.1484069824219,297.1499938964844,293.1499938964844,0.2469850927591323,-4968.4658203125,304.1482238769531,0.8724849224090576,0.330999344587326,0.3150694370269775,293.2595520019531,297.1499938964844,293.1499938964844,0.001003245357424,-381.5464477539063,292.4439392089844,0.4455889463424682,0.050000000745058,0.2361021935939788,291.100830078125,291.1499938964844,260.74346923828125,259.348876953125,280.1634826660156,293.9352111816406,291.1007385253906,1.0,0.30525603890419,0.7024585604667664,0.7024585604667664,1.0,1.0,-1.3340085744857788,0.5538058876991272,0.7802026867866516,0.2398063689470291,0.0,0.0,0.6501021981239319,71.9773941040039,85.0,-1.0694998502731323,-14693.365234375,298.1137084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,308.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.67578125,18000.0,0.0,0.0,0.3257594406604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325430512428284,0.732550323009491,-7.297799584193854e-06,0.0,0.0003306044382043,0.0,0.0,62.738059997558594,0.0,0.0,0.0,0.4571442306041717,4.0,0.0,1.0
490260,293.1474304199219,297.1499938964844,293.1499938964844,0.3128154277801513,-5688.6376953125,304.14178466796875,0.9218822717666626,0.3999012112617492,0.360891044139862,293.1562194824219,297.1499938964844,293.1499938964844,0.0016754035605117,-134.32801818847656,293.3250427246094,0.4388104081153869,0.050000000745058,0.0499244444072246,293.1708068847656,297.1499938964844,293.1499938964844,0.1422065645456314,-2364.495849609375,304.1507263183594,0.7475095987319946,0.2118111252784729,0.1499031484127044,293.1477355957031,297.1499938964844,293.1499938964844,0.2473112493753433,-4973.6572265625,304.1482849121094,0.8636961579322815,0.3311769664287567,0.3153764903545379,293.25909423828125,297.1499938964844,293.1499938964844,0.0009786884766072,-372.2189025878906,292.40625,0.4388104081153869,0.050000000745058,0.2368200719356537,291.0999450683594,291.1499938964844,260.6819152832031,259.3000183105469,280.13250732421875,293.9222106933594,291.09991455078125,1.0,0.3097164928913116,0.7019221186637878,0.7019221186637878,1.0,1.0,-1.3356629610061646,0.5544115304946899,0.7812513709068298,0.2400326579809188,0.0,0.0,0.6568387746810913,75.83518981933594,88.0,-0.9209650754928588,-14753.0791015625,307.5868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,308.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.71484375,18000.0,0.0,0.0,0.3279075920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470859289169312,0.7470933198928833,-7.427345735777635e-06,0.0,0.0003327845188323,0.0,0.0,65.4448471069336,0.0,0.0,0.0,0.4631285071372986,4.0,0.0,1.0
490320,293.1474304199219,297.1499938964844,293.1499938964844,0.3128154277801513,-5688.6376953125,304.14178466796875,0.9218822717666626,0.3999012112617492,0.360891044139862,293.1562194824219,297.1499938964844,293.1499938964844,0.0016754035605117,-134.32801818847656,293.3250427246094,0.4388104081153869,0.050000000745058,0.0499244444072246,293.1708068847656,297.1499938964844,293.1499938964844,0.1422065645456314,-2364.495849609375,304.1507263183594,0.7475095987319946,0.2118111252784729,0.1499031484127044,293.1477355957031,297.1499938964844,293.1499938964844,0.2473112493753433,-4973.6572265625,304.1482849121094,0.8636961579322815,0.3311769664287567,0.3153764903545379,293.25909423828125,297.1499938964844,293.1499938964844,0.0009786884766072,-372.2189025878906,292.40625,0.4388104081153869,0.050000000745058,0.2368200719356537,291.0999450683594,291.1499938964844,260.6819152832031,259.3000183105469,280.13250732421875,293.9222106933594,291.09991455078125,1.0,0.3097164928913116,0.7019221186637878,0.7019221186637878,1.0,1.0,-1.3356629610061646,0.5544115304946899,0.7812513709068298,0.2400326579809188,0.0,0.0,0.6568387746810913,75.83518981933594,88.0,-0.9209650754928588,-14753.0791015625,307.5868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85821533203125,308.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.71484375,18000.0,0.0,0.0,0.3279075920581817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470859289169312,0.7470933198928833,-7.427345735777635e-06,0.0,0.0003327845188323,0.0,0.0,65.4448471069336,0.0,0.0,0.0,0.4631285071372986,4.0,0.0,1.0
490380,293.1466979980469,297.1499938964844,293.1499938964844,0.3132721185684204,-5694.44287109375,304.14373779296875,0.9124674201011658,0.4001188278198242,0.3612083792686462,293.1524963378906,297.1499938964844,293.1499938964844,0.0016866521909832,-135.2292938232422,293.3332824707031,0.4331244230270386,0.050000000745058,0.0500667206943035,293.1690979003906,297.1499938964844,293.1499938964844,0.1421667784452438,-2363.9892578125,304.1505432128906,0.7409676909446716,0.2116358578205108,0.1498741209506988,293.1469116210937,297.1499938964844,293.1499938964844,0.2476480454206466,-4979.01025390625,304.1482849121094,0.8561612367630005,0.3313997983932495,0.3157179057598114,293.2585144042969,297.1499938964844,293.1499938964844,0.0009542424231767,-362.919921875,292.3699951171875,0.4331244230270386,0.050000000745058,0.2374949604272842,291.1000366210937,291.1499938964844,260.6148376464844,259.2463073730469,280.0990905761719,293.9091491699219,291.10009765625,1.0,0.3138691186904907,0.7013856172561646,0.7013856172561646,1.0,1.0,-1.33739972114563,0.5550551414489746,0.7823445796966553,0.2402753829956054,0.0,0.0,0.663508951663971,79.46479797363281,91.0,0.157797485589981,-14819.5751953125,316.59991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,308.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.939453125,18000.0,0.0,0.0,0.3303637504577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617504596710205,0.761758029460907,-7.561306574643822e-06,0.0,0.0003352772037032,0.0,0.0,68.26673889160156,0.0,0.0,0.0,0.4692148268222809,4.0,0.0,1.0
490440,293.1466979980469,297.1499938964844,293.1499938964844,0.3132721185684204,-5694.44287109375,304.14373779296875,0.9124674201011658,0.4001188278198242,0.3612083792686462,293.1524963378906,297.1499938964844,293.1499938964844,0.0016866521909832,-135.2292938232422,293.3332824707031,0.4331244230270386,0.050000000745058,0.0500667206943035,293.1690979003906,297.1499938964844,293.1499938964844,0.1421667784452438,-2363.9892578125,304.1505432128906,0.7409676909446716,0.2116358578205108,0.1498741209506988,293.1469116210937,297.1499938964844,293.1499938964844,0.2476480454206466,-4979.01025390625,304.1482849121094,0.8561612367630005,0.3313997983932495,0.3157179057598114,293.2585144042969,297.1499938964844,293.1499938964844,0.0009542424231767,-362.919921875,292.3699951171875,0.4331244230270386,0.050000000745058,0.2374949604272842,291.1000366210937,291.1499938964844,260.6148376464844,259.2463073730469,280.0990905761719,293.9091491699219,291.10009765625,1.0,0.3138691186904907,0.7013856172561646,0.7013856172561646,1.0,1.0,-1.33739972114563,0.5550551414489746,0.7823445796966553,0.2402753829956054,0.0,0.0,0.663508951663971,79.46479797363281,91.0,0.157797485589981,-14819.5751953125,316.59991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,308.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17853.939453125,18000.0,0.0,0.0,0.3303637504577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617504596710205,0.761758029460907,-7.561306574643822e-06,0.0,0.0003352772037032,0.0,0.0,68.26673889160156,0.0,0.0,0.0,0.4692148268222809,4.0,0.0,1.0
490500,293.146240234375,297.1499938964844,293.1499938964844,0.3134905993938446,-5697.28662109375,304.1444702148437,0.9083055853843688,0.4002458155155182,0.3613814115524292,293.15057373046875,297.1499938964844,293.1499938964844,0.0016926800599321,-135.7101593017578,293.33843994140625,0.4305965900421142,0.050000000745058,0.0501353107392787,293.1681823730469,297.1499938964844,293.1499938964844,0.1421592086553573,-2363.89453125,304.15045166015625,0.7380139827728271,0.2115715444087982,0.1498744636774063,293.1464538574219,297.1499938964844,293.1499938964844,0.2478190213441848,-4981.72216796875,304.1482849121094,0.8527578711509705,0.3315269351005554,0.3159011602401733,293.2581481933594,297.1499938964844,293.1499938964844,0.0009420457645319,-358.27496337890625,292.3524475097656,0.4305965900421142,0.050000000745058,0.2378203272819519,291.1004943847656,291.1499938964844,260.5793762207031,259.2178039550781,280.0815734863281,293.90264892578125,291.1005859375,1.0,0.3158572912216186,0.7011173963546753,0.7011173963546753,1.0,1.0,-1.338300704956055,0.5553915500640869,0.7829091548919678,0.2404031008481979,0.0,0.0,0.6667654514312744,81.21562194824219,91.0,0.8333996534347534,-14854.9384765625,320.9837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.704833984375,308.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17854.509765625,18000.0,0.0,0.0,0.3316785395145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690035700798035,0.7690111994743347,-7.628856565133901e-06,0.0,0.0003366115270182,0.0,0.0,69.69779205322266,0.0,0.0,0.0,0.4722447395324707,4.0,0.0,1.0
490560,293.1457824707031,297.1499938964844,293.1499938964844,0.3137044310569763,-5700.1064453125,304.14508056640625,0.9044907093048096,0.4003840684890747,0.3615634739398956,293.14862060546875,297.1499938964844,293.1499938964844,0.0016989860450848,-136.21202087402344,293.34423828125,0.4282427430152893,0.050000000745058,0.0502025261521339,293.1672668457031,297.1499938964844,293.1499938964844,0.1421596258878708,-2363.90283203125,304.150390625,0.7352321147918701,0.2115219384431839,0.1498842686414718,293.14599609375,297.1499938964844,293.1499938964844,0.2479921281337738,-4984.46435546875,304.1482849121094,0.849556565284729,0.3316642045974731,0.3160926699638366,293.2577819824219,297.1499938964844,293.1499938964844,0.0009298663353547,-353.6333312988281,292.33526611328125,0.4282427430152893,0.050000000745058,0.2381391674280166,291.1011962890625,291.1499938964844,260.5427551269531,259.188232421875,280.0635986328125,293.89617919921875,291.1013488769531,1.0,0.3177971243858337,0.7008448243141174,0.7008448243141174,1.0,1.0,-1.339224338531494,0.5557370185852051,0.7834873199462891,0.2405342608690261,0.0,0.0,0.6699481010437012,82.93201446533203,79.0,1.5222043991088867,-14891.54296875,325.30499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624450683594,308.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17855.931640625,18000.0,0.0,0.0,0.3330372273921966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761484980583191,0.7761561870574951,-7.696217835473362e-06,0.0,0.0003379904374014,0.0,0.0,71.13055419921875,0.0,0.0,0.0,0.4752416014671325,4.0,0.0,1.0
490620,293.1446533203125,297.1499938964844,293.1499938964844,0.3139258921146393,-5702.73583984375,304.1463623046875,0.907172679901123,0.4007211923599243,0.3618041574954986,293.1445617675781,297.1499938964844,293.1499938964844,0.0017067511798813,-136.81455993652344,293.3591003417969,0.4297042787075043,0.050000000745058,0.0501603856682777,293.1652526855469,297.1499938964844,293.1499938964844,0.1420292556285858,-2362.101318359375,304.1504821777344,0.7368671298027039,0.2114910781383514,0.1498139500617981,293.1448669433594,297.1499938964844,293.1499938964844,0.2481609880924224,-4986.98291015625,304.1485900878906,0.8518696427345276,0.3319922089576721,0.316340297460556,293.2569885253906,297.1499938964844,293.1499938964844,0.0009026628686115,-343.2375793457031,292.30340576171875,0.4297042787075043,0.050000000745058,0.2379392832517624,291.1049499511719,291.1499938964844,260.4661865234375,259.1261291503906,280.0273742675781,293.8831481933594,291.10552978515625,1.0,0.3162082433700561,0.7002996802330017,0.7002996802330017,1.0,1.0,-1.339436650276184,0.5556986927986145,0.7837378978729248,0.2403999716043472,0.0,0.0,0.6757627725601196,81.86739349365234,67.0,5.638645172119141,-14956.2763671875,322.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59307861328125,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.09765625,18000.0,0.0,0.0,0.3358276188373565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789762020111084,0.7897698283195496,-7.827741683286149e-06,0.0,0.0003408223274163,0.0,0.0,73.93132781982422,0.0,0.0,0.0,0.4809811413288116,4.0,0.0,1.0
490680,293.1446533203125,297.1499938964844,293.1499938964844,0.3139258921146393,-5702.73583984375,304.1463623046875,0.907172679901123,0.4007211923599243,0.3618041574954986,293.1445617675781,297.1499938964844,293.1499938964844,0.0017067511798813,-136.81455993652344,293.3591003417969,0.4297042787075043,0.050000000745058,0.0501603856682777,293.1652526855469,297.1499938964844,293.1499938964844,0.1420292556285858,-2362.101318359375,304.1504821777344,0.7368671298027039,0.2114910781383514,0.1498139500617981,293.1448669433594,297.1499938964844,293.1499938964844,0.2481609880924224,-4986.98291015625,304.1485900878906,0.8518696427345276,0.3319922089576721,0.316340297460556,293.2569885253906,297.1499938964844,293.1499938964844,0.0009026628686115,-343.2375793457031,292.30340576171875,0.4297042787075043,0.050000000745058,0.2379392832517624,291.1049499511719,291.1499938964844,260.4661865234375,259.1261291503906,280.0273742675781,293.8831481933594,291.10552978515625,1.0,0.3162082433700561,0.7002996802330017,0.7002996802330017,1.0,1.0,-1.339436650276184,0.5556986927986145,0.7837378978729248,0.2403999716043472,0.0,0.0,0.6757627725601196,81.86739349365234,67.0,5.638645172119141,-14956.2763671875,322.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59307861328125,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.09765625,18000.0,0.0,0.0,0.3358276188373565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789762020111084,0.7897698283195496,-7.827741683286149e-06,0.0,0.0003408223274163,0.0,0.0,73.93132781982422,0.0,0.0,0.0,0.4809811413288116,4.0,0.0,1.0
490740,293.1432189941406,297.1499938964844,293.1499938964844,0.3139826953411102,-5703.02099609375,304.1474609375,0.9187740683555604,0.4011458456516266,0.3619971871376037,293.1404113769531,297.1499938964844,293.1499938964844,0.001710737706162,-137.09646606445312,293.378662109375,0.4363512694835663,0.050000000745058,0.0499840565025806,293.1629943847656,297.1499938964844,293.1499938964844,0.1418230235576629,-2359.23583984375,304.1506652832031,0.7444273829460144,0.2115608006715774,0.1497151106595993,293.1434936523437,297.1499938964844,293.1499938964844,0.2481990456581115,-4987.3310546875,304.14898681640625,0.8613733053207397,0.3324043154716491,0.3165323138236999,293.25616455078125,297.1499938964844,293.1499938964844,0.0008730777190066,-331.8966979980469,292.2751770019531,0.4363512694835663,0.050000000745058,0.2371028363704681,291.1123046875,291.1499938964844,260.3856506347656,259.0604858398437,279.9898376464844,293.8692932128906,291.113037109375,1.0,0.3110428750514984,0.6997544765472412,0.6997544765472412,1.0,1.0,-1.3385648727416992,0.555181086063385,0.7833837866783142,0.2399885058403015,0.0,0.0,0.6803139448165894,77.38691711425781,55.0,9.433538436889648,-15011.734375,312.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5484924316406,308.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.169921875,18000.0,0.0,0.0,0.3385980427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011093139648438,0.8011172413825989,-7.942580850794911e-06,0.0,0.0003436339611653,0.0,0.0,76.35285186767578,0.0,0.0,0.0,0.4858173131942749,4.0,0.0,1.0
490800,293.1432189941406,297.1499938964844,293.1499938964844,0.3139826953411102,-5703.02099609375,304.1474609375,0.9187740683555604,0.4011458456516266,0.3619971871376037,293.1404113769531,297.1499938964844,293.1499938964844,0.001710737706162,-137.09646606445312,293.378662109375,0.4363512694835663,0.050000000745058,0.0499840565025806,293.1629943847656,297.1499938964844,293.1499938964844,0.1418230235576629,-2359.23583984375,304.1506652832031,0.7444273829460144,0.2115608006715774,0.1497151106595993,293.1434936523437,297.1499938964844,293.1499938964844,0.2481990456581115,-4987.3310546875,304.14898681640625,0.8613733053207397,0.3324043154716491,0.3165323138236999,293.25616455078125,297.1499938964844,293.1499938964844,0.0008730777190066,-331.8966979980469,292.2751770019531,0.4363512694835663,0.050000000745058,0.2371028363704681,291.1123046875,291.1499938964844,260.3856506347656,259.0604858398437,279.9898376464844,293.8692932128906,291.113037109375,1.0,0.3110428750514984,0.6997544765472412,0.6997544765472412,1.0,1.0,-1.3385648727416992,0.555181086063385,0.7833837866783142,0.2399885058403015,0.0,0.0,0.6803139448165894,77.38691711425781,55.0,9.433538436889648,-15011.734375,312.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5484924316406,308.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.169921875,18000.0,0.0,0.0,0.3385980427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8011093139648438,0.8011172413825989,-7.942580850794911e-06,0.0,0.0003436339611653,0.0,0.0,76.35285186767578,0.0,0.0,0.0,0.4858173131942749,4.0,0.0,1.0
490860,293.1416015625,297.1499938964844,293.1499938964844,0.3139792382717132,-5702.53369140625,304.1483154296875,0.9384491443634032,0.40164315700531,0.3621762096881866,293.1361389160156,297.1499938964844,293.1499938964844,0.0017128074541687,-137.2196502685547,293.4007568359375,0.4480825364589691,0.050000000745058,0.0497216284275054,293.1605834960937,297.1499938964844,293.1499938964844,0.1416040211915969,-2356.193603515625,304.1508178710937,0.7573104500770569,0.2117199748754501,0.1496167629957199,293.14190673828125,297.1499938964844,293.1499938964844,0.2481978684663772,-4987.06298828125,304.1493225097656,0.877300500869751,0.3328913748264313,0.3167111277580261,293.2553405761719,297.1499938964844,293.1499938964844,0.0008423389517702,-320.1119689941406,292.2481994628906,0.4480825364589691,0.050000000745058,0.2358579933643341,291.12066650390625,291.1499938964844,260.3016967773437,258.99169921875,279.950927734375,293.8548583984375,291.1214599609375,1.0,0.3033038377761841,0.6992254853248596,0.6992254853248596,1.0,1.0,-1.3370671272277832,0.554390549659729,0.7826765775680542,0.2394226193428039,0.0,0.0,0.6836649775505066,70.71613311767578,43.0,11.241700172424316,-15060.5634765625,296.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53057861328125,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1484375,18000.0,0.0,0.0,0.3412273228168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098520040512085,0.8098600506782532,-8.033982339838985e-06,0.0,0.0003463023458607,0.0,0.0,78.27143859863281,0.0,0.0,0.0,0.4895735383033752,4.0,0.0,1.0
490920,293.1416015625,297.1499938964844,293.1499938964844,0.3139792382717132,-5702.53369140625,304.1483154296875,0.9384491443634032,0.40164315700531,0.3621762096881866,293.1361389160156,297.1499938964844,293.1499938964844,0.0017128074541687,-137.2196502685547,293.4007568359375,0.4480825364589691,0.050000000745058,0.0497216284275054,293.1605834960937,297.1499938964844,293.1499938964844,0.1416040211915969,-2356.193603515625,304.1508178710937,0.7573104500770569,0.2117199748754501,0.1496167629957199,293.14190673828125,297.1499938964844,293.1499938964844,0.2481978684663772,-4987.06298828125,304.1493225097656,0.877300500869751,0.3328913748264313,0.3167111277580261,293.2553405761719,297.1499938964844,293.1499938964844,0.0008423389517702,-320.1119689941406,292.2481994628906,0.4480825364589691,0.050000000745058,0.2358579933643341,291.12066650390625,291.1499938964844,260.3016967773437,258.99169921875,279.950927734375,293.8548583984375,291.1214599609375,1.0,0.3033038377761841,0.6992254853248596,0.6992254853248596,1.0,1.0,-1.3370671272277832,0.554390549659729,0.7826765775680542,0.2394226193428039,0.0,0.0,0.6836649775505066,70.71613311767578,43.0,11.241700172424316,-15060.5634765625,296.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53057861328125,308.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17914.1484375,18000.0,0.0,0.0,0.3412273228168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098520040512085,0.8098600506782532,-8.033982339838985e-06,0.0,0.0003463023458607,0.0,0.0,78.27143859863281,0.0,0.0,0.0,0.4895735383033752,4.0,0.0,1.0
490980,293.139892578125,297.1499938964844,293.1499938964844,0.3139662742614746,-5702.01025390625,304.1488952636719,0.9644525051116944,0.4022031128406524,0.3623603582382202,293.1318054199219,297.1499938964844,293.1499938964844,0.0017140803392976,-137.2789306640625,293.4245910644531,0.4658231437206268,0.050000000745058,0.0494036003947258,293.1580810546875,297.1499938964844,293.1499938964844,0.1414039582014084,-2353.4140625,304.15087890625,0.7762381434440613,0.2119616419076919,0.1495358645915985,293.1401672363281,297.1499938964844,293.1499938964844,0.2481997311115265,-4986.88134765625,304.1495361328125,0.9001519680023193,0.3334444463253021,0.3168984055519104,293.2545166015625,297.1499938964844,293.1499938964844,0.0008111110073514,-308.1487121582031,292.2216186523437,0.4658231437206268,0.050000000745058,0.2343494147062301,291.12908935546875,291.1499938964844,260.21484375,258.92022705078125,279.9108581542969,293.8401184082031,291.1298522949219,1.0,0.2936848700046539,0.6986964344978333,0.6986964344978333,1.0,1.0,-1.3352233171463013,0.5534471869468689,0.7817761898040771,0.2387683987617492,0.0,0.0,0.6858843564987183,62.63184356689453,31.0,11.526128768920898,-15104.7421875,277.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.97265625,18000.0,0.0,0.0,0.3436217010021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160301446914673,0.8160382509231567,-8.100820195977576e-06,0.0,0.0003487323410809,0.0,0.0,79.66072082519531,0.0,0.0,0.0,0.4922468066215515,4.0,0.0,1.0
491040,293.139892578125,297.1499938964844,293.1499938964844,0.3139662742614746,-5702.01025390625,304.1488952636719,0.9644525051116944,0.4022031128406524,0.3623603582382202,293.1318054199219,297.1499938964844,293.1499938964844,0.0017140803392976,-137.2789306640625,293.4245910644531,0.4658231437206268,0.050000000745058,0.0494036003947258,293.1580810546875,297.1499938964844,293.1499938964844,0.1414039582014084,-2353.4140625,304.15087890625,0.7762381434440613,0.2119616419076919,0.1495358645915985,293.1401672363281,297.1499938964844,293.1499938964844,0.2481997311115265,-4986.88134765625,304.1495361328125,0.9001519680023193,0.3334444463253021,0.3168984055519104,293.2545166015625,297.1499938964844,293.1499938964844,0.0008111110073514,-308.1487121582031,292.2216186523437,0.4658231437206268,0.050000000745058,0.2343494147062301,291.12908935546875,291.1499938964844,260.21484375,258.92022705078125,279.9108581542969,293.8401184082031,291.1298522949219,1.0,0.2936848700046539,0.6986964344978333,0.6986964344978333,1.0,1.0,-1.3352233171463013,0.5534471869468689,0.7817761898040771,0.2387683987617492,0.0,0.0,0.6858843564987183,62.63184356689453,31.0,11.526128768920898,-15104.7421875,277.39764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.97265625,18000.0,0.0,0.0,0.3436217010021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160301446914673,0.8160382509231567,-8.100820195977576e-06,0.0,0.0003487323410809,0.0,0.0,79.66072082519531,0.0,0.0,0.0,0.4922468066215515,4.0,0.0,1.0
491100,293.1390075683594,297.1499938964844,293.1499938964844,0.3139683604240417,-5701.90966796875,304.1490783691406,0.9788179397583008,0.4025045931339264,0.3624584078788757,293.12957763671875,297.1499938964844,293.1499938964844,0.0017146546160802,-137.30484008789062,293.4369812011719,0.4753561019897461,0.050000000745058,0.0492301136255264,293.15679931640625,297.1499938964844,293.1499938964844,0.1413184702396392,-2352.22607421875,304.15087890625,0.7884421348571777,0.2121122479438781,0.1495057344436645,293.1392822265625,297.1499938964844,293.1499938964844,0.2482115924358368,-4986.984375,304.14959716796875,0.9152990579605104,0.3337437212467193,0.3169995844364166,293.2541198730469,297.1499938964844,293.1499938964844,0.000795459956862,-302.1585388183594,292.208251953125,0.4753561019897461,0.050000000745058,0.2335264533758163,291.133056640625,291.1499938964844,260.17047119140625,258.88360595703125,279.8904724121094,293.8326721191406,291.1337585449219,1.0,0.288306713104248,0.6984319686889648,0.6984319686889648,1.0,1.0,-1.3342301845550537,0.5529440641403198,0.7812861204147339,0.2384227812290191,0.0,0.0,0.6866121292114258,58.2220458984375,31.0,11.208399772644045,-15125.4931640625,266.9784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55047607421875,308.1320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.103515625,18000.0,0.0,0.0,0.3447094857692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182150721549988,0.8182231783866882,-8.125246495183092e-06,0.0,0.0003498363075777,0.0,0.0,80.16130065917969,0.0,0.0,0.0,0.4931982755661011,4.0,0.0,1.0
491160,293.1381225585937,297.1499938964844,293.1499938964844,0.3139813840389251,-5701.99072265625,304.14923095703125,0.9933475852012634,0.402819275856018,0.3625620305538177,293.1273498535156,297.1499938964844,293.1499938964844,0.0017152827931568,-137.33642578125,293.4495849609375,0.4846257269382477,0.050000000745058,0.0490496791899204,293.1554870605469,297.1499938964844,293.1499938964844,0.1412457525730133,-2351.214599609375,304.1508483886719,0.8027768135070801,0.2122819125652313,0.1494839340448379,293.13836669921875,297.1499938964844,293.1499938964844,0.248234823346138,-4987.28271484375,304.1496276855469,0.93430095911026,0.3340570628643036,0.3171073794364929,293.2536926269531,297.1499938964844,293.1499938964844,0.0007798525039106,-296.1896667480469,292.1947021484375,0.4846257269382477,0.050000000745058,0.2326705604791641,291.13677978515625,291.1499938964844,260.1255798339844,258.84649658203125,279.8697814941406,293.8252258300781,291.1374206542969,1.0,0.2826077938079834,0.6981809735298157,0.6981809735298157,1.0,1.0,-1.3332138061523438,0.5524342060089111,0.7807795405387878,0.2380743771791458,0.0,0.0,0.6871204972267151,53.63599395751953,25.0,10.635519981384276,-15145.5771484375,256.1655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679016113281,308.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.373046875,18000.0,0.0,0.0,0.345717042684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198608756065369,0.8198690414428711,-8.144165803969372e-06,0.0,0.000350858841557,0.0,0.0,80.54344940185547,0.0,0.0,0.0,0.493918776512146,4.0,0.0,1.0
491220,293.1203918457031,297.1499938964844,293.1499938964844,0.2947947382926941,-5412.67041015625,304.1827697753906,0.9990000128746032,0.4066236317157745,0.3439331948757171,293.1222229003906,297.1499938964844,293.1499938964844,0.001725522102788,-138.02517700195312,293.49090576171875,0.4978533387184143,0.050000000745058,0.0488093681633472,293.15240478515625,297.1499938964844,293.1499938964844,0.1410627663135528,-2348.443359375,304.15087890625,0.8241108059883118,0.2127632945775985,0.1496016830205917,293.13623046875,297.1499938964844,293.1499938964844,0.2480694651603698,-4984.06591796875,304.15008544921875,0.9627638459205629,0.3347831964492798,0.3175166845321655,293.2524719238281,297.1499938964844,293.1499938964844,0.0007553936447948,-286.62811279296875,292.18377685546875,0.4978533387184143,0.050000000745058,0.2315306365489959,291.1603088378906,291.1499938964844,260.0344543457031,258.7709350585937,279.8297424316406,293.7875366210937,291.1654663085937,1.0,0.2719184756278991,0.6976790428161621,0.6976790428161621,1.0,1.0,-1.3098409175872805,0.5419347286224365,0.7679062485694885,0.232250839471817,0.0,0.0,0.6848055124282837,47.17770004272461,28.0,43.00747299194336,-15043.0478515625,232.68409729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63360595703125,308.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.548828125,18000.0,0.0,0.0,0.3472806811332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819999635219574,0.8200078010559082,-8.158477612596471e-06,0.0,0.0003524457279127,0.0,0.0,80.67023468017578,0.0,0.0,0.0,0.4939508140087127,4.0,0.0,1.0
491280,293.1203918457031,297.1499938964844,293.1499938964844,0.2947947382926941,-5412.67041015625,304.1827697753906,0.9990000128746032,0.4066236317157745,0.3439331948757171,293.1222229003906,297.1499938964844,293.1499938964844,0.001725522102788,-138.02517700195312,293.49090576171875,0.4978533387184143,0.050000000745058,0.0488093681633472,293.15240478515625,297.1499938964844,293.1499938964844,0.1410627663135528,-2348.443359375,304.15087890625,0.8241108059883118,0.2127632945775985,0.1496016830205917,293.13623046875,297.1499938964844,293.1499938964844,0.2480694651603698,-4984.06591796875,304.15008544921875,0.9627638459205629,0.3347831964492798,0.3175166845321655,293.2524719238281,297.1499938964844,293.1499938964844,0.0007553936447948,-286.62811279296875,292.18377685546875,0.4978533387184143,0.050000000745058,0.2315306365489959,291.1603088378906,291.1499938964844,260.0344543457031,258.7709350585937,279.8297424316406,293.7875366210937,291.1654663085937,1.0,0.2719184756278991,0.6976790428161621,0.6976790428161621,1.0,1.0,-1.3098409175872805,0.5419347286224365,0.7679062485694885,0.232250839471817,0.0,0.0,0.6848055124282837,47.17770004272461,28.0,43.00747299194336,-15043.0478515625,232.68409729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63360595703125,308.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.548828125,18000.0,0.0,0.0,0.3472806811332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819999635219574,0.8200078010559082,-8.158477612596471e-06,0.0,0.0003524457279127,0.0,0.0,80.67023468017578,0.0,0.0,0.0,0.4939508140087127,4.0,0.0,1.0
491340,293.07794189453125,297.1499938964844,293.1499938964844,0.27500119805336,-5116.037109375,304.2041015625,0.9990000128746032,0.4159684181213379,0.3256662786006927,293.1154479980469,297.1499938964844,293.1499938964844,0.0017368571134284,-138.70556640625,293.5562438964844,0.5072698593139648,0.050000000745058,0.0486664399504661,293.1483154296875,297.1499938964844,293.1499938964844,0.1409498304128646,-2346.41259765625,304.1507263183594,0.8389092683792114,0.2135307490825653,0.1499821543693542,293.1337585449219,297.1499938964844,293.1499938964844,0.2476974725723266,-4977.251953125,304.1506042480469,0.9803560376167296,0.3356325924396515,0.3181473612785339,293.2504272460937,297.1499938964844,293.1499938964844,0.0007278906414285,-275.7425537109375,292.19561767578125,0.5072698593139648,0.050000000745058,0.2308526337146759,291.2055053710937,291.1499938964844,259.9419860839844,258.6939697265625,279.76934814453125,293.7177734375,291.20782470703125,1.0,0.2645778656005859,0.6971770524978638,0.6971770524978638,1.0,1.0,-1.2881354093551636,0.5322595238685608,0.7558759450912476,0.2266768366098404,0.0,0.0,0.6739808917045593,43.2125244140625,46.0,46.93075942993164,-14898.244140625,216.0149841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775146484375,308.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.240234375,18000.0,0.0,0.0,0.347669780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024298548698425,0.8024379014968872,-8.024431735975668e-06,0.0,0.0003528406377881,0.0,0.0,77.13578796386719,0.0,0.0,0.0,0.4867382645606994,4.0,0.0,1.0
491400,293.07794189453125,297.1499938964844,293.1499938964844,0.27500119805336,-5116.037109375,304.2041015625,0.9990000128746032,0.4159684181213379,0.3256662786006927,293.1154479980469,297.1499938964844,293.1499938964844,0.0017368571134284,-138.70556640625,293.5562438964844,0.5072698593139648,0.050000000745058,0.0486664399504661,293.1483154296875,297.1499938964844,293.1499938964844,0.1409498304128646,-2346.41259765625,304.1507263183594,0.8389092683792114,0.2135307490825653,0.1499821543693542,293.1337585449219,297.1499938964844,293.1499938964844,0.2476974725723266,-4977.251953125,304.1506042480469,0.9803560376167296,0.3356325924396515,0.3181473612785339,293.2504272460937,297.1499938964844,293.1499938964844,0.0007278906414285,-275.7425537109375,292.19561767578125,0.5072698593139648,0.050000000745058,0.2308526337146759,291.2055053710937,291.1499938964844,259.9419860839844,258.6939697265625,279.76934814453125,293.7177734375,291.20782470703125,1.0,0.2645778656005859,0.6971770524978638,0.6971770524978638,1.0,1.0,-1.2881354093551636,0.5322595238685608,0.7558759450912476,0.2266768366098404,0.0,0.0,0.6739808917045593,43.2125244140625,46.0,46.93075942993164,-14898.244140625,216.0149841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.775146484375,308.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.240234375,18000.0,0.0,0.0,0.347669780254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024298548698425,0.8024379014968872,-8.024431735975668e-06,0.0,0.0003528406377881,0.0,0.0,77.13578796386719,0.0,0.0,0.0,0.4867382645606994,4.0,0.0,1.0
491460,293.0513000488281,297.1499938964844,293.1499938964844,0.275295078754425,-5127.35205078125,304.1846008300781,0.9990000128746032,0.4232710599899292,0.3267964124679565,293.107666015625,297.1499938964844,293.1499938964844,0.0017582838190719,-140.4384307861328,293.5883178710937,0.5066534280776978,0.050000000745058,0.0486750826239585,293.1441650390625,297.1499938964844,293.1499938964844,0.1416944414377212,-2356.609619140625,304.14923095703125,0.8390851616859436,0.2144193351268768,0.1506030112504959,293.1314392089844,297.1499938964844,293.1499938964844,0.2485490888357162,-4991.431640625,304.14892578125,0.9801199436187744,0.3365179002285003,0.3189925253391266,293.24774169921875,297.1499938964844,293.1499938964844,0.0007035333546809,-266.5569152832031,292.16680908203125,0.5066534280776978,0.050000000745058,0.2308936268091201,291.203857421875,291.1499938964844,259.8487243652344,258.6160583496094,279.704833984375,293.674072265625,291.20068359375,1.0,0.2659872174263,0.6969022750854492,0.6969022750854492,1.0,1.0,-1.2912970781326294,0.5336347222328186,0.757662296295166,0.2271871268749237,0.0,0.0,0.6662080883979797,43.47513198852539,64.0,-5.900822162628174,-14910.740234375,217.722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.001953125,18000.0,0.0,0.0,0.3470722436904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814688086509705,0.781476616859436,-7.822090992704034e-06,0.0,0.0003522342012729,0.0,0.0,72.74502563476562,0.0,0.0,0.0,0.4780527055263519,4.0,0.0,1.0
491520,293.0513000488281,297.1499938964844,293.1499938964844,0.275295078754425,-5127.35205078125,304.1846008300781,0.9990000128746032,0.4232710599899292,0.3267964124679565,293.107666015625,297.1499938964844,293.1499938964844,0.0017582838190719,-140.4384307861328,293.5883178710937,0.5066534280776978,0.050000000745058,0.0486750826239585,293.1441650390625,297.1499938964844,293.1499938964844,0.1416944414377212,-2356.609619140625,304.14923095703125,0.8390851616859436,0.2144193351268768,0.1506030112504959,293.1314392089844,297.1499938964844,293.1499938964844,0.2485490888357162,-4991.431640625,304.14892578125,0.9801199436187744,0.3365179002285003,0.3189925253391266,293.24774169921875,297.1499938964844,293.1499938964844,0.0007035333546809,-266.5569152832031,292.16680908203125,0.5066534280776978,0.050000000745058,0.2308936268091201,291.203857421875,291.1499938964844,259.8487243652344,258.6160583496094,279.704833984375,293.674072265625,291.20068359375,1.0,0.2659872174263,0.6969022750854492,0.6969022750854492,1.0,1.0,-1.2912970781326294,0.5336347222328186,0.757662296295166,0.2271871268749237,0.0,0.0,0.6662080883979797,43.47513198852539,64.0,-5.900822162628174,-14910.740234375,217.722396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.001953125,18000.0,0.0,0.0,0.3470722436904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7814688086509705,0.781476616859436,-7.822090992704034e-06,0.0,0.0003522342012729,0.0,0.0,72.74502563476562,0.0,0.0,0.0,0.4780527055263519,4.0,0.0,1.0
491580,293.06109619140625,297.1499938964844,293.1499938964844,0.2935326099395752,-5409.72265625,304.1423034667969,0.9990000128746032,0.4238570630550384,0.3445521295070648,293.10064697265625,297.1499938964844,293.1499938964844,0.00178967427928,-143.21922302246094,293.58135986328125,0.4975522756576538,0.050000000745058,0.0488143935799598,293.1412353515625,297.1499938964844,293.1499938964844,0.1430806368589401,-2375.993408203125,304.1471862792969,0.8264809846878052,0.2151644229888916,0.1512619256973266,293.1298522949219,297.1499938964844,293.1499938964844,0.2505214214324951,-5024.5888671875,304.14599609375,0.9646366238594056,0.3373102247714996,0.319907397031784,293.2452087402344,297.1499938964844,293.1499938964844,0.0006846032338216,-259.8814697265625,292.0933837890625,0.4975522756576538,0.050000000745058,0.2315544635057449,291.15350341796875,291.1499938964844,259.755126953125,258.5376281738281,279.6548156738281,293.68145751953125,291.1476745605469,1.0,0.2742290794849396,0.6966274380683899,0.6966274380683899,1.0,1.0,-1.315451979637146,0.5442636013031006,0.7711884379386902,0.2328971773386001,0.0,0.0,0.6687735915184021,47.38095474243164,67.0,-60.07847213745117,-15118.625,235.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.3464094400405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777158260345459,0.7771660089492798,-7.740647561149672e-06,0.0,0.0003515615535434,0.0,0.0,71.58035278320312,0.0,0.0,0.0,0.4760608375072479,4.0,0.0,1.0
491640,293.06109619140625,297.1499938964844,293.1499938964844,0.2935326099395752,-5409.72265625,304.1423034667969,0.9990000128746032,0.4238570630550384,0.3445521295070648,293.10064697265625,297.1499938964844,293.1499938964844,0.00178967427928,-143.21922302246094,293.58135986328125,0.4975522756576538,0.050000000745058,0.0488143935799598,293.1412353515625,297.1499938964844,293.1499938964844,0.1430806368589401,-2375.993408203125,304.1471862792969,0.8264809846878052,0.2151644229888916,0.1512619256973266,293.1298522949219,297.1499938964844,293.1499938964844,0.2505214214324951,-5024.5888671875,304.14599609375,0.9646366238594056,0.3373102247714996,0.319907397031784,293.2452087402344,297.1499938964844,293.1499938964844,0.0006846032338216,-259.8814697265625,292.0933837890625,0.4975522756576538,0.050000000745058,0.2315544635057449,291.15350341796875,291.1499938964844,259.755126953125,258.5376281738281,279.6548156738281,293.68145751953125,291.1476745605469,1.0,0.2742290794849396,0.6966274380683899,0.6966274380683899,1.0,1.0,-1.315451979637146,0.5442636013031006,0.7711884379386902,0.2328971773386001,0.0,0.0,0.6687735915184021,47.38095474243164,67.0,-60.07847213745117,-15118.625,235.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.3464094400405884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777158260345459,0.7771660089492798,-7.740647561149672e-06,0.0,0.0003515615535434,0.0,0.0,71.58035278320312,0.0,0.0,0.0,0.4760608375072479,4.0,0.0,1.0
