time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491700,293.076416015625,297.1499938964844,293.1499938964844,0.3034202456474304,-5559.333984375,304.1258239746094,0.9990000128746032,0.421980082988739,0.3536645174026489,293.09783935546875,297.1499938964844,293.1499938964844,0.0018068047938868,-144.75746154785156,293.5718078613281,0.4932264983654022,0.050000000745058,0.0488887354731559,293.14031982421875,297.1499938964844,293.1499938964844,0.1437874883413314,-2385.883544921875,304.1463928222656,0.8202463388442993,0.2154514789581298,0.1515351980924606,293.12939453125,297.1499938964844,293.1499938964844,0.2516081929206848,-5042.75341796875,304.1447448730469,0.956348478794098,0.3376592695713043,0.3203223645687103,293.2442626953125,297.1499938964844,293.1499938964844,0.0006766567821614,-257.1625366210937,292.0501403808594,0.4932264983654022,0.050000000745058,0.2319071143865585,291.1219482421875,291.1499938964844,259.7084045410156,258.49835205078125,279.6374816894531,293.698974609375,291.1168212890625,1.0,0.2780605852603912,0.6964900493621826,0.6964900493621826,1.0,1.0,-1.3277333974838257,0.5496580004692078,0.7780753970146179,0.2358822375535965,0.0,0.0,0.6738188862800598,49.46104049682617,67.0,-70.14494323730469,-15250.3369140625,244.5832977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,308.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.662109375,18000.0,0.0,0.0,0.3463568985462188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833829522132874,0.7833907604217529,-7.774846380925737e-06,0.0,0.0003515082062222,0.0,0.0,72.67298126220703,0.0,0.0,0.0,0.4785166978836059,4.0,0.0,1.0
491760,293.0928649902344,297.1499938964844,293.1499938964844,0.3126104474067688,-5696.59423828125,304.1135559082031,0.9990000128746032,0.419680655002594,0.3620956540107727,293.09552001953125,297.1499938964844,293.1499938964844,0.0018235174939036,-146.22018432617188,293.56793212890625,0.4893599450588226,0.050000000745058,0.0489592552185058,293.13970947265625,297.1499938964844,293.1499938964844,0.144356220960617,-2393.771240234375,304.1460266113281,0.8145606517791748,0.2156978398561477,0.1517730206251144,293.1290588378906,297.1499938964844,293.1499938964844,0.2525001466274261,-5057.48583984375,304.14410400390625,0.9485971927642822,0.3379817306995392,0.3207090497016907,293.2435607910156,297.1499938964844,293.1499938964844,0.000668729073368,-254.3651123046875,292.0135803222656,0.4893599450588226,0.050000000745058,0.232241615653038,291.0982666015625,291.1499938964844,259.66180419921875,258.4591369628906,279.62274169921875,293.7178955078125,291.0947570800781,1.0,0.2818002998828888,0.6961581110954285,0.6961581110954285,1.0,1.0,-1.339090347290039,0.5546112060546875,0.7844790816307068,0.2385578155517578,0.0,0.0,0.6796818971633911,51.430171966552734,70.0,-64.57846069335938,-15386.7607421875,253.4649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802307128906,308.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17816.0,18000.0,0.0,0.0,0.3465632796287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937337756156921,0.7937415838241577,-7.854830073483754e-06,0.0,0.0003517176955938,0.0,0.0,74.67937469482422,0.0,0.0,0.0,0.4827107787132263,4.0,0.0,1.0
491820,293.1252136230469,297.1499938964844,293.1499938964844,0.3264902830123901,-5899.37158203125,304.103759765625,0.996354341506958,0.4145584106445312,0.3743610978126526,293.0919189453125,297.1499938964844,293.1499938964844,0.001854185713455,-148.85374450683594,293.57061767578125,0.4812371730804443,0.050000000745058,0.0491156764328479,293.1388854980469,297.1499938964844,293.1499938964844,0.1452655345201492,-2406.25048828125,304.1458435058594,0.80223149061203,0.216122105717659,0.1521950662136078,293.1288146972656,297.1499938964844,293.1499938964844,0.2539452910423279,-5081.03515625,304.1436767578125,0.9319742918014526,0.3385657370090484,0.3214283883571625,293.24298095703125,297.1499938964844,293.1499938964844,0.0006500671734102,-247.55731201171875,291.9523620605469,0.4812371730804443,0.050000000745058,0.2329836189746856,291.06573486328125,291.1499938964844,259.5692138671875,258.3810729980469,279.59674072265625,293.7538452148437,291.06378173828125,1.0,0.2888530790805816,0.6954942345619202,0.6954942345619202,1.0,1.0,-1.356183648109436,0.5619953870773315,0.7941882610321045,0.2426425367593765,0.0,0.0,0.6932365298271179,55.673675537109375,73.0,-45.5771484375,-15621.05078125,270.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.27734375,18000.0,0.0,0.0,0.347852349281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202955722808838,0.8203036785125732,-8.093519682006445e-06,0.0,0.0003530259127728,0.0,0.0,80.23081970214844,0.0,0.0,0.0,0.4938657283782959,4.0,0.0,1.0
491880,293.1252136230469,297.1499938964844,293.1499938964844,0.3264902830123901,-5899.37158203125,304.103759765625,0.996354341506958,0.4145584106445312,0.3743610978126526,293.0919189453125,297.1499938964844,293.1499938964844,0.001854185713455,-148.85374450683594,293.57061767578125,0.4812371730804443,0.050000000745058,0.0491156764328479,293.1388854980469,297.1499938964844,293.1499938964844,0.1452655345201492,-2406.25048828125,304.1458435058594,0.80223149061203,0.216122105717659,0.1521950662136078,293.1288146972656,297.1499938964844,293.1499938964844,0.2539452910423279,-5081.03515625,304.1436767578125,0.9319742918014526,0.3385657370090484,0.3214283883571625,293.24298095703125,297.1499938964844,293.1499938964844,0.0006500671734102,-247.55731201171875,291.9523620605469,0.4812371730804443,0.050000000745058,0.2329836189746856,291.06573486328125,291.1499938964844,259.5692138671875,258.3810729980469,279.59674072265625,293.7538452148437,291.06378173828125,1.0,0.2888530790805816,0.6954942345619202,0.6954942345619202,1.0,1.0,-1.356183648109436,0.5619953870773315,0.7941882610321045,0.2426425367593765,0.0,0.0,0.6932365298271179,55.673675537109375,73.0,-45.5771484375,-15621.05078125,270.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.27734375,18000.0,0.0,0.0,0.347852349281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202955722808838,0.8203036785125732,-8.093519682006445e-06,0.0,0.0003530259127728,0.0,0.0,80.23081970214844,0.0,0.0,0.0,0.4938657283782959,4.0,0.0,1.0
491940,293.1345520019531,297.1499938964844,293.1499938964844,0.3251475095748901,-5872.98583984375,304.1210632324219,0.9800785779953004,0.4132524728775024,0.3723568022251129,293.08843994140625,297.1499938964844,293.1499938964844,0.0018861042335629,-151.37803649902344,293.6049499511719,0.4708963930606842,0.050000000745058,0.0493135601282119,293.1378173828125,297.1499938964844,293.1499938964844,0.1457572728395462,-2412.590576171875,304.1464233398437,0.7879800796508789,0.2166210711002349,0.1526679545640945,293.1285705566406,297.1499938964844,293.1499938964844,0.2545821964740753,-5090.6396484375,304.1447448730469,0.9130666851997375,0.3391496837139129,0.3221751749515533,293.2428283691406,297.1499938964844,293.1499938964844,0.0006315187783911,-240.4338836669922,291.9253845214844,0.4708963930606842,0.050000000745058,0.2339223027229309,291.07110595703125,291.1499938964844,259.4778747558594,258.3038024902344,279.5641784667969,293.756591796875,291.07208251953125,1.0,0.2948184609413147,0.6948303580284119,0.6948303580284119,1.0,1.0,-1.356694221496582,0.5620653033256531,0.7946288585662842,0.2424807697534561,0.0,0.0,0.7037864923477173,60.69015502929688,76.0,-2.0435709953308105,-15730.4453125,281.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.0859375,18000.0,0.0,0.0,0.3499613404273987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472789525985718,0.8472872972488403,-8.371467629331164e-06,0.0,0.0003551662957761,0.0,0.0,86.38965606689453,0.0,0.0,0.0,0.5054219365119934,4.0,0.0,1.0
492000,293.1345520019531,297.1499938964844,293.1499938964844,0.3251475095748901,-5872.98583984375,304.1210632324219,0.9800785779953004,0.4132524728775024,0.3723568022251129,293.08843994140625,297.1499938964844,293.1499938964844,0.0018861042335629,-151.37803649902344,293.6049499511719,0.4708963930606842,0.050000000745058,0.0493135601282119,293.1378173828125,297.1499938964844,293.1499938964844,0.1457572728395462,-2412.590576171875,304.1464233398437,0.7879800796508789,0.2166210711002349,0.1526679545640945,293.1285705566406,297.1499938964844,293.1499938964844,0.2545821964740753,-5090.6396484375,304.1447448730469,0.9130666851997375,0.3391496837139129,0.3221751749515533,293.2428283691406,297.1499938964844,293.1499938964844,0.0006315187783911,-240.4338836669922,291.9253845214844,0.4708963930606842,0.050000000745058,0.2339223027229309,291.07110595703125,291.1499938964844,259.4778747558594,258.3038024902344,279.5641784667969,293.756591796875,291.07208251953125,1.0,0.2948184609413147,0.6948303580284119,0.6948303580284119,1.0,1.0,-1.356694221496582,0.5620653033256531,0.7946288585662842,0.2424807697534561,0.0,0.0,0.7037864923477173,60.69015502929688,76.0,-2.0435709953308105,-15730.4453125,281.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.0859375,18000.0,0.0,0.0,0.3499613404273987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472789525985718,0.8472872972488403,-8.371467629331164e-06,0.0,0.0003551662957761,0.0,0.0,86.38965606689453,0.0,0.0,0.0,0.5054219365119934,4.0,0.0,1.0
492060,293.13543701171875,297.1499938964844,293.1499938964844,0.3257150948047638,-5877.66748046875,304.129638671875,0.9670417308807372,0.4134576916694641,0.372541218996048,293.0842590332031,297.1499938964844,293.1499938964844,0.001916664186865,-153.8044891357422,293.6419982910156,0.4610458016395569,0.050000000745058,0.0494830422103405,293.13623046875,297.1499938964844,293.1499938964844,0.1463495790958404,-2420.34423828125,304.1466064453125,0.7774372100830078,0.2172493040561676,0.1532096117734909,293.12823486328125,297.1499938964844,293.1499938964844,0.2552366256713867,-5100.70458984375,304.1453857421875,0.8998619914054871,0.3397581875324249,0.3229085206985473,293.2425842285156,297.1499938964844,293.1499938964844,0.0006092900293879,-231.9320068359375,291.89825439453125,0.4610458016395569,0.050000000745058,0.2347262501716613,291.0760192871094,291.1499938964844,259.38836669921875,258.2278747558594,279.5238952636719,293.7474060058594,291.0762023925781,1.0,0.3001514375209808,0.6941506266593933,0.6941506266593933,1.0,1.0,-1.3596142530441284,0.5631887912750244,0.7964254021644592,0.2429448515176773,0.0,0.0,0.7132321000099182,65.02816772460938,79.0,3.0693564414978027,-15825.15234375,293.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470703125,308.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.775390625,18000.0,0.0,0.0,0.3525608479976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86887526512146,0.8688838481903076,-8.60347063280642e-06,0.0,0.0003578044415917,0.0,0.0,91.58872985839844,0.0,0.0,0.0,0.5149170756340027,4.0,0.0,1.0
492120,293.13543701171875,297.1499938964844,293.1499938964844,0.3257150948047638,-5877.66748046875,304.129638671875,0.9670417308807372,0.4134576916694641,0.372541218996048,293.0842590332031,297.1499938964844,293.1499938964844,0.001916664186865,-153.8044891357422,293.6419982910156,0.4610458016395569,0.050000000745058,0.0494830422103405,293.13623046875,297.1499938964844,293.1499938964844,0.1463495790958404,-2420.34423828125,304.1466064453125,0.7774372100830078,0.2172493040561676,0.1532096117734909,293.12823486328125,297.1499938964844,293.1499938964844,0.2552366256713867,-5100.70458984375,304.1453857421875,0.8998619914054871,0.3397581875324249,0.3229085206985473,293.2425842285156,297.1499938964844,293.1499938964844,0.0006092900293879,-231.9320068359375,291.89825439453125,0.4610458016395569,0.050000000745058,0.2347262501716613,291.0760192871094,291.1499938964844,259.38836669921875,258.2278747558594,279.5238952636719,293.7474060058594,291.0762023925781,1.0,0.3001514375209808,0.6941506266593933,0.6941506266593933,1.0,1.0,-1.3596142530441284,0.5631887912750244,0.7964254021644592,0.2429448515176773,0.0,0.0,0.7132321000099182,65.02816772460938,79.0,3.0693564414978027,-15825.15234375,293.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470703125,308.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.775390625,18000.0,0.0,0.0,0.3525608479976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86887526512146,0.8688838481903076,-8.60347063280642e-06,0.0,0.0003578044415917,0.0,0.0,91.58872985839844,0.0,0.0,0.0,0.5149170756340027,4.0,0.0,1.0
492180,293.1352844238281,297.1499938964844,293.1499938964844,0.3264996409416199,-5886.6630859375,304.1350402832031,0.9554089307785034,0.413860559463501,0.3730218112468719,293.0795288085937,297.1499938964844,293.1499938964844,0.0019498206675052,-156.45152282714844,293.67987060546875,0.452355682849884,0.050000000745058,0.0496378205716609,293.1344299316406,297.1499938964844,293.1499938964844,0.1470369845628738,-2429.406005859375,304.1466064453125,0.7689874768257141,0.2179665267467498,0.1538098901510238,293.1277770996094,297.1499938964844,293.1499938964844,0.255952924489975,-5111.8759765625,304.1457214355469,0.8894375562667847,0.340404599905014,0.3236629664897918,293.2420959472656,297.1499938964844,293.1499938964844,0.0005881167599,-223.85357666015625,291.86944580078125,0.452355682849884,0.050000000745058,0.2354604452848434,291.0782470703125,291.1499938964844,259.3011779785156,258.1536865234375,279.4837646484375,293.7371826171875,291.0784606933594,1.0,0.3050159811973572,0.6934709548950195,0.6934709548950195,1.0,1.0,-1.3628844022750854,0.5644650459289551,0.7984193563461304,0.2434981614351272,0.0,0.0,0.7226517200469971,68.99996185302734,82.0,3.577070713043213,-15921.7890625,303.6911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,308.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.158203125,18000.0,0.0,0.0,0.3555323481559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901846408843994,0.8901934623718262,-8.832085768517572e-06,0.0,0.0003608201513998,0.0,0.0,96.8918685913086,0.0,0.0,0.0,0.5242773294448853,4.0,0.0,1.0
492240,293.1352844238281,297.1499938964844,293.1499938964844,0.3264996409416199,-5886.6630859375,304.1350402832031,0.9554089307785034,0.413860559463501,0.3730218112468719,293.0795288085937,297.1499938964844,293.1499938964844,0.0019498206675052,-156.45152282714844,293.67987060546875,0.452355682849884,0.050000000745058,0.0496378205716609,293.1344299316406,297.1499938964844,293.1499938964844,0.1470369845628738,-2429.406005859375,304.1466064453125,0.7689874768257141,0.2179665267467498,0.1538098901510238,293.1277770996094,297.1499938964844,293.1499938964844,0.255952924489975,-5111.8759765625,304.1457214355469,0.8894375562667847,0.340404599905014,0.3236629664897918,293.2420959472656,297.1499938964844,293.1499938964844,0.0005881167599,-223.85357666015625,291.86944580078125,0.452355682849884,0.050000000745058,0.2354604452848434,291.0782470703125,291.1499938964844,259.3011779785156,258.1536865234375,279.4837646484375,293.7371826171875,291.0784606933594,1.0,0.3050159811973572,0.6934709548950195,0.6934709548950195,1.0,1.0,-1.3628844022750854,0.5644650459289551,0.7984193563461304,0.2434981614351272,0.0,0.0,0.7226517200469971,68.99996185302734,82.0,3.577070713043213,-15921.7890625,303.6911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343078613281,308.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.158203125,18000.0,0.0,0.0,0.3555323481559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901846408843994,0.8901934623718262,-8.832085768517572e-06,0.0,0.0003608201513998,0.0,0.0,96.8918685913086,0.0,0.0,0.0,0.5242773294448853,4.0,0.0,1.0
492300,293.13507080078125,297.1499938964844,293.1499938964844,0.3268763124942779,-5891.20068359375,304.1370849609375,0.9499975442886353,0.4140876829624176,0.373287558555603,293.0770568847656,297.1499938964844,293.1499938964844,0.0019669495522975,-157.81825256347656,293.6998291015625,0.4485870897769928,0.050000000745058,0.0497112609446048,293.13348388671875,297.1499938964844,293.1499938964844,0.147397443652153,-2434.15673828125,304.14654541015625,0.7653269171714783,0.2183499485254287,0.1541258096694946,293.12750244140625,297.1499938964844,293.1499938964844,0.2563137710094452,-5117.515625,304.1458435058594,0.8848397135734558,0.3407394587993622,0.3240480422973633,293.24176025390625,297.1499938964844,293.1499938964844,0.0005776661564595,-219.8656311035156,291.8554382324219,0.4485870897769928,0.050000000745058,0.2358088195323944,291.0794982910156,291.1499938964844,259.25860595703125,258.11737060546875,279.46417236328125,293.732177734375,291.0797424316406,1.0,0.3073112368583679,0.6931310892105103,0.6931310892105103,1.0,1.0,-1.3645511865615845,0.5651165843009949,0.7994346618652344,0.2437829226255417,0.0,0.0,0.7272273302078247,70.886474609375,82.0,3.730811834335327,-15970.1396484375,308.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5834655761719,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17779.25390625,18000.0,0.0,0.0,0.3571251034736633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900573194026947,0.9005821347236633,-8.945754416345153e-06,0.0,0.0003624365781433,0.0,0.0,99.55913543701172,0.0,0.0,0.0,0.5288652181625366,4.0,0.0,1.0
492360,293.1347961425781,297.1499938964844,293.1499938964844,0.3272401094436645,-5895.68505859375,304.1387634277344,0.9448323845863342,0.4143269956111908,0.3735633492469787,293.0745544433594,297.1499938964844,293.1499938964844,0.0019844435155391,-159.21334838867188,293.7204284667969,0.4451284408569336,0.050000000745058,0.0497826002538204,293.13250732421875,297.1499938964844,293.1499938964844,0.1477665156126022,-2439.01806640625,304.1465148925781,0.7619667649269104,0.2187468707561493,0.1544504314661026,293.1272277832031,297.1499938964844,293.1499938964844,0.2566750347614288,-5123.1650390625,304.1459350585937,0.8805739283561707,0.3410807847976684,0.3244374990463257,293.24139404296875,297.1499938964844,293.1499938964844,0.0005672819679602,-215.90220642089844,291.8417358398437,0.4451284408569336,0.050000000745058,0.2361472249031067,291.08087158203125,291.1499938964844,259.2168273925781,258.0816955566406,279.4447326660156,293.72735595703125,291.08111572265625,1.0,0.3095317780971527,0.6928386688232422,0.6928386688232422,1.0,1.0,-1.3662313222885132,0.5657863020896912,0.800445020198822,0.2440839260816574,0.0,0.0,0.7316989898681641,72.7200927734375,85.0,3.938206195831299,-16018.828125,313.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370178222656,308.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.9921875,18000.0,0.0,0.0,0.3587711453437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107442498207092,0.9107533097267152,-9.058473551704084e-06,0.0,0.0003641071089077,0.0,0.0,102.22364044189452,0.0,0.0,0.0,0.5333728194236755,4.0,0.0,1.0
492420,293.1341857910156,297.1499938964844,293.1499938964844,0.3279283940792084,-5904.3896484375,304.1413269042969,0.93519389629364,0.4148359000682831,0.374139130115509,293.0694580078125,297.1499938964844,293.1499938964844,0.0020204389002174,-162.0799102783203,293.7636413574219,0.4389796853065491,0.050000000745058,0.0499201826751232,293.1306457519531,297.1499938964844,293.1499938964844,0.1485204547643661,-2448.933837890625,304.1464233398437,0.7559806108474731,0.2195714116096496,0.1551197618246078,293.1266174316406,297.1499938964844,293.1499938964844,0.2573918104171753,-5134.3701171875,304.1460876464844,0.8728686571121216,0.3417797386646271,0.3252277970314026,293.2405700683594,297.1499938964844,293.1499938964844,0.0005474954377859,-208.0579376220703,291.8153686523437,0.4389796853065491,0.050000000745058,0.2367998510599136,291.084228515625,291.1499938964844,259.1358337402344,258.01239013671875,279.4071350097656,293.7182312011719,291.0845947265625,1.0,0.3137870728969574,0.692253828048706,0.692253828048706,1.0,1.0,-1.3696231842041016,0.5671404600143433,0.8024827241897583,0.2446964830160141,0.0,0.0,0.740251362323761,76.25895690917969,88.0,4.876603126525879,-16116.9443359375,323.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,308.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17792.908203125,18000.0,0.0,0.0,0.3621726930141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302915334701538,0.9303008317947388,-9.27924793359125e-06,0.0,0.0003675592306535,0.0,0.0,107.4955825805664,0.0,0.0,0.0,0.5420775413513184,4.0,0.0,1.0
492480,293.1341857910156,297.1499938964844,293.1499938964844,0.3279283940792084,-5904.3896484375,304.1413269042969,0.93519389629364,0.4148359000682831,0.374139130115509,293.0694580078125,297.1499938964844,293.1499938964844,0.0020204389002174,-162.0799102783203,293.7636413574219,0.4389796853065491,0.050000000745058,0.0499201826751232,293.1306457519531,297.1499938964844,293.1499938964844,0.1485204547643661,-2448.933837890625,304.1464233398437,0.7559806108474731,0.2195714116096496,0.1551197618246078,293.1266174316406,297.1499938964844,293.1499938964844,0.2573918104171753,-5134.3701171875,304.1460876464844,0.8728686571121216,0.3417797386646271,0.3252277970314026,293.2405700683594,297.1499938964844,293.1499938964844,0.0005474954377859,-208.0579376220703,291.8153686523437,0.4389796853065491,0.050000000745058,0.2367998510599136,291.084228515625,291.1499938964844,259.1358337402344,258.01239013671875,279.4071350097656,293.7182312011719,291.0845947265625,1.0,0.3137870728969574,0.692253828048706,0.692253828048706,1.0,1.0,-1.3696231842041016,0.5671404600143433,0.8024827241897583,0.2446964830160141,0.0,0.0,0.740251362323761,76.25895690917969,88.0,4.876603126525879,-16116.9443359375,323.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,308.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17792.908203125,18000.0,0.0,0.0,0.3621726930141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302915334701538,0.9303008317947388,-9.27924793359125e-06,0.0,0.0003675592306535,0.0,0.0,107.4955825805664,0.0,0.0,0.0,0.5420775413513184,4.0,0.0,1.0
492540,293.1335144042969,297.1499938964844,293.1499938964844,0.328561007976532,-5912.57373046875,304.1431579589844,0.926412045955658,0.4153762459754944,0.374740332365036,293.0643310546875,297.1499938964844,293.1499938964844,0.002057661069557,-165.03602600097656,293.80963134765625,0.433649480342865,0.050000000745058,0.0500526390969753,293.1288452148437,297.1499938964844,293.1499938964844,0.1492822468280792,-2458.9228515625,304.1463317871094,0.7507610321044922,0.2204283475875854,0.1558093130588531,293.1260070800781,297.1499938964844,293.1499938964844,0.2580886781215668,-5145.23828125,304.146240234375,0.8660445213317871,0.3424950838088989,0.3260298073291778,293.2396545410156,297.1499938964844,293.1499938964844,0.0005320471245795,-200.17198181152344,291.79071044921875,0.433649480342865,0.050000000745058,0.2374281585216522,291.0888671875,291.1499938964844,259.0587463378906,257.9462280273437,279.37158203125,293.7098999023437,291.08935546875,1.0,0.3178469836711883,0.6916689872741699,0.6916689872741699,1.0,1.0,-1.3730486631393433,0.5685079097747803,0.804540753364563,0.2453188300132751,0.0,0.0,0.7481045722961426,79.66875457763672,91.0,6.441247940063477,-16215.3310546875,333.0533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006652832031,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.3656406998634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948445737361908,0.9484552145004272,-9.489674084761646e-06,0.0,0.0003710788441821,0.0,0.0,112.57752990722656,0.0,0.0,0.0,0.5502104163169861,4.0,0.0,1.0
492600,293.1335144042969,297.1499938964844,293.1499938964844,0.328561007976532,-5912.57373046875,304.1431579589844,0.926412045955658,0.4153762459754944,0.374740332365036,293.0643310546875,297.1499938964844,293.1499938964844,0.002057661069557,-165.03602600097656,293.80963134765625,0.433649480342865,0.050000000745058,0.0500526390969753,293.1288452148437,297.1499938964844,293.1499938964844,0.1492822468280792,-2458.9228515625,304.1463317871094,0.7507610321044922,0.2204283475875854,0.1558093130588531,293.1260070800781,297.1499938964844,293.1499938964844,0.2580886781215668,-5145.23828125,304.146240234375,0.8660445213317871,0.3424950838088989,0.3260298073291778,293.2396545410156,297.1499938964844,293.1499938964844,0.0005320471245795,-200.17198181152344,291.79071044921875,0.433649480342865,0.050000000745058,0.2374281585216522,291.0888671875,291.1499938964844,259.0587463378906,257.9462280273437,279.37158203125,293.7098999023437,291.08935546875,1.0,0.3178469836711883,0.6916689872741699,0.6916689872741699,1.0,1.0,-1.3730486631393433,0.5685079097747803,0.804540753364563,0.2453188300132751,0.0,0.0,0.7481045722961426,79.66875457763672,91.0,6.441247940063477,-16215.3310546875,333.0533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006652832031,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.552734375,18000.0,0.0,0.0,0.3656406998634338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948445737361908,0.9484552145004272,-9.489674084761646e-06,0.0,0.0003710788441821,0.0,0.0,112.57752990722656,0.0,0.0,0.0,0.5502104163169861,4.0,0.0,1.0
492660,293.1327819824219,297.1499938964844,293.1499938964844,0.3291431963443756,-5920.22412109375,304.1444396972656,0.9184457659721376,0.4159401655197143,0.375360757112503,293.05926513671875,297.1499938964844,293.1499938964844,0.0020959980320185,-168.07199096679688,293.8583068847656,0.4289628267288208,0.050000000745058,0.0501813180744648,293.1271057128906,297.1499938964844,293.1499938964844,0.1500478088855743,-2468.930419921875,304.14630126953125,0.7461346387863159,0.2213128954172134,0.1565161496400833,293.1254272460937,297.1499938964844,293.1499938964844,0.258761316537857,-5155.6982421875,304.1463623046875,0.859915554523468,0.3432213962078094,0.3268397152423858,293.2387084960937,297.1499938964844,293.1499938964844,0.0005180929438211,-190.69384765625,291.7677917480469,0.4289628267288208,0.050000000745058,0.2380385547876358,291.0948181152344,291.1499938964844,258.986083984375,257.8836669921875,279.33837890625,293.7023010253906,291.0954284667969,1.0,0.3217543363571167,0.6910707950592041,0.6910707950592041,1.0,1.0,-1.3765013217926023,0.5698819160461426,0.80661940574646,0.2459459155797958,0.0,0.0,0.7550724744796753,82.9836196899414,94.0,8.164400100708008,-16312.884765625,342.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3634948730469,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.900390625,18000.0,0.0,0.0,0.3690901398658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647783637046814,0.9647880792617798,-9.683803000370972e-06,0.0,0.0003745795693248,0.0,0.0,117.3090591430664,0.0,0.0,0.0,0.5575669407844543,4.0,0.0,1.0
492720,293.1327819824219,297.1499938964844,293.1499938964844,0.3291431963443756,-5920.22412109375,304.1444396972656,0.9184457659721376,0.4159401655197143,0.375360757112503,293.05926513671875,297.1499938964844,293.1499938964844,0.0020959980320185,-168.07199096679688,293.8583068847656,0.4289628267288208,0.050000000745058,0.0501813180744648,293.1271057128906,297.1499938964844,293.1499938964844,0.1500478088855743,-2468.930419921875,304.14630126953125,0.7461346387863159,0.2213128954172134,0.1565161496400833,293.1254272460937,297.1499938964844,293.1499938964844,0.258761316537857,-5155.6982421875,304.1463623046875,0.859915554523468,0.3432213962078094,0.3268397152423858,293.2387084960937,297.1499938964844,293.1499938964844,0.0005180929438211,-190.69384765625,291.7677917480469,0.4289628267288208,0.050000000745058,0.2380385547876358,291.0948181152344,291.1499938964844,258.986083984375,257.8836669921875,279.33837890625,293.7023010253906,291.0954284667969,1.0,0.3217543363571167,0.6910707950592041,0.6910707950592041,1.0,1.0,-1.3765013217926023,0.5698819160461426,0.80661940574646,0.2459459155797958,0.0,0.0,0.7550724744796753,82.9836196899414,94.0,8.164400100708008,-16312.884765625,342.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3634948730469,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.900390625,18000.0,0.0,0.0,0.3690901398658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647783637046814,0.9647880792617798,-9.683803000370972e-06,0.0,0.0003745795693248,0.0,0.0,117.3090591430664,0.0,0.0,0.0,0.5575669407844543,4.0,0.0,1.0
492780,293.132080078125,297.1499938964844,293.1499938964844,0.3296851217746734,-5927.4296875,304.1453857421875,0.9112706184387208,0.4165212512016296,0.3759952783584595,293.05426025390625,297.1499938964844,293.1499938964844,0.0021354153286665,-171.1859588623047,293.9093933105469,0.4247900545597076,0.050000000745058,0.0503072701394557,293.12548828125,297.1499938964844,293.1499938964844,0.150817185640335,-2478.961181640625,304.146240234375,0.7419742941856384,0.2222210317850113,0.157238095998764,293.1248779296875,297.1499938964844,293.1499938964844,0.2594112157821655,-5165.7783203125,304.146484375,0.8543429970741272,0.3439538478851318,0.3276537954807281,293.2377319335937,297.1499938964844,293.1499938964844,0.0005042100674472,-179.2472686767578,291.746337890625,0.4247900545597076,0.050000000745058,0.2386360317468643,291.1018981933594,291.1499938964844,258.9183349609375,257.8251647949219,279.3076477050781,293.6953430175781,291.1025695800781,1.0,0.3255417644977569,0.6904725432395935,0.6904725432395935,1.0,1.0,-1.3799753189086914,0.5712633728981018,0.8087119460105896,0.2465801835060119,0.0,0.0,0.7610192894935608,86.2301254272461,97.0,9.649868965148926,-16408.51171875,351.6369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3467102050781,308.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.91796875,18000.0,0.0,0.0,0.3724439144134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789586663246156,0.9789685010910034,-9.856383258011192e-06,0.0,0.0003779832331929,0.0,0.0,121.54492950439452,0.0,0.0,0.0,0.5639840960502625,4.0,0.0,1.0
492840,293.132080078125,297.1499938964844,293.1499938964844,0.3296851217746734,-5927.4296875,304.1453857421875,0.9112706184387208,0.4165212512016296,0.3759952783584595,293.05426025390625,297.1499938964844,293.1499938964844,0.0021354153286665,-171.1859588623047,293.9093933105469,0.4247900545597076,0.050000000745058,0.0503072701394557,293.12548828125,297.1499938964844,293.1499938964844,0.150817185640335,-2478.961181640625,304.146240234375,0.7419742941856384,0.2222210317850113,0.157238095998764,293.1248779296875,297.1499938964844,293.1499938964844,0.2594112157821655,-5165.7783203125,304.146484375,0.8543429970741272,0.3439538478851318,0.3276537954807281,293.2377319335937,297.1499938964844,293.1499938964844,0.0005042100674472,-179.2472686767578,291.746337890625,0.4247900545597076,0.050000000745058,0.2386360317468643,291.1018981933594,291.1499938964844,258.9183349609375,257.8251647949219,279.3076477050781,293.6953430175781,291.1025695800781,1.0,0.3255417644977569,0.6904725432395935,0.6904725432395935,1.0,1.0,-1.3799753189086914,0.5712633728981018,0.8087119460105896,0.2465801835060119,0.0,0.0,0.7610192894935608,86.2301254272461,97.0,9.649868965148926,-16408.51171875,351.6369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3467102050781,308.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17849.91796875,18000.0,0.0,0.0,0.3724439144134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789586663246156,0.9789685010910034,-9.856383258011192e-06,0.0,0.0003779832331929,0.0,0.0,121.54492950439452,0.0,0.0,0.0,0.5639840960502625,4.0,0.0,1.0
492900,293.1317138671875,297.1499938964844,293.1499938964844,0.3299447894096374,-5930.9091796875,304.145751953125,0.907978057861328,0.4168166220188141,0.3763165175914764,293.0517883300781,297.1499938964844,293.1499938964844,0.0021555416751652,-172.77374267578125,293.9356994628906,0.4228653609752655,0.050000000745058,0.0503694675862789,293.1247253417969,297.1499938964844,293.1499938964844,0.1512039601802826,-2483.995849609375,304.1462097167969,0.740039050579071,0.2226828634738922,0.1576041430234909,293.1246337890625,297.1499938964844,293.1499938964844,0.2597291171550751,-5170.701171875,304.14654541015625,0.8517324924468994,0.3443210124969482,0.3280612826347351,293.2372741699219,297.1499938964844,293.1499938964844,0.000486962555442,-163.2516326904297,291.7360534667969,0.4228653609752655,0.050000000745058,0.2389310598373413,291.1057434082031,291.1499938964844,258.886474609375,257.7975769042969,279.29327392578125,293.6921081542969,291.1064453125,1.0,0.327397882938385,0.6901734471321106,0.6901734471321106,1.0,1.0,-1.3817182779312134,0.5719560384750366,0.8097622990608215,0.2468996942043304,0.0,0.0,0.763579249382019,87.83379364013672,97.0,10.230329513549805,-16455.259765625,356.2297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3456420898437,308.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.357421875,18000.0,0.0,0.0,0.3740630149841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.985163152217865,0.9851730465888976,-9.93319736153353e-06,0.0,0.0003796264063566,0.0,0.0,123.43734741210938,0.0,0.0,0.0,0.5668007135391235,4.0,0.0,1.0
492960,293.1313781738281,297.1499938964844,293.1499938964844,0.330199122428894,-5934.33251953125,304.14605712890625,0.904882311820984,0.4171144068241119,0.3766398131847381,293.0493469238281,297.1499938964844,293.1499938964844,0.0021759583614766,-174.38336181640625,293.9624938964844,0.4210343658924103,0.050000000745058,0.0504312589764595,293.1239929199219,297.1499938964844,293.1499938964844,0.1515925377607345,-2489.04931640625,304.1462097167969,0.7381869554519653,0.2231492400169372,0.1579732000827789,293.1243896484375,297.1499938964844,293.1499938964844,0.2600432634353637,-5175.5634765625,304.1466064453125,0.849224328994751,0.3446881473064422,0.3284685909748077,293.2367858886719,297.1499938964844,293.1499938964844,0.0005019772215746,-177.21762084960938,291.7259216308594,0.4210343658924103,0.050000000745058,0.2392241805791854,291.1097106933594,291.1499938964844,258.8560791015625,257.77117919921875,279.2796325683594,293.68902587890625,291.1104431152344,1.0,0.329232394695282,0.689868688583374,0.689868688583374,1.0,1.0,-1.3834644556045532,0.5726479887962341,0.8108164072036743,0.2472189962863922,0.0,0.0,0.7658591270446777,89.42736053466797,85.0,10.69391918182373,-16501.103515625,360.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34912109375,308.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.1796875,18000.0,0.0,0.0,0.3756341636180877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907621145248412,0.9907721281051636,-1.0003278475778645e-05,0.0,0.0003812209179159,0.0,0.0,125.16645050048828,0.0,0.0,0.0,0.569347083568573,4.0,0.0,1.0
493020,293.130615234375,297.1499938964844,293.1499938964844,0.3304896354675293,-5937.970703125,304.1468811035156,0.9083043336868286,0.417744904756546,0.377138078212738,293.0445251464844,297.1499938964844,293.1499938964844,0.0022099756170064,-177.0411376953125,294.0185852050781,0.4226526319980621,0.050000000745058,0.0503764823079109,293.1224365234375,297.1499938964844,293.1499938964844,0.1522136628627777,-2497.030517578125,304.1464538574219,0.7412192821502686,0.2241209745407104,0.158599391579628,293.1238708496094,297.1499938964844,293.1499938964844,0.2604693174362182,-5181.955078125,304.14703369140625,0.852289617061615,0.3454458117485046,0.3291177451610565,293.23583984375,297.1499938964844,293.1499938964844,0.0004931197618134,-169.0215301513672,291.7077941894531,0.4226526319980621,0.050000000745058,0.2389643490314483,291.11962890625,291.1499938964844,258.7997741699219,257.7221984863281,279.255615234375,293.68292236328125,291.1207275390625,1.0,0.3275496363639831,0.6892591118812561,0.6892591118812561,1.0,1.0,-1.3852169513702393,0.5732525587081909,0.8119643926620483,0.2474426925182342,0.0,0.0,0.7693005204200745,88.06932067871094,73.0,14.254246711730955,-16576.73046875,358.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.5390625,18000.0,0.0,0.0,0.3785925209522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999690651893616,0.9999791979789734,-1.012144457490649e-05,0.0,0.0003842232981696,0.0,0.0,128.06649780273438,0.0,0.0,0.0,0.5735388398170471,4.0,0.0,1.0
493080,293.130615234375,297.1499938964844,293.1499938964844,0.3304896354675293,-5937.970703125,304.1468811035156,0.9083043336868286,0.417744904756546,0.377138078212738,293.0445251464844,297.1499938964844,293.1499938964844,0.0022099756170064,-177.0411376953125,294.0185852050781,0.4226526319980621,0.050000000745058,0.0503764823079109,293.1224365234375,297.1499938964844,293.1499938964844,0.1522136628627777,-2497.030517578125,304.1464538574219,0.7412192821502686,0.2241209745407104,0.158599391579628,293.1238708496094,297.1499938964844,293.1499938964844,0.2604693174362182,-5181.955078125,304.14703369140625,0.852289617061615,0.3454458117485046,0.3291177451610565,293.23583984375,297.1499938964844,293.1499938964844,0.0004931197618134,-169.0215301513672,291.7077941894531,0.4226526319980621,0.050000000745058,0.2389643490314483,291.11962890625,291.1499938964844,258.7997741699219,257.7221984863281,279.255615234375,293.68292236328125,291.1207275390625,1.0,0.3275496363639831,0.6892591118812561,0.6892591118812561,1.0,1.0,-1.3852169513702393,0.5732525587081909,0.8119643926620483,0.2474426925182342,0.0,0.0,0.7693005204200745,88.06932067871094,73.0,14.254246711730955,-16576.73046875,358.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.5390625,18000.0,0.0,0.0,0.3785925209522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999690651893616,0.9999791979789734,-1.012144457490649e-05,0.0,0.0003842232981696,0.0,0.0,128.06649780273438,0.0,0.0,0.0,0.5735388398170471,4.0,0.0,1.0
493140,293.1296691894531,297.1499938964844,293.1499938964844,0.3305842578411102,-5938.7783203125,304.14776611328125,0.9200716018676758,0.4184266924858093,0.3775574564933777,293.03985595703125,297.1499938964844,293.1499938964844,0.0022385125048458,-179.23480224609375,294.0787353515625,0.4287234544754028,0.050000000745058,0.0501881577074527,293.12078857421875,297.1499938964844,293.1499938964844,0.1527212113142013,-2503.4580078125,304.14678955078125,0.7498407959938049,0.2251521050930023,0.159169316291809,293.1231994628906,297.1499938964844,293.1499938964844,0.2607211470603943,-5185.50244140625,304.1476135253906,0.8620120882987976,0.3462446928024292,0.3296721875667572,293.2350158691406,297.1499938964844,293.1499938964844,0.0004840545589104,-160.28126525878906,291.6932373046875,0.4287234544754028,0.050000000745058,0.238071009516716,291.13311767578125,291.1499938964844,258.75,257.6786804199219,279.2350158691406,293.67633056640625,291.1343994140625,1.0,0.3224202692508697,0.6886495351791382,0.6886495351791382,1.0,1.0,-1.3857722282409668,0.5733237862586975,0.8124484419822693,0.2473688274621963,0.0,0.0,0.7706679105758667,83.30937194824219,61.0,18.03912925720215,-16635.54296875,347.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,308.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.240234375,18000.0,0.0,0.0,0.3812110126018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052821636199951,1.0052924156188965,-1.0196024959441274e-05,0.0,0.000386880710721,0.0,0.0,129.81564331054688,0.0,0.0,0.0,0.5759763717651367,4.0,0.0,1.0
493200,293.1296691894531,297.1499938964844,293.1499938964844,0.3305842578411102,-5938.7783203125,304.14776611328125,0.9200716018676758,0.4184266924858093,0.3775574564933777,293.03985595703125,297.1499938964844,293.1499938964844,0.0022385125048458,-179.23480224609375,294.0787353515625,0.4287234544754028,0.050000000745058,0.0501881577074527,293.12078857421875,297.1499938964844,293.1499938964844,0.1527212113142013,-2503.4580078125,304.14678955078125,0.7498407959938049,0.2251521050930023,0.159169316291809,293.1231994628906,297.1499938964844,293.1499938964844,0.2607211470603943,-5185.50244140625,304.1476135253906,0.8620120882987976,0.3462446928024292,0.3296721875667572,293.2350158691406,297.1499938964844,293.1499938964844,0.0004840545589104,-160.28126525878906,291.6932373046875,0.4287234544754028,0.050000000745058,0.238071009516716,291.13311767578125,291.1499938964844,258.75,257.6786804199219,279.2350158691406,293.67633056640625,291.1343994140625,1.0,0.3224202692508697,0.6886495351791382,0.6886495351791382,1.0,1.0,-1.3857722282409668,0.5733237862586975,0.8124484419822693,0.2473688274621963,0.0,0.0,0.7706679105758667,83.30937194824219,61.0,18.03912925720215,-16635.54296875,347.48834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,308.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.240234375,18000.0,0.0,0.0,0.3812110126018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052821636199951,1.0052924156188965,-1.0196024959441274e-05,0.0,0.000386880710721,0.0,0.0,129.81564331054688,0.0,0.0,0.0,0.5759763717651367,4.0,0.0,1.0
493260,293.12823486328125,297.1499938964844,293.1499938964844,0.3306402564048767,-5939.1259765625,304.1484069824219,0.9392465949058532,0.4192273616790771,0.3779759407043457,293.0348205566406,297.1499938964844,293.1499938964844,0.002264805836603,-181.24166870117188,294.1419372558594,0.4391953945159912,0.050000000745058,0.049914963543415,293.11871337890625,297.1499938964844,293.1499938964844,0.1532231718301773,-2509.81640625,304.1470031738281,0.7635759115219116,0.2263139188289642,0.1597461700439453,293.1220092773437,297.1499938964844,293.1499938964844,0.2609420418739319,-5188.60302734375,304.1480407714844,0.8776834011077881,0.3471587896347046,0.3302211165428161,293.2337646484375,297.1499938964844,293.1499938964844,0.0004755857225973,-151.94822692871094,291.6808776855469,0.4391953945159912,0.050000000745058,0.2367751002311706,291.1474304199219,291.1499938964844,258.7042236328125,257.6383972167969,279.2164306640625,293.6693725585937,291.14862060546875,1.0,0.3148473501205444,0.688056230545044,0.688056230545044,1.0,1.0,-1.385742425918579,0.5731372833251953,0.8126051425933838,0.2471588253974914,0.0,0.0,0.770050048828125,76.39065551757812,49.0,19.211435317993164,-16680.912109375,331.1589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754333496094,308.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.3834099173545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0063073635101318,1.0063176155090332,-1.0219036994385531e-05,0.0,0.0003891123051289,0.0,0.0,130.2333221435547,0.0,0.0,0.0,0.5764725208282471,4.0,0.0,1.0
493320,293.12823486328125,297.1499938964844,293.1499938964844,0.3306402564048767,-5939.1259765625,304.1484069824219,0.9392465949058532,0.4192273616790771,0.3779759407043457,293.0348205566406,297.1499938964844,293.1499938964844,0.002264805836603,-181.24166870117188,294.1419372558594,0.4391953945159912,0.050000000745058,0.049914963543415,293.11871337890625,297.1499938964844,293.1499938964844,0.1532231718301773,-2509.81640625,304.1470031738281,0.7635759115219116,0.2263139188289642,0.1597461700439453,293.1220092773437,297.1499938964844,293.1499938964844,0.2609420418739319,-5188.60302734375,304.1480407714844,0.8776834011077881,0.3471587896347046,0.3302211165428161,293.2337646484375,297.1499938964844,293.1499938964844,0.0004755857225973,-151.94822692871094,291.6808776855469,0.4391953945159912,0.050000000745058,0.2367751002311706,291.1474304199219,291.1499938964844,258.7042236328125,257.6383972167969,279.2164306640625,293.6693725585937,291.14862060546875,1.0,0.3148473501205444,0.688056230545044,0.688056230545044,1.0,1.0,-1.385742425918579,0.5731372833251953,0.8126051425933838,0.2471588253974914,0.0,0.0,0.770050048828125,76.39065551757812,49.0,19.211435317993164,-16680.912109375,331.1589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754333496094,308.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.3834099173545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0063073635101318,1.0063176155090332,-1.0219036994385531e-05,0.0,0.0003891123051289,0.0,0.0,130.2333221435547,0.0,0.0,0.0,0.5764725208282471,4.0,0.0,1.0
493380,293.1263122558594,297.1499938964844,293.1499938964844,0.3308196365833282,-5941.40966796875,304.14862060546875,0.9642247557640076,0.4201688468456268,0.3784762024879455,293.0291748046875,297.1499938964844,293.1499938964844,0.0022906363010406,-183.2216186523437,294.20709228515625,0.4551306664943695,0.050000000745058,0.0495861358940601,293.1161193847656,297.1499938964844,293.1499938964844,0.1538335233926773,-2517.651123046875,304.14697265625,0.7831209897994995,0.2276335805654525,0.160398319363594,293.1203308105469,297.1499938964844,293.1499938964844,0.2612770199775696,-5193.63818359375,304.14813232421875,0.8998084664344788,0.34821218252182,0.3308551609516144,293.2317810058594,297.1499938964844,293.1499938964844,0.0004676999233197,-144.15408325195312,291.6692810058594,0.4551306664943695,0.050000000745058,0.235215276479721,291.159912109375,291.1499938964844,258.6595764160156,257.5987548828125,279.1988220214844,293.6630554199219,291.1609191894531,1.0,0.3055038452148437,0.6874629855155945,0.6874629855155945,1.0,1.0,-1.3856197595596311,0.572906494140625,0.8127133250236511,0.2469331175088882,0.0,0.0,0.7678610682487488,68.06180572509766,37.0,17.26569366455078,-16717.03125,311.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560607910156,308.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83203125,18000.0,0.0,0.0,0.3851437568664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034918785095217,1.0035020112991333,-1.0193768503086176e-05,0.0,0.0003908719518221,0.0,0.0,129.43283081054688,0.0,0.0,0.0,0.575223982334137,4.0,0.0,1.0
