time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493440,293.1263122558594,297.1499938964844,293.1499938964844,0.3308196365833282,-5941.40966796875,304.14862060546875,0.9642247557640076,0.4201688468456268,0.3784762024879455,293.0291748046875,297.1499938964844,293.1499938964844,0.0022906363010406,-183.2216186523437,294.20709228515625,0.4551306664943695,0.050000000745058,0.0495861358940601,293.1161193847656,297.1499938964844,293.1499938964844,0.1538335233926773,-2517.651123046875,304.14697265625,0.7831209897994995,0.2276335805654525,0.160398319363594,293.1203308105469,297.1499938964844,293.1499938964844,0.2612770199775696,-5193.63818359375,304.14813232421875,0.8998084664344788,0.34821218252182,0.3308551609516144,293.2317810058594,297.1499938964844,293.1499938964844,0.0004676999233197,-144.15408325195312,291.6692810058594,0.4551306664943695,0.050000000745058,0.235215276479721,291.159912109375,291.1499938964844,258.6595764160156,257.5987548828125,279.1988220214844,293.6630554199219,291.1609191894531,1.0,0.3055038452148437,0.6874629855155945,0.6874629855155945,1.0,1.0,-1.3856197595596311,0.572906494140625,0.8127133250236511,0.2469331175088882,0.0,0.0,0.7678610682487488,68.06180572509766,37.0,17.26569366455078,-16717.03125,311.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5560607910156,308.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83203125,18000.0,0.0,0.0,0.3851437568664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0034918785095217,1.0035020112991333,-1.0193768503086176e-05,0.0,0.0003908719518221,0.0,0.0,129.43283081054688,0.0,0.0,0.0,0.575223982334137,4.0,0.0,1.0
493500,293.125244140625,297.1499938964844,293.1499938964844,0.3309603333473205,-5943.33447265625,304.14862060546875,0.9779287576675416,0.4206777811050415,0.3787498474121094,293.0262145996094,297.1499938964844,293.1499938964844,0.0023036412894725,-184.22496032714844,294.239990234375,0.4655705392360687,0.050000000745058,0.04940752312541,293.1147155761719,297.1499938964844,293.1499938964844,0.154178112745285,-2522.104248046875,304.1469116210937,0.7953786253929138,0.2283372581005096,0.1607470214366912,293.119384765625,297.1499938964844,293.1499938964844,0.2614881992340088,-5196.8896484375,304.1480712890625,0.9141991138458252,0.3487744331359863,0.3311952650547027,293.2306213378906,297.1499938964844,293.1499938964844,0.0004639423277694,-140.45150756835938,291.6632995605469,0.4655705392360687,0.050000000745058,0.2343680262565612,291.1651611328125,291.1499938964844,258.6376342773437,257.57916259765625,279.1904602050781,293.6603698730469,291.166015625,1.0,0.3003068566322326,0.6871663331985474,0.6871663331985474,1.0,1.0,-1.385543704032898,0.5727832913398743,0.8127603530883789,0.2468192428350448,0.0,0.0,0.7663204073905945,63.53776931762695,37.0,15.632180213928224,-16732.1015625,300.7631225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014709472656,308.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.302734375,18000.0,0.0,0.0,0.3858314454555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0009198188781738,1.0009299516677856,-1.016618716676021e-05,0.0,0.0003915698616765,0.0,0.0,128.6633758544922,0.0,0.0,0.0,0.5740692615509033,4.0,0.0,1.0
493560,293.1241455078125,297.1499938964844,293.1499938964844,0.3311319649219513,-5945.759765625,304.1485595703125,0.9917808175086976,0.4212087988853454,0.3790375888347626,293.0231628417969,297.1499938964844,293.1499938964844,0.0023167179897427,-185.2386932373047,294.2730407714844,0.4757519066333771,0.050000000745058,0.0492221340537071,293.11328125,297.1499938964844,293.1499938964844,0.1545481085777282,-2526.90185546875,304.14678955078125,0.8094171285629272,0.229065865278244,0.161108985543251,293.1183776855469,297.1499938964844,293.1499938964844,0.2617280185222626,-5200.6171875,304.1479797363281,0.9321196675300598,0.3493557870388031,0.3315478265285492,293.22930908203125,297.1499938964844,293.1499938964844,0.0004603402048815,-136.91717529296875,291.6571044921875,0.4757519066333771,0.050000000745058,0.2334886193275451,291.16961669921875,291.1499938964844,258.615966796875,257.5597229003906,279.182373046875,293.657958984375,291.1703491210937,1.0,0.2948154807090759,0.6868799924850464,0.6868799924850464,1.0,1.0,-1.3854631185531616,0.5726603269577026,0.812802791595459,0.2467089891433715,0.0,0.0,0.7645586729049683,58.84205627441406,25.0,13.736282348632812,-16745.42578125,289.6581726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493530273437,308.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3125,18000.0,0.0,0.0,0.3864012062549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977295398712158,0.9977396726608276,-1.0130635928362608e-05,0.0,0.00039214809658,0.0,0.0,127.70064544677734,0.0,0.0,0.0,0.5726335048675537,4.0,0.0,1.0
493620,293.1047668457031,297.1499938964844,293.1499938964844,0.3094944953918457,-5622.193359375,304.18701171875,0.9990000128746032,0.4256867468357086,0.3580893874168396,293.01617431640625,297.1499938964844,293.1499938964844,0.0023519608657807,-187.856674194336,294.3555603027344,0.4911840558052063,0.050000000745058,0.0489252693951129,293.1097717285156,297.1499938964844,293.1499938964844,0.1551991552114486,-2535.0400390625,304.1468200683594,0.8342025876045227,0.2307007312774658,0.1619771420955658,293.115966796875,297.1499938964844,293.1499938964844,0.261930763721466,-5203.19189453125,304.1483764648437,0.9645798206329346,0.3506424725055694,0.3324185907840729,293.2260437011719,297.1499938964844,293.1499938964844,0.0004562738758977,-132.83416748046875,291.6632995605469,0.4911840558052063,0.050000000745058,0.2320804148912429,291.1951904296875,291.1499938964844,258.57330322265625,257.5212707519531,279.17205810546875,293.6296081542969,291.20123291015625,1.0,0.2822832763195038,0.6863072514533997,0.6863072514533997,1.0,1.0,-1.3603805303573608,0.5613005757331848,0.799079954624176,0.2405551373958587,0.0,0.0,0.7575372457504272,50.91111755371094,28.0,49.61999130249024,-16588.197265625,260.73004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718505859375,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.41796875,18000.0,0.0,0.0,0.3869584500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883482456207277,0.9883582592010498,-1.0030859812104607e-05,0.0,0.0003927136422134,0.0,0.0,124.9370574951172,0.0,0.0,0.0,0.5683139562606812,4.0,0.0,1.0
493680,293.1047668457031,297.1499938964844,293.1499938964844,0.3094944953918457,-5622.193359375,304.18701171875,0.9990000128746032,0.4256867468357086,0.3580893874168396,293.01617431640625,297.1499938964844,293.1499938964844,0.0023519608657807,-187.856674194336,294.3555603027344,0.4911840558052063,0.050000000745058,0.0489252693951129,293.1097717285156,297.1499938964844,293.1499938964844,0.1551991552114486,-2535.0400390625,304.1468200683594,0.8342025876045227,0.2307007312774658,0.1619771420955658,293.115966796875,297.1499938964844,293.1499938964844,0.261930763721466,-5203.19189453125,304.1483764648437,0.9645798206329346,0.3506424725055694,0.3324185907840729,293.2260437011719,297.1499938964844,293.1499938964844,0.0004562738758977,-132.83416748046875,291.6632995605469,0.4911840558052063,0.050000000745058,0.2320804148912429,291.1951904296875,291.1499938964844,258.57330322265625,257.5212707519531,279.17205810546875,293.6296081542969,291.20123291015625,1.0,0.2822832763195038,0.6863072514533997,0.6863072514533997,1.0,1.0,-1.3603805303573608,0.5613005757331848,0.799079954624176,0.2405551373958587,0.0,0.0,0.7575372457504272,50.91111755371094,28.0,49.61999130249024,-16588.197265625,260.73004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7718505859375,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.41796875,18000.0,0.0,0.0,0.3869584500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883482456207277,0.9883582592010498,-1.0030859812104607e-05,0.0,0.0003927136422134,0.0,0.0,124.9370574951172,0.0,0.0,0.0,0.5683139562606812,4.0,0.0,1.0
493740,293.0538330078125,297.1499938964844,293.1499938964844,0.2852419912815094,-5261.57421875,304.2142333984375,0.9990000128746032,0.4371451437473297,0.3360053896903991,293.00653076171875,297.1499938964844,293.1499938964844,0.0023906922433525,-190.5152587890625,294.4745483398437,0.5018042325973511,0.050000000745058,0.0487461425364017,293.1049194335937,297.1499938964844,293.1499938964844,0.1557855904102325,-2541.921142578125,304.1468505859375,0.8532476425170898,0.2327058017253875,0.1631805747747421,293.1132202148437,297.1499938964844,293.1499938964844,0.2616124749183655,-5196.86767578125,304.1493835449219,0.9849167466163636,0.3520606160163879,0.3335505425930023,293.2216491699219,297.1499938964844,293.1499938964844,0.0004505853576119,-127.0786361694336,291.7085876464844,0.5018042325973511,0.050000000745058,0.2312307059764862,291.2567749023437,291.1499938964844,258.5315246582031,257.4833374023437,279.1416015625,293.5660095214844,291.26043701171875,1.0,0.2736219763755798,0.6857345700263977,0.6857345700263977,1.0,1.0,-1.335430145263672,0.5501083731651306,0.7853217720985413,0.2342180907726287,0.0,0.0,0.7388155460357666,45.9638671875,46.0,65.514892578125,-16384.96484375,239.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,308.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,18000.0,0.0,0.0,0.3860372900962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579099416732788,0.9579196572303772,-9.724232768348884e-06,0.0,0.0003917787689715,0.0,0.0,116.36541748046876,0.0,0.0,0.0,0.5547675490379333,4.0,0.0,1.0
493800,293.0538330078125,297.1499938964844,293.1499938964844,0.2852419912815094,-5261.57421875,304.2142333984375,0.9990000128746032,0.4371451437473297,0.3360053896903991,293.00653076171875,297.1499938964844,293.1499938964844,0.0023906922433525,-190.5152587890625,294.4745483398437,0.5018042325973511,0.050000000745058,0.0487461425364017,293.1049194335937,297.1499938964844,293.1499938964844,0.1557855904102325,-2541.921142578125,304.1468505859375,0.8532476425170898,0.2327058017253875,0.1631805747747421,293.1132202148437,297.1499938964844,293.1499938964844,0.2616124749183655,-5196.86767578125,304.1493835449219,0.9849167466163636,0.3520606160163879,0.3335505425930023,293.2216491699219,297.1499938964844,293.1499938964844,0.0004505853576119,-127.0786361694336,291.7085876464844,0.5018042325973511,0.050000000745058,0.2312307059764862,291.2567749023437,291.1499938964844,258.5315246582031,257.4833374023437,279.1416015625,293.5660095214844,291.26043701171875,1.0,0.2736219763755798,0.6857345700263977,0.6857345700263977,1.0,1.0,-1.335430145263672,0.5501083731651306,0.7853217720985413,0.2342180907726287,0.0,0.0,0.7388155460357666,45.9638671875,46.0,65.514892578125,-16384.96484375,239.6080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,308.89031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18360.2734375,18000.0,0.0,0.0,0.3860372900962829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579099416732788,0.9579196572303772,-9.724232768348884e-06,0.0,0.0003917787689715,0.0,0.0,116.36541748046876,0.0,0.0,0.0,0.5547675490379333,4.0,0.0,1.0
493860,293.01824951171875,297.1499938964844,293.1499938964844,0.2821324169635772,-5222.4677734375,304.19696044921875,0.9990000128746032,0.446864366531372,0.3341359198093414,292.9953308105469,297.1499938964844,293.1499938964844,0.00244443397969,-194.7451019287109,294.561279296875,0.5027644634246826,0.050000000745058,0.0487315170466899,293.0999755859375,297.1499938964844,293.1499938964844,0.1574190109968185,-2563.4052734375,304.1451416015625,0.8573193550109863,0.2348483353853225,0.1646593511104583,293.11065673828125,297.1499938964844,293.1499938964844,0.2627236545085907,-5214.83984375,304.14764404296875,0.9875648021697998,0.3535171449184418,0.3349071741104126,293.2161865234375,297.1499938964844,293.1499938964844,0.0004454110749065,-122.1416244506836,291.7076110839844,0.5027644634246826,0.050000000745058,0.2311613261699676,291.2657470703125,291.1499938964844,258.49053955078125,257.4458923339844,279.1051940917969,293.5289306640625,291.2630310058594,1.0,0.2740030288696289,0.685427188873291,0.685427188873291,1.0,1.0,-1.33647358417511,0.5505104660987854,0.7859631180763245,0.2342533767223358,0.0,0.0,0.721960186958313,45.606231689453125,64.0,6.97052812576294,-16335.1611328125,239.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18408.12109375,18000.0,0.0,0.0,0.3838972151279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178308844566344,0.9178401827812196,-9.278536708734464e-06,0.0,0.0003896068665198,0.0,0.0,105.281982421875,0.0,0.0,0.0,0.5371620059013367,4.0,0.0,1.0
493920,293.01824951171875,297.1499938964844,293.1499938964844,0.2821324169635772,-5222.4677734375,304.19696044921875,0.9990000128746032,0.446864366531372,0.3341359198093414,292.9953308105469,297.1499938964844,293.1499938964844,0.00244443397969,-194.7451019287109,294.561279296875,0.5027644634246826,0.050000000745058,0.0487315170466899,293.0999755859375,297.1499938964844,293.1499938964844,0.1574190109968185,-2563.4052734375,304.1451416015625,0.8573193550109863,0.2348483353853225,0.1646593511104583,293.11065673828125,297.1499938964844,293.1499938964844,0.2627236545085907,-5214.83984375,304.14764404296875,0.9875648021697998,0.3535171449184418,0.3349071741104126,293.2161865234375,297.1499938964844,293.1499938964844,0.0004454110749065,-122.1416244506836,291.7076110839844,0.5027644634246826,0.050000000745058,0.2311613261699676,291.2657470703125,291.1499938964844,258.49053955078125,257.4458923339844,279.1051940917969,293.5289306640625,291.2630310058594,1.0,0.2740030288696289,0.685427188873291,0.685427188873291,1.0,1.0,-1.33647358417511,0.5505104660987854,0.7859631180763245,0.2342533767223358,0.0,0.0,0.721960186958313,45.606231689453125,64.0,6.97052812576294,-16335.1611328125,239.19618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,308.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18408.12109375,18000.0,0.0,0.0,0.3838972151279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9178308844566344,0.9178401827812196,-9.278536708734464e-06,0.0,0.0003896068665198,0.0,0.0,105.281982421875,0.0,0.0,0.0,0.5371620059013367,4.0,0.0,1.0
493980,293.0196838378906,297.1499938964844,293.1499938964844,0.2978783249855041,-5467.51171875,304.1546325683594,0.9990000128746032,0.4499896466732025,0.3494503200054168,292.98541259765625,297.1499938964844,293.1499938964844,0.0025127090048044,-200.5879821777344,294.6016845703125,0.4952031672000885,0.050000000745058,0.0488538518548011,293.0965881347656,297.1499938964844,293.1499938964844,0.1599554121494293,-2597.494873046875,304.1425170898437,0.8474512696266174,0.2368064820766449,0.1661592423915863,293.1086730957031,297.1499938964844,293.1499938964844,0.2653873860836029,-5258.8203125,304.1439819335937,0.97596937417984,0.3549144566059112,0.3363638818264007,293.2105407714844,297.1499938964844,293.1499938964844,0.0004423901846166,-119.55174255371094,291.64801025390625,0.4952031672000885,0.050000000745058,0.2317416369915008,291.2115478515625,291.1499938964844,258.4502868652344,257.40887451171875,279.0805969238281,293.5408020019531,291.2048645019531,1.0,0.281423807144165,0.6851198077201843,0.6851198077201843,1.0,1.0,-1.3592407703399658,0.5605059266090393,0.7987348437309265,0.2396525293588638,0.0,0.0,0.7168724536895752,49.074745178222656,82.0,-64.07322692871094,-16473.712890625,256.0314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,308.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18208.166015625,18000.0,0.0,0.0,0.3814721703529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938426375389099,0.8938515782356262,-8.969413102022372e-06,0.0,0.0003871457593049,0.0,0.0,98.61458587646484,0.0,0.0,0.0,0.5265294313430786,4.0,0.0,1.0
494040,293.0196838378906,297.1499938964844,293.1499938964844,0.2978783249855041,-5467.51171875,304.1546325683594,0.9990000128746032,0.4499896466732025,0.3494503200054168,292.98541259765625,297.1499938964844,293.1499938964844,0.0025127090048044,-200.5879821777344,294.6016845703125,0.4952031672000885,0.050000000745058,0.0488538518548011,293.0965881347656,297.1499938964844,293.1499938964844,0.1599554121494293,-2597.494873046875,304.1425170898437,0.8474512696266174,0.2368064820766449,0.1661592423915863,293.1086730957031,297.1499938964844,293.1499938964844,0.2653873860836029,-5258.8203125,304.1439819335937,0.97596937417984,0.3549144566059112,0.3363638818264007,293.2105407714844,297.1499938964844,293.1499938964844,0.0004423901846166,-119.55174255371094,291.64801025390625,0.4952031672000885,0.050000000745058,0.2317416369915008,291.2115478515625,291.1499938964844,258.4502868652344,257.40887451171875,279.0805969238281,293.5408020019531,291.2048645019531,1.0,0.281423807144165,0.6851198077201843,0.6851198077201843,1.0,1.0,-1.3592407703399658,0.5605059266090393,0.7987348437309265,0.2396525293588638,0.0,0.0,0.7168724536895752,49.074745178222656,82.0,-64.07322692871094,-16473.712890625,256.0314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,308.9880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18208.166015625,18000.0,0.0,0.0,0.3814721703529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8938426375389099,0.8938515782356262,-8.969413102022372e-06,0.0,0.0003871457593049,0.0,0.0,98.61458587646484,0.0,0.0,0.0,0.5265294313430786,4.0,0.0,1.0
494100,293.03369140625,297.1499938964844,293.1499938964844,0.3114326596260071,-5673.03125,304.1291198730469,0.9990000128746032,0.4488999545574188,0.3621589243412018,292.98162841796875,297.1499938964844,293.1499938964844,0.0025497539900243,-203.8446807861328,294.6105651855469,0.4893303215503692,0.050000000745058,0.0489595346152782,293.095703125,297.1499938964844,293.1499938964844,0.1613668650388717,-2616.501953125,304.1413269042969,0.8390290141105652,0.2376610189676284,0.1668641865253448,293.1080322265625,297.1499938964844,293.1499938964844,0.2670475542545318,-5286.15185546875,304.1420593261719,0.9654532670974731,0.3555659353733063,0.3370988965034485,293.2079772949219,297.1499938964844,293.1499938964844,0.0004412968410179,-118.70692443847656,291.6054077148437,0.4893303215503692,0.050000000745058,0.2322429567575454,291.17120361328125,291.1499938964844,258.430419921875,257.3905029296875,279.0732116699219,293.56365966796875,291.16363525390625,1.0,0.2872876524925232,0.6849660873413086,0.6849660873413086,1.0,1.0,-1.3769501447677612,0.5683184862136841,0.8086315989494324,0.2439129650592804,0.0,0.0,0.719468355178833,52.04491424560547,82.0,-89.75635528564453,-16613.384765625,270.11578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,308.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.544921875,18000.0,0.0,0.0,0.3804984390735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921442031860352,0.8921531438827515,-8.91851323103765e-06,0.0,0.0003861575387418,0.0,0.0,97.9172821044922,0.0,0.0,0.0,0.5256645083427429,4.0,0.0,1.0
494160,293.05535888671875,297.1499938964844,293.1499938964844,0.3281682431697845,-5923.0634765625,304.1025085449219,0.9990000128746032,0.4461246728897095,0.3775908648967743,292.97882080078125,297.1499938964844,293.1499938964844,0.0025878571905195,-207.2244415283203,294.6145935058594,0.4823842644691467,0.050000000745058,0.0490929447114467,293.0953369140625,297.1499938964844,293.1499938964844,0.1627969741821289,-2635.73876953125,304.1402893066406,0.8291952013969421,0.2384199202060699,0.1675254553556442,293.1076354980469,297.1499938964844,293.1499938964844,0.2688142359256744,-5315.123046875,304.1402893066406,0.9521262645721436,0.3561756312847137,0.3378255665302276,293.2057800292969,297.1499938964844,293.1499938964844,0.0004404352221172,-118.09626007080078,291.55816650390625,0.4823842644691467,0.050000000745058,0.232875794172287,291.1265869140625,291.1499938964844,258.41070556640625,257.3722229003906,279.0702209472656,293.5964660644531,291.11871337890625,1.0,0.2943409085273742,0.6846064925193787,0.6846064925193787,1.0,1.0,-1.3980576992034912,0.5775978565216064,0.8204598426818848,0.2489590495824813,0.0,0.0,0.7254819869995117,55.77942657470703,85.0,-107.2739486694336,-16793.822265625,287.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,308.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76171875,18000.0,0.0,0.0,0.3798705339431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978976607322693,0.8979066014289856,-8.946275556809269e-06,0.0,0.0003855203103739,0.0,0.0,99.1106414794922,0.0,0.0,0.0,0.5280548334121704,4.0,0.0,1.0
494220,293.1045837402344,297.1499938964844,293.1499938964844,0.3500540256500244,-6242.9560546875,304.08416748046875,0.9942610859870912,0.4385242164134979,0.3964628279209137,292.97564697265625,297.1499938964844,293.1499938964844,0.0026628503110259,-213.790756225586,294.62774658203125,0.4686833322048187,0.050000000745058,0.04935297742486,293.0955810546875,297.1499938964844,293.1499938964844,0.1652782261371612,-2668.831298828125,304.1394348144531,0.8122583031654358,0.2397574335336685,0.168679729104042,293.1072082519531,297.1499938964844,293.1499938964844,0.2719593942165375,-5366.06689453125,304.13836669921875,0.927613377571106,0.3573321402072906,0.3391830623149872,293.20233154296875,297.1499938964844,293.1499938964844,0.0004399246245156,-117.94061279296876,291.4750366210937,0.4686833322048187,0.050000000745058,0.2341092824935913,291.0507202148437,291.1499938964844,258.3717041015625,257.3359069824219,279.08026123046875,293.6685485839844,291.046875,1.0,0.3052340149879455,0.6838873028755188,0.6838873028755188,1.0,1.0,-1.4249762296676636,0.5892734527587891,0.8357027173042297,0.2556711137294769,0.0,0.0,0.7442939877510071,62.83860397338867,88.0,-91.0905532836914,-17084.720703125,316.7221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,308.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17646.029296875,18000.0,0.0,0.0,0.379943311214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289044141769408,0.9289135932922364,-9.230370778823271e-06,0.0,0.0003855941758956,0.0,0.0,106.8367156982422,0.0,0.0,0.0,0.5414770841598511,4.0,0.0,1.0
494280,293.1045837402344,297.1499938964844,293.1499938964844,0.3500540256500244,-6242.9560546875,304.08416748046875,0.9942610859870912,0.4385242164134979,0.3964628279209137,292.97564697265625,297.1499938964844,293.1499938964844,0.0026628503110259,-213.790756225586,294.62774658203125,0.4686833322048187,0.050000000745058,0.04935297742486,293.0955810546875,297.1499938964844,293.1499938964844,0.1652782261371612,-2668.831298828125,304.1394348144531,0.8122583031654358,0.2397574335336685,0.168679729104042,293.1072082519531,297.1499938964844,293.1499938964844,0.2719593942165375,-5366.06689453125,304.13836669921875,0.927613377571106,0.3573321402072906,0.3391830623149872,293.20233154296875,297.1499938964844,293.1499938964844,0.0004399246245156,-117.94061279296876,291.4750366210937,0.4686833322048187,0.050000000745058,0.2341092824935913,291.0507202148437,291.1499938964844,258.3717041015625,257.3359069824219,279.08026123046875,293.6685485839844,291.046875,1.0,0.3052340149879455,0.6838873028755188,0.6838873028755188,1.0,1.0,-1.4249762296676636,0.5892734527587891,0.8357027173042297,0.2556711137294769,0.0,0.0,0.7442939877510071,62.83860397338867,88.0,-91.0905532836914,-17084.720703125,316.7221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,308.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17646.029296875,18000.0,0.0,0.0,0.379943311214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289044141769408,0.9289135932922364,-9.230370778823271e-06,0.0,0.0003855941758956,0.0,0.0,106.8367156982422,0.0,0.0,0.0,0.5414770841598511,4.0,0.0,1.0
494340,293.1177978515625,297.1499938964844,293.1499938964844,0.3489445745944977,-6214.55224609375,304.1075744628906,0.9724003672599792,0.4369343519210815,0.3937740325927734,292.9729919433594,297.1499938964844,293.1499938964844,0.0027339251246303,-219.4602203369141,294.6954345703125,0.4518384635448456,0.050000000745058,0.0496471263468265,293.09552001953125,297.1499938964844,293.1499938964844,0.1667229384183883,-2687.21533203125,304.1405639648437,0.7948159575462341,0.2411469966173172,0.1698449105024337,293.1069641113281,297.1499938964844,293.1499938964844,0.2733940482139587,-5387.84375,304.139892578125,0.9044484496116638,0.3584661185741424,0.3405552506446838,293.1996154785156,297.1499938964844,293.1499938964844,0.0004395809373818,-117.6125717163086,291.4635925292969,0.4518384635448456,0.050000000745058,0.2355045974254608,291.0499572753906,291.1499938964844,258.33319091796875,257.29986572265625,279.08233642578125,293.6927795410156,291.0506286621094,1.0,0.3137847185134887,0.6831681132316589,0.6831681132316589,1.0,1.0,-1.4273866415023804,0.5901426672935486,0.8372440338134766,0.255945473909378,0.0,0.0,0.7582513093948364,70.32649993896484,91.0,-18.70675277709961,-17192.7421875,335.8793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,308.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17653.71875,18000.0,0.0,0.0,0.3812436461448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638724327087402,0.9638820886611938,-9.634028174332345e-06,0.0,0.00038691383088,0.0,0.0,116.7028350830078,0.0,0.0,0.0,0.5569766163825989,4.0,0.0,1.0
494400,293.1177978515625,297.1499938964844,293.1499938964844,0.3489445745944977,-6214.55224609375,304.1075744628906,0.9724003672599792,0.4369343519210815,0.3937740325927734,292.9729919433594,297.1499938964844,293.1499938964844,0.0027339251246303,-219.4602203369141,294.6954345703125,0.4518384635448456,0.050000000745058,0.0496471263468265,293.09552001953125,297.1499938964844,293.1499938964844,0.1667229384183883,-2687.21533203125,304.1405639648437,0.7948159575462341,0.2411469966173172,0.1698449105024337,293.1069641113281,297.1499938964844,293.1499938964844,0.2733940482139587,-5387.84375,304.139892578125,0.9044484496116638,0.3584661185741424,0.3405552506446838,293.1996154785156,297.1499938964844,293.1499938964844,0.0004395809373818,-117.6125717163086,291.4635925292969,0.4518384635448456,0.050000000745058,0.2355045974254608,291.0499572753906,291.1499938964844,258.33319091796875,257.29986572265625,279.08233642578125,293.6927795410156,291.0506286621094,1.0,0.3137847185134887,0.6831681132316589,0.6831681132316589,1.0,1.0,-1.4273866415023804,0.5901426672935486,0.8372440338134766,0.255945473909378,0.0,0.0,0.7582513093948364,70.32649993896484,91.0,-18.70675277709961,-17192.7421875,335.8793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,308.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17653.71875,18000.0,0.0,0.0,0.3812436461448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638724327087402,0.9638820886611938,-9.634028174332345e-06,0.0,0.00038691383088,0.0,0.0,116.7028350830078,0.0,0.0,0.0,0.5569766163825989,4.0,0.0,1.0
494460,293.1190490722656,297.1499938964844,293.1499938964844,0.3501949310302734,-6227.107421875,304.1194763183594,0.9563832879066468,0.4374931752681732,0.3942756950855255,292.9691772460937,297.1499938964844,293.1499938964844,0.0028014492709189,-224.834701538086,294.7695617675781,0.4405717849731445,0.050000000745058,0.0498825907707214,293.0948181152344,297.1499938964844,293.1499938964844,0.1682052761316299,-2706.122802734375,304.1412353515625,0.7831209301948547,0.2426688075065612,0.1710580587387085,293.1068115234375,297.1499938964844,293.1499938964844,0.2747113108634949,-5407.90673828125,304.1410522460937,0.8900766968727112,0.3595923483371734,0.3418464064598083,293.19696044921875,297.1499938964844,293.1499938964844,0.000436876056483,-115.07962799072266,291.4559020996094,0.4405717849731445,0.050000000745058,0.2366215288639068,291.0522766113281,291.1499938964844,258.2950744628906,257.2640686035156,279.0743408203125,293.7013244628906,291.0523376464844,1.0,0.3208716511726379,0.6823142170906067,0.6823142170906067,1.0,1.0,-1.4326183795928955,0.5921926498413086,0.8404256701469421,0.2569906413555145,0.0,0.0,0.7710523009300232,76.38123321533203,94.0,-3.677526473999024,-17279.904296875,353.0901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17690.677734375,18000.0,0.0,0.0,0.383330225944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921219348907472,0.9921319484710692,-9.977927220461424e-06,0.0,0.0003890314546879,0.0,0.0,125.20743560791016,0.0,0.0,0.0,0.5698534846305847,4.0,0.0,1.0
494520,293.1190490722656,297.1499938964844,293.1499938964844,0.3501949310302734,-6227.107421875,304.1194763183594,0.9563832879066468,0.4374931752681732,0.3942756950855255,292.9691772460937,297.1499938964844,293.1499938964844,0.0028014492709189,-224.834701538086,294.7695617675781,0.4405717849731445,0.050000000745058,0.0498825907707214,293.0948181152344,297.1499938964844,293.1499938964844,0.1682052761316299,-2706.122802734375,304.1412353515625,0.7831209301948547,0.2426688075065612,0.1710580587387085,293.1068115234375,297.1499938964844,293.1499938964844,0.2747113108634949,-5407.90673828125,304.1410522460937,0.8900766968727112,0.3595923483371734,0.3418464064598083,293.19696044921875,297.1499938964844,293.1499938964844,0.000436876056483,-115.07962799072266,291.4559020996094,0.4405717849731445,0.050000000745058,0.2366215288639068,291.0522766113281,291.1499938964844,258.2950744628906,257.2640686035156,279.0743408203125,293.7013244628906,291.0523376464844,1.0,0.3208716511726379,0.6823142170906067,0.6823142170906067,1.0,1.0,-1.4326183795928955,0.5921926498413086,0.8404256701469421,0.2569906413555145,0.0,0.0,0.7710523009300232,76.38123321533203,94.0,-3.677526473999024,-17279.904296875,353.0901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17690.677734375,18000.0,0.0,0.0,0.383330225944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921219348907472,0.9921319484710692,-9.977927220461424e-06,0.0,0.0003890314546879,0.0,0.0,125.20743560791016,0.0,0.0,0.0,0.5698534846305847,4.0,0.0,1.0
494580,293.1188659667969,297.1499938964844,293.1499938964844,0.3516535460948944,-6244.27880859375,304.12713623046875,0.9434542655944824,0.438313364982605,0.3951625227928161,292.9645690917969,297.1499938964844,293.1499938964844,0.0028707371093332,-230.3517303466797,294.8462829589844,0.4324803352355957,0.050000000745058,0.0500830486416816,293.09381103515625,297.1499938964844,293.1499938964844,0.169742926955223,-2725.761474609375,304.1416015625,0.7746574878692627,0.2442664504051208,0.1723078191280365,293.1064758300781,297.1499938964844,293.1499938964844,0.2760281264781952,-5428.08251953125,304.141845703125,0.8793560862541199,0.3607490062713623,0.3431272804737091,293.1940612792969,297.1499938964844,293.1499938964844,0.0004348782240413,-113.22332000732422,291.4485168457031,0.4324803352355957,0.050000000745058,0.237572431564331,291.0531921386719,291.1499938964844,258.2573547363281,257.2284851074219,279.0653991699219,293.70806884765625,291.0533447265625,1.0,0.3269125521183014,0.6814602613449097,0.6814602613449097,1.0,1.0,-1.438102960586548,0.5943501591682434,0.8437528610229492,0.2581014037132263,0.0,0.0,0.783905029296875,81.55474853515625,97.0,0.6948789954185486,-17364.62890625,368.39007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,308.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.048828125,18000.0,0.0,0.0,0.3860436081886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019735336303711,1.0197455883026123,-1.0317172382201534e-05,0.0,0.000391785200918,0.0,0.0,133.8860626220703,0.0,0.0,0.0,0.5824495553970337,4.0,0.0,1.0
494640,293.1188659667969,297.1499938964844,293.1499938964844,0.3516535460948944,-6244.27880859375,304.12713623046875,0.9434542655944824,0.438313364982605,0.3951625227928161,292.9645690917969,297.1499938964844,293.1499938964844,0.0028707371093332,-230.3517303466797,294.8462829589844,0.4324803352355957,0.050000000745058,0.0500830486416816,293.09381103515625,297.1499938964844,293.1499938964844,0.169742926955223,-2725.761474609375,304.1416015625,0.7746574878692627,0.2442664504051208,0.1723078191280365,293.1064758300781,297.1499938964844,293.1499938964844,0.2760281264781952,-5428.08251953125,304.141845703125,0.8793560862541199,0.3607490062713623,0.3431272804737091,293.1940612792969,297.1499938964844,293.1499938964844,0.0004348782240413,-113.22332000732422,291.4485168457031,0.4324803352355957,0.050000000745058,0.237572431564331,291.0531921386719,291.1499938964844,258.2573547363281,257.2284851074219,279.0653991699219,293.70806884765625,291.0533447265625,1.0,0.3269125521183014,0.6814602613449097,0.6814602613449097,1.0,1.0,-1.438102960586548,0.5943501591682434,0.8437528610229492,0.2581014037132263,0.0,0.0,0.783905029296875,81.55474853515625,97.0,0.6948789954185486,-17364.62890625,368.39007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,308.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.048828125,18000.0,0.0,0.0,0.3860436081886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019735336303711,1.0197455883026123,-1.0317172382201534e-05,0.0,0.000391785200918,0.0,0.0,133.8860626220703,0.0,0.0,0.0,0.5824495553970337,4.0,0.0,1.0
494700,293.1185913085937,297.1499938964844,293.1499938964844,0.3523463904857635,-6252.73046875,304.1300048828125,0.9378681778907776,0.4387571215629577,0.3956356048583984,292.96209716796875,297.1499938964844,293.1499938964844,0.002905789995566,-233.13720703125,294.8859558105469,0.4292118847370147,0.050000000745058,0.0501736141741275,293.0932922363281,297.1499938964844,293.1499938964844,0.170515239238739,-2735.614501953125,304.1417236328125,0.7712403535842896,0.2450837045907974,0.1729399859905243,293.1062927246094,297.1499938964844,293.1499938964844,0.2766755819320678,-5438.01611328125,304.14215087890625,0.8749282956123352,0.3613385558128357,0.3437689542770386,293.1925048828125,297.1499938964844,293.1499938964844,0.0004340400337241,-112.44601440429688,291.4457702636719,0.4292118847370147,0.050000000745058,0.2380020320415496,291.0539855957031,291.1499938964844,258.23858642578125,257.2107238769531,279.0609741210937,293.7113952636719,291.0541687011719,1.0,0.3296363353729248,0.6810333132743835,0.6810333132743835,1.0,1.0,-1.4408246278762815,0.5954185128211975,0.8454060554504395,0.2586518228054046,0.0,0.0,0.7902258634567261,83.8966293334961,97.0,1.797025203704834,-17406.423828125,375.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7353820800781,308.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.787109375,18000.0,0.0,0.0,0.3875863552093506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033167600631714,1.0331780910491943,-1.048569356498774e-05,0.0,0.0003933508705813,0.0,0.0,138.26284790039062,0.0,0.0,0.0,0.5886045098304749,4.0,0.0,1.0
494760,293.1182861328125,297.1499938964844,293.1499938964844,0.3530133962631225,-6261.0087890625,304.1324462890625,0.9327731728553772,0.4392167627811432,0.3961194157600403,292.95953369140625,297.1499938964844,293.1499938964844,0.0029410817660391,-235.9374542236328,294.9263610839844,0.426323801279068,0.050000000745058,0.0502590723335742,293.0927429199219,297.1499938964844,293.1499938964844,0.1712880879640579,-2745.465576171875,304.1418151855469,0.7682308554649353,0.2459107637405395,0.1735756993293762,293.1060791015625,297.1499938964844,293.1499938964844,0.2773162126541137,-5447.8486328125,304.14239501953125,0.8709716200828552,0.3619347214698791,0.3444119691848755,293.1909484863281,297.1499938964844,293.1499938964844,0.0004333235556259,-111.78157043457033,291.4436340332031,0.426323801279068,0.050000000745058,0.2384074032306671,291.0550537109375,291.1499938964844,258.2198791503906,257.1930236816406,279.0560607910156,293.7147827148437,291.0552673339844,1.0,0.3322034180164337,0.6806886792182922,0.6806886792182922,1.0,1.0,-1.443529725074768,0.5965046286582947,0.8470250964164734,0.2592236995697021,0.0,0.0,0.7964512705802917,86.10897064208984,100.0,2.599171638488769,-17448.7421875,382.25091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617736816406,308.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17709.37890625,18000.0,0.0,0.0,0.3892266452312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463018417358398,1.0463125705718994,-1.0652812306943815e-05,0.0,0.0003950155514758,0.0,0.0,142.64366149902344,0.0,0.0,0.0,0.5946406126022339,4.0,0.0,1.0
494820,293.1175231933594,297.1499938964844,293.1499938964844,0.3542777597904205,-6277.0322265625,304.1361389160156,0.9238405227661132,0.4401758909225464,0.3971135020256042,292.9543762207031,297.1499938964844,293.1499938964844,0.0030124157201498,-241.58282470703125,295.0093994140625,0.4214155972003937,0.050000000745058,0.0504176169633865,293.09161376953125,297.1499938964844,293.1499938964844,0.1728320717811584,-2765.112060546875,304.1419677734375,0.7631615996360779,0.2475894391536712,0.1748563945293426,293.1055908203125,297.1499938964844,293.1499938964844,0.2785754799842834,-5467.177734375,304.142822265625,0.8641629219055176,0.3631443977355957,0.3457029461860657,293.18768310546875,297.1499938964844,293.1499938964844,0.000432157103205,-110.69769287109376,291.4412841796875,0.4214155972003937,0.050000000745058,0.2391594648361206,291.0580139160156,291.1499938964844,258.1825866699219,257.1576538085937,279.0463256835937,293.7218017578125,291.058349609375,1.0,0.3369592130184173,0.6799993515014648,0.6799993515014648,1.0,1.0,-1.4489034414291382,0.598662793636322,0.8502407073974609,0.2603619396686554,0.0,0.0,0.8085336685180664,90.2201919555664,103.0,4.315217971801758,-17535.29296875,395.0909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5334167480469,308.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17723.298828125,18000.0,0.0,0.0,0.3927288055419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715256929397583,1.071536660194397,-1.0980350452882703e-05,0.0,0.0003985698276665,0.0,0.0,151.34323120117188,0.0,0.0,0.0,0.6062796711921692,4.0,0.0,1.0
494880,293.1175231933594,297.1499938964844,293.1499938964844,0.3542777597904205,-6277.0322265625,304.1361389160156,0.9238405227661132,0.4401758909225464,0.3971135020256042,292.9543762207031,297.1499938964844,293.1499938964844,0.0030124157201498,-241.58282470703125,295.0093994140625,0.4214155972003937,0.050000000745058,0.0504176169633865,293.09161376953125,297.1499938964844,293.1499938964844,0.1728320717811584,-2765.112060546875,304.1419677734375,0.7631615996360779,0.2475894391536712,0.1748563945293426,293.1055908203125,297.1499938964844,293.1499938964844,0.2785754799842834,-5467.177734375,304.142822265625,0.8641629219055176,0.3631443977355957,0.3457029461860657,293.18768310546875,297.1499938964844,293.1499938964844,0.000432157103205,-110.69769287109376,291.4412841796875,0.4214155972003937,0.050000000745058,0.2391594648361206,291.0580139160156,291.1499938964844,258.1825866699219,257.1576538085937,279.0463256835937,293.7218017578125,291.058349609375,1.0,0.3369592130184173,0.6799993515014648,0.6799993515014648,1.0,1.0,-1.4489034414291382,0.598662793636322,0.8502407073974609,0.2603619396686554,0.0,0.0,0.8085336685180664,90.2201919555664,103.0,4.315217971801758,-17535.29296875,395.0909729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5334167480469,308.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,17723.298828125,18000.0,0.0,0.0,0.3927288055419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715256929397583,1.071536660194397,-1.0980350452882703e-05,0.0,0.0003985698276665,0.0,0.0,151.34323120117188,0.0,0.0,0.0,0.6062796711921692,4.0,0.0,1.0
494940,293.1166381835937,297.1499938964844,293.1499938964844,0.3554436564445495,-6292.08544921875,304.1387939453125,0.916284680366516,0.4411783516407013,0.3981369137763977,292.9491577148437,297.1499938964844,293.1499938964844,0.0030847545713186,-247.27989196777344,295.0956420898437,0.417342334985733,0.050000000745058,0.0505636855959892,293.0904846191406,297.1499938964844,293.1499938964844,0.1743600666522979,-2784.4951171875,304.14208984375,0.7590261697769165,0.2492939233779907,0.1761472672224044,293.1051025390625,297.1499938964844,293.1499938964844,0.279788613319397,-5485.763671875,304.1431884765625,0.8584488034248352,0.3643728196620941,0.3470003008842468,293.1843566894531,297.1499938964844,293.1499938964844,0.0004314201942179,-110.0026397705078,291.4421691894531,0.417342334985733,0.050000000745058,0.2398523539304733,291.0628967285156,291.1499938964844,258.1454162597656,257.122314453125,279.036865234375,293.7292175292969,291.0634155273437,1.0,0.3413315415382385,0.6793100237846375,0.6793100237846375,1.0,1.0,-1.4542464017868042,0.6008057594299316,0.8534405827522278,0.2614920437335968,0.0,0.0,0.8198434114456177,94.01543426513672,106.0,6.719324588775635,-17624.849609375,407.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,308.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.103515625,18000.0,0.0,0.0,0.3964148163795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0949479341506958,1.0949592590332031,-1.129297015722841e-05,0.0,0.0004023106594104,0.0,0.0,159.77264404296875,0.0,0.0,0.0,0.6171393990516663,4.0,0.0,1.0
495000,293.1166381835937,297.1499938964844,293.1499938964844,0.3554436564445495,-6292.08544921875,304.1387939453125,0.916284680366516,0.4411783516407013,0.3981369137763977,292.9491577148437,297.1499938964844,293.1499938964844,0.0030847545713186,-247.27989196777344,295.0956420898437,0.417342334985733,0.050000000745058,0.0505636855959892,293.0904846191406,297.1499938964844,293.1499938964844,0.1743600666522979,-2784.4951171875,304.14208984375,0.7590261697769165,0.2492939233779907,0.1761472672224044,293.1051025390625,297.1499938964844,293.1499938964844,0.279788613319397,-5485.763671875,304.1431884765625,0.8584488034248352,0.3643728196620941,0.3470003008842468,293.1843566894531,297.1499938964844,293.1499938964844,0.0004314201942179,-110.0026397705078,291.4421691894531,0.417342334985733,0.050000000745058,0.2398523539304733,291.0628967285156,291.1499938964844,258.1454162597656,257.122314453125,279.036865234375,293.7292175292969,291.0634155273437,1.0,0.3413315415382385,0.6793100237846375,0.6793100237846375,1.0,1.0,-1.4542464017868042,0.6008057594299316,0.8534405827522278,0.2614920437335968,0.0,0.0,0.8198434114456177,94.01543426513672,106.0,6.719324588775635,-17624.849609375,407.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4325561523437,308.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.103515625,18000.0,0.0,0.0,0.3964148163795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0949479341506958,1.0949592590332031,-1.129297015722841e-05,0.0,0.0004023106594104,0.0,0.0,159.77264404296875,0.0,0.0,0.0,0.6171393990516663,4.0,0.0,1.0
495060,293.1160583496094,297.1499938964844,293.1499938964844,0.3560999631881714,-6300.650390625,304.1400146484375,0.91229510307312,0.4417966902256012,0.3987627923488617,292.946044921875,297.1499938964844,293.1499938964844,0.0031286168377846,-250.71945190429688,295.1488952636719,0.4151863753795624,0.050000000745058,0.0506469011306762,293.08984375,297.1499938964844,293.1499938964844,0.1752667278051376,-2795.9658203125,304.1421813964844,0.7568740844726562,0.2503258883953094,0.1769255995750427,293.1047668457031,297.1499938964844,293.1499938964844,0.2804926633834839,-5496.52880859375,304.1434020996094,0.8554098606109619,0.3651169836521148,0.3477815091609955,293.1823425292969,297.1499938964844,293.1499938964844,0.000431137625128,-109.7282485961914,291.4442443847656,0.4151863753795624,0.050000000745058,0.2402471005916595,291.0668029785156,291.1499938964844,258.1231384277344,257.10113525390625,279.03143310546875,293.7338256835937,291.0674133300781,1.0,0.3438169062137604,0.6788865327835083,0.6788865327835083,1.0,1.0,-1.4574437141418457,0.6020840406417847,0.8553596138954163,0.2621642649173736,0.0,0.0,0.8261375427246094,96.18055725097656,106.0,8.325730323791504,-17679.84765625,414.2591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856506347656,308.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.841796875,18000.0,0.0,0.0,0.3986639678478241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079190969467163,1.1079305410385132,-1.1469817764009347e-05,0.0,0.0004045932437293,0.0,0.0,164.59146118164062,0.0,0.0,0.0,0.6231746077537537,4.0,0.0,1.0
495120,293.1156921386719,297.1499938964844,293.1499938964844,0.3565213084220886,-6306.17724609375,304.1407165527344,0.9098321795463562,0.4422149956226349,0.3991843461990356,292.9439697265625,297.1499938964844,293.1499938964844,0.0031580706126987,-253.0227966308593,295.1849670410156,0.4138426482677459,0.050000000745058,0.0507009476423263,293.0894470214844,297.1499938964844,293.1499938964844,0.1758666485548019,-2803.54296875,304.1422119140625,0.7555480003356934,0.2510170042514801,0.1774457246065139,293.1045837402344,297.1499938964844,293.1499938964844,0.2809523344039917,-5503.5478515625,304.1435241699219,0.8535135984420776,0.3656156063079834,0.3483033180236816,293.1809997558594,297.1499938964844,293.1499938964844,0.0004310310469008,-109.61858367919922,291.4462890625,0.4138426482677459,0.050000000745058,0.2405034601688385,291.0697937011719,291.1499938964844,258.1083068847656,257.0870056152344,279.02783203125,293.7369689941406,291.07049560546875,1.0,0.3454280495643616,0.678604245185852,0.678604245185852,1.0,1.0,-1.4595732688903809,0.6029349565505981,0.8566382527351379,0.262611448764801,0.0,0.0,0.8300940990447998,97.58773803710938,109.0,9.393719673156738,-17716.943359375,418.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3599853515625,308.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.708984375,18000.0,0.0,0.0,0.4001640379428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160579919815063,1.1160695552825928,-1.1582191291381603e-05,0.0,0.0004061156359966,0.0,0.0,167.6712646484375,0.0,0.0,0.0,0.6269689202308655,4.0,0.0,1.0
