time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495180,293.1147155761719,297.1499938964844,293.1499938964844,0.3575272858142853,-6319.45703125,304.1421203613281,0.9042932987213136,0.4432793855667114,0.40025195479393,292.9388427734375,297.1499938964844,293.1499938964844,0.0032324458006769,-258.8175354003906,295.2770690917969,0.4107462167739868,0.050000000745058,0.0508320070803165,293.08843994140625,297.1499938964844,293.1499938964844,0.1773525029420852,-2822.269775390625,304.142333984375,0.7525456547737122,0.252753883600235,0.1787498891353607,293.10406494140625,297.1499938964844,293.1499938964844,0.2820717394351959,-5520.61474609375,304.1438293457031,0.8491488099098206,0.3668695092201233,0.3496112525463104,293.1776428222656,297.1499938964844,293.1499938964844,0.0004309658252168,-109.52349090576172,291.4533386230469,0.4107462167739868,0.050000000745058,0.241125151515007,291.0785217285156,291.1499938964844,258.0711364746094,257.0516052246094,279.0190124511719,293.7450561523437,291.079345703125,1.0,0.3493237793445587,0.6778984069824219,0.6778984069824219,1.0,1.0,-1.4648942947387695,0.6050602793693542,0.8598340153694153,0.2637271285057068,0.0,0.0,0.8390550017356873,101.0033950805664,97.0,11.829815864562988,-17810.849609375,430.2130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3149108886719,308.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.64453125,18000.0,0.0,0.0,0.4038734138011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1344724893569946,1.1344844102859497,-1.1840619663416874e-05,0.0,0.0004098801582586,0.0,0.0,174.8032989501953,0.0,0.0,0.0,0.6355741620063782,4.0,0.0,1.0
495240,293.1147155761719,297.1499938964844,293.1499938964844,0.3575272858142853,-6319.45703125,304.1421203613281,0.9042932987213136,0.4432793855667114,0.40025195479393,292.9388427734375,297.1499938964844,293.1499938964844,0.0032324458006769,-258.8175354003906,295.2770690917969,0.4107462167739868,0.050000000745058,0.0508320070803165,293.08843994140625,297.1499938964844,293.1499938964844,0.1773525029420852,-2822.269775390625,304.142333984375,0.7525456547737122,0.252753883600235,0.1787498891353607,293.10406494140625,297.1499938964844,293.1499938964844,0.2820717394351959,-5520.61474609375,304.1438293457031,0.8491488099098206,0.3668695092201233,0.3496112525463104,293.1776428222656,297.1499938964844,293.1499938964844,0.0004309658252168,-109.52349090576172,291.4533386230469,0.4107462167739868,0.050000000745058,0.241125151515007,291.0785217285156,291.1499938964844,258.0711364746094,257.0516052246094,279.0190124511719,293.7450561523437,291.079345703125,1.0,0.3493237793445587,0.6778984069824219,0.6778984069824219,1.0,1.0,-1.4648942947387695,0.6050602793693542,0.8598340153694153,0.2637271285057068,0.0,0.0,0.8390550017356873,101.0033950805664,97.0,11.829815864562988,-17810.849609375,430.2130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3149108886719,308.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.64453125,18000.0,0.0,0.0,0.4038734138011932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1344724893569946,1.1344844102859497,-1.1840619663416874e-05,0.0,0.0004098801582586,0.0,0.0,174.8032989501953,0.0,0.0,0.0,0.6355741620063782,4.0,0.0,1.0
495300,293.1141967773437,297.1499938964844,293.1499938964844,0.3579350411891937,-6324.7607421875,304.142822265625,0.9049538969993592,0.4438285529613495,0.4007286727428436,292.936279296875,297.1499938964844,293.1499938964844,0.0032656064722687,-261.3811950683594,295.3242492675781,0.4108840525150299,0.050000000745058,0.0508259572088718,293.0879211425781,297.1499938964844,293.1499938964844,0.1780256181955337,-2830.702392578125,304.1425170898437,0.7535820007324219,0.2536338865756988,0.1793540716171264,293.1037902832031,297.1499938964844,293.1499938964844,0.2825469076633453,-5527.77685546875,304.1440734863281,0.8498502969741821,0.3675064444541931,0.3501993119716644,293.1759338378906,297.1499938964844,293.1499938964844,0.0004308830830268,-109.42664337158205,291.4580993652344,0.4108840525150299,0.050000000745058,0.2410964518785476,291.0837097167969,291.1499938964844,258.0525207519531,257.03387451171875,279.0152282714844,293.74920654296875,291.084716796875,1.0,0.3490847051143646,0.6775455474853516,0.6775455474853516,1.0,1.0,-1.4668570756912231,0.6058077216148376,0.8610493540763855,0.264121264219284,0.0,0.0,0.8429619073867798,100.88654327392578,97.0,13.814793586730955,-17852.865234375,430.9772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3023986816406,308.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17814.9296875,18000.0,0.0,0.0,0.4056823849678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425912380218506,1.1426032781600952,-1.1956564776482992e-05,0.0,0.0004117160569876,0.0,0.0,178.0224609375,0.0,0.0,0.0,0.6393756866455078,4.0,0.0,1.0
495360,293.1136169433594,297.1499938964844,293.1499938964844,0.3582579493522644,-6328.8544921875,304.1435241699219,0.9078351855278016,0.444397896528244,0.4011778235435486,292.9337463378906,297.1499938964844,293.1499938964844,0.0032959831878542,-263.7050476074219,295.3728942871094,0.4120977520942688,0.050000000745058,0.0507736206054687,293.0873718261719,297.1499938964844,293.1499938964844,0.1786442250013351,-2838.40673828125,304.1427307128906,0.7562727332115173,0.2545298933982849,0.1799339056015014,293.1034545898437,297.1499938964844,293.1499938964844,0.2829482555389404,-5533.7421875,304.1444396972656,0.8524150848388672,0.3681581318378448,0.3507530093193054,293.1742858886719,297.1499938964844,293.1499938964844,0.0004309038631618,-109.4177703857422,291.4646301269531,0.4120977520942688,0.050000000745058,0.2408481985330581,291.0904846191406,291.1499938964844,258.03387451171875,257.01611328125,279.0116577148437,293.7530517578125,291.0917358398437,1.0,0.3478565216064453,0.6771863698959351,0.6771863698959351,1.0,1.0,-1.468396544456482,0.6063650250434875,0.8620315194129944,0.2644026279449463,0.0,0.0,0.8462584018707275,99.58987426757812,85.0,16.861011505126953,-17891.814453125,428.5661315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2972106933594,308.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17834.6484375,18000.0,0.0,0.0,0.4074357151985168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1498115062713623,1.149823546409607,-1.2061533197993413e-05,0.0,0.0004134954651817,0.0,0.0,180.93280029296875,0.0,0.0,0.0,0.6427564024925232,4.0,0.0,1.0
495420,293.1123046875,297.1499938964844,293.1499938964844,0.3587443828582763,-6334.8330078125,304.1448669433594,0.9189570546150208,0.4455831050872803,0.40203458070755,292.9287109375,297.1499938964844,293.1499938964844,0.0033507975749671,-267.8419189453125,295.4734191894531,0.4169823229312897,0.050000000745058,0.0505771413445472,293.086181640625,297.1499938964844,293.1499938964844,0.1797829419374466,-2852.504638671875,304.1432800292969,0.7654066681861877,0.2563588619232178,0.1810541003942489,293.1026611328125,297.1499938964844,293.1499938964844,0.2836152613162994,-5543.50732421875,304.1451721191406,0.8617346882820129,0.3694987297058105,0.3518059253692627,293.1710510253906,297.1499938964844,293.1499938964844,0.0004307385534048,-109.19908905029295,291.4814147949219,0.4169823229312897,0.050000000745058,0.2399161756038665,291.107177734375,291.1499938964844,257.99639892578125,256.98046875,279.0047607421875,293.76007080078125,291.10870361328125,1.0,0.3430416882038116,0.6764679551124573,0.6764679551124573,1.0,1.0,-1.4706796407699585,0.6071226596832275,0.8635570406913757,0.2647649645805359,0.0,0.0,0.850885272026062,94.65744018554688,73.0,22.295848846435547,-17961.951171875,417.4477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,308.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.4107202887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609275341033936,1.1609396934509275,-1.2228534615132958e-05,0.0,0.0004168288724031,0.0,0.0,185.522705078125,0.0,0.0,0.0,0.6479750275611877,4.0,0.0,1.0
495480,293.1123046875,297.1499938964844,293.1499938964844,0.3587443828582763,-6334.8330078125,304.1448669433594,0.9189570546150208,0.4455831050872803,0.40203458070755,292.9287109375,297.1499938964844,293.1499938964844,0.0033507975749671,-267.8419189453125,295.4734191894531,0.4169823229312897,0.050000000745058,0.0505771413445472,293.086181640625,297.1499938964844,293.1499938964844,0.1797829419374466,-2852.504638671875,304.1432800292969,0.7654066681861877,0.2563588619232178,0.1810541003942489,293.1026611328125,297.1499938964844,293.1499938964844,0.2836152613162994,-5543.50732421875,304.1451721191406,0.8617346882820129,0.3694987297058105,0.3518059253692627,293.1710510253906,297.1499938964844,293.1499938964844,0.0004307385534048,-109.19908905029295,291.4814147949219,0.4169823229312897,0.050000000745058,0.2399161756038665,291.107177734375,291.1499938964844,257.99639892578125,256.98046875,279.0047607421875,293.76007080078125,291.10870361328125,1.0,0.3430416882038116,0.6764679551124573,0.6764679551124573,1.0,1.0,-1.4706796407699585,0.6071226596832275,0.8635570406913757,0.2647649645805359,0.0,0.0,0.850885272026062,94.65744018554688,73.0,22.295848846435547,-17961.951171875,417.4477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3084716796875,308.6103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.384765625,18000.0,0.0,0.0,0.4107202887535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609275341033936,1.1609396934509275,-1.2228534615132958e-05,0.0,0.0004168288724031,0.0,0.0,185.522705078125,0.0,0.0,0.0,0.6479750275611877,4.0,0.0,1.0
495540,293.1109313964844,297.1499938964844,293.1499938964844,0.3590989708900451,-6339.05126953125,304.14599609375,0.9366256594657898,0.4468181431293487,0.4028568863868713,292.9237060546875,297.1499938964844,293.1499938964844,0.0033999979496002,-271.4991149902344,295.5768127441406,0.4251761138439178,0.050000000745058,0.0502943210303783,293.0849304199219,297.1499938964844,293.1499938964844,0.1808383911848068,-2865.509033203125,304.14373779296875,0.779197096824646,0.2582254707813263,0.1821390241384506,293.10174560546875,297.1499938964844,293.1499938964844,0.2841711044311523,-5551.5419921875,304.1458435058594,0.8762440085411072,0.3708797395229339,0.3528130948543548,293.1679382324219,297.1499938964844,293.1499938964844,0.0004305081965867,-108.91258239746094,291.501220703125,0.4251761138439178,0.050000000745058,0.238574594259262,291.1261291503906,291.1499938964844,257.95867919921875,256.9446105957031,278.9979858398437,293.766357421875,291.1277770996094,1.0,0.3358870446681976,0.6757495999336243,0.6757495999336243,1.0,1.0,-1.4722286462783811,0.6075510382652283,0.8646776080131531,0.26494100689888,0.0,0.0,0.8528105616569519,87.52540588378906,61.0,25.633413314819336,-18022.744140625,400.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468933105469,308.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.634765625,18000.0,0.0,0.0,0.413632720708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673208475112915,1.1673331260681152,-1.2330967365414836e-05,0.0,0.0004197846283204,0.0,0.0,188.25949096679688,0.0,0.0,0.0,0.6509861946105957,4.0,0.0,1.0
495600,293.1109313964844,297.1499938964844,293.1499938964844,0.3590989708900451,-6339.05126953125,304.14599609375,0.9366256594657898,0.4468181431293487,0.4028568863868713,292.9237060546875,297.1499938964844,293.1499938964844,0.0033999979496002,-271.4991149902344,295.5768127441406,0.4251761138439178,0.050000000745058,0.0502943210303783,293.0849304199219,297.1499938964844,293.1499938964844,0.1808383911848068,-2865.509033203125,304.14373779296875,0.779197096824646,0.2582254707813263,0.1821390241384506,293.10174560546875,297.1499938964844,293.1499938964844,0.2841711044311523,-5551.5419921875,304.1458435058594,0.8762440085411072,0.3708797395229339,0.3528130948543548,293.1679382324219,297.1499938964844,293.1499938964844,0.0004305081965867,-108.91258239746094,291.501220703125,0.4251761138439178,0.050000000745058,0.238574594259262,291.1261291503906,291.1499938964844,257.95867919921875,256.9446105957031,278.9979858398437,293.766357421875,291.1277770996094,1.0,0.3358870446681976,0.6757495999336243,0.6757495999336243,1.0,1.0,-1.4722286462783811,0.6075510382652283,0.8646776080131531,0.26494100689888,0.0,0.0,0.8528105616569519,87.52540588378906,61.0,25.633413314819336,-18022.744140625,400.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468933105469,308.6567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.634765625,18000.0,0.0,0.0,0.413632720708847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1673208475112915,1.1673331260681152,-1.2330967365414836e-05,0.0,0.0004197846283204,0.0,0.0,188.25949096679688,0.0,0.0,0.0,0.6509861946105957,4.0,0.0,1.0
495660,293.1095275878906,297.1499938964844,293.1499938964844,0.3594069182872772,-6342.74365234375,304.14678955078125,0.959318995475769,0.4480942785739898,0.4036651849746704,292.9187316894531,297.1499938964844,293.1499938964844,0.0034457042347639,-274.8642883300781,295.6817932128906,0.437429130077362,0.050000000745058,0.0499564595520496,293.0837097167969,297.1499938964844,293.1499938964844,0.1818598508834839,-2878.082763671875,304.1441345214844,0.7976832985877991,0.2601213157176971,0.183204784989357,293.1007995605469,297.1499938964844,293.1499938964844,0.2846857607364654,-5558.99267578125,304.1463623046875,0.8960534930229187,0.3722932636737823,0.3537974059581756,293.1649169921875,297.1499938964844,293.1499938964844,0.0004303480964154,-108.68932342529295,291.5221252441406,0.437429130077362,0.050000000745058,0.2369719296693802,291.1454467773437,291.1499938964844,257.9206237792969,256.90850830078125,278.99102783203125,293.772216796875,291.1470031738281,1.0,0.3270676136016845,0.6750584840774536,0.6750584840774536,1.0,1.0,-1.4733307361602783,0.6077881455421448,0.8655425310134888,0.2650106847286224,0.0,0.0,0.8521198034286499,78.9914321899414,49.0,26.39639663696289,-18074.833984375,379.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40887451171875,308.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.4161067903041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16897714138031,1.1689894199371338,-1.2366436749289278e-05,0.0,0.0004222955030854,0.0,0.0,189.0667724609375,0.0,0.0,0.0,0.6517753005027771,4.0,0.0,1.0
495720,293.1095275878906,297.1499938964844,293.1499938964844,0.3594069182872772,-6342.74365234375,304.14678955078125,0.959318995475769,0.4480942785739898,0.4036651849746704,292.9187316894531,297.1499938964844,293.1499938964844,0.0034457042347639,-274.8642883300781,295.6817932128906,0.437429130077362,0.050000000745058,0.0499564595520496,293.0837097167969,297.1499938964844,293.1499938964844,0.1818598508834839,-2878.082763671875,304.1441345214844,0.7976832985877991,0.2601213157176971,0.183204784989357,293.1007995605469,297.1499938964844,293.1499938964844,0.2846857607364654,-5558.99267578125,304.1463623046875,0.8960534930229187,0.3722932636737823,0.3537974059581756,293.1649169921875,297.1499938964844,293.1499938964844,0.0004303480964154,-108.68932342529295,291.5221252441406,0.437429130077362,0.050000000745058,0.2369719296693802,291.1454467773437,291.1499938964844,257.9206237792969,256.90850830078125,278.99102783203125,293.772216796875,291.1470031738281,1.0,0.3270676136016845,0.6750584840774536,0.6750584840774536,1.0,1.0,-1.4733307361602783,0.6077881455421448,0.8655425310134888,0.2650106847286224,0.0,0.0,0.8521198034286499,78.9914321899414,49.0,26.39639663696289,-18074.833984375,379.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40887451171875,308.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.4161067903041839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16897714138031,1.1689894199371338,-1.2366436749289278e-05,0.0,0.0004222955030854,0.0,0.0,189.0667724609375,0.0,0.0,0.0,0.6517753005027771,4.0,0.0,1.0
495780,293.10809326171875,297.1499938964844,293.1499938964844,0.3597428500652313,-6346.978515625,304.1473083496094,0.9845489263534546,0.4494074285030365,0.4044741094112396,292.913818359375,297.1499938964844,293.1499938964844,0.0034893609117716,-278.0697021484375,295.78717041015625,0.4552191793918609,0.050000000745058,0.0495837703347206,293.08251953125,297.1499938964844,293.1499938964844,0.1828895807266235,-2890.788330078125,304.1443786621094,0.8204948902130127,0.2620426714420318,0.1842630207538604,293.099853515625,297.1499938964844,293.1499938964844,0.2852193713188171,-5566.830078125,304.1466979980469,0.923405647277832,0.3737352192401886,0.3547743558883667,293.1619567871094,297.1499938964844,293.1499938964844,0.0004302986781112,-108.57283020019533,291.5425109863281,0.4552191793918609,0.050000000745058,0.2352040559053421,291.1632995605469,291.1499938964844,257.88214111328125,256.8720703125,278.9840087890625,293.7779235839844,291.1647033691406,1.0,0.3170057237148285,0.6743674278259277,0.6743674278259277,1.0,1.0,-1.4741754531860352,0.6079100966453552,0.8662652969360352,0.2650113105773926,0.0,0.0,0.8491263389587402,69.57075500488281,37.0,24.767534255981445,-18118.2734375,356.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4898681640625,308.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.4181033968925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662203073501587,1.1662325859069824,-1.2338379747234283e-05,0.0,0.0004243217990733,0.0,0.0,188.0515594482422,0.0,0.0,0.0,0.6504931449890137,4.0,0.0,1.0
495840,293.10809326171875,297.1499938964844,293.1499938964844,0.3597428500652313,-6346.978515625,304.1473083496094,0.9845489263534546,0.4494074285030365,0.4044741094112396,292.913818359375,297.1499938964844,293.1499938964844,0.0034893609117716,-278.0697021484375,295.78717041015625,0.4552191793918609,0.050000000745058,0.0495837703347206,293.08251953125,297.1499938964844,293.1499938964844,0.1828895807266235,-2890.788330078125,304.1443786621094,0.8204948902130127,0.2620426714420318,0.1842630207538604,293.099853515625,297.1499938964844,293.1499938964844,0.2852193713188171,-5566.830078125,304.1466979980469,0.923405647277832,0.3737352192401886,0.3547743558883667,293.1619567871094,297.1499938964844,293.1499938964844,0.0004302986781112,-108.57283020019533,291.5425109863281,0.4552191793918609,0.050000000745058,0.2352040559053421,291.1632995605469,291.1499938964844,257.88214111328125,256.8720703125,278.9840087890625,293.7779235839844,291.1647033691406,1.0,0.3170057237148285,0.6743674278259277,0.6743674278259277,1.0,1.0,-1.4741754531860352,0.6079100966453552,0.8662652969360352,0.2650113105773926,0.0,0.0,0.8491263389587402,69.57075500488281,37.0,24.767534255981445,-18118.2734375,356.3630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4898681640625,308.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.369140625,18000.0,0.0,0.0,0.4181033968925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662203073501587,1.1662325859069824,-1.2338379747234283e-05,0.0,0.0004243217990733,0.0,0.0,188.0515594482422,0.0,0.0,0.0,0.6504931449890137,4.0,0.0,1.0
495900,293.1073913574219,297.1499938964844,293.1499938964844,0.3599407970905304,-6349.57568359375,304.1474304199219,0.9971685409545898,0.4500775039196014,0.4048821926116943,292.911376953125,297.1499938964844,293.1499938964844,0.0035106954164803,-279.6390075683594,295.8397521972656,0.4666374027729034,0.050000000745058,0.0493884533643722,293.0819396972656,297.1499938964844,293.1499938964844,0.1834185421466827,-2897.33544921875,304.1444396972656,0.8334299325942993,0.2630126774311065,0.1847920417785644,293.099365234375,297.1499938964844,293.1499938964844,0.2855089008808136,-5571.14404296875,304.1467590332031,0.9410229921340942,0.3744664490222931,0.3552636206150055,293.1604919433594,297.1499938964844,293.1499938964844,0.000430286192568,-108.52977752685548,291.55206298828125,0.4666374027729034,0.050000000745058,0.2342775464057922,291.1712646484375,291.1499938964844,257.8627014160156,256.8537292480469,278.98046875,293.78076171875,291.1725158691406,1.0,0.3115918040275574,0.6740218997001648,0.6740218997001648,1.0,1.0,-1.474540948867798,0.6079455614089966,0.8665953874588013,0.264995276927948,0.0,0.0,0.846898078918457,64.63217163085938,37.0,23.16357421875,-18136.736328125,344.1484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5359802246094,308.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.28125,18000.0,0.0,0.0,0.4189147651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1633387804031372,1.163351058959961,-1.2302572940825485e-05,0.0,0.0004251452337484,0.0,0.0,186.9256286621093,0.0,0.0,0.0,0.6491472721099854,4.0,0.0,1.0
495960,293.1009826660156,297.1499938964844,293.1499938964844,0.3487087786197662,-6183.75439453125,304.1687316894531,0.9990000128746032,0.4518578052520752,0.3940151333808899,292.9086303710937,297.1499938964844,293.1499938964844,0.0035375582519918,-281.5863037109375,295.8957214355469,0.4747495353221893,0.050000000745058,0.0492406077682971,293.0811462402344,297.1499938964844,293.1499938964844,0.1839306652545929,-2903.59619140625,304.1445007324219,0.8445855379104614,0.2640292942523956,0.1853712946176529,293.09869384765625,297.1499938964844,293.1499938964844,0.2857438921928406,-5574.49609375,304.1469421386719,0.9553421139717102,0.3752385377883911,0.3558202683925628,293.1588439941406,297.1499938964844,293.1499938964844,0.0004316000849939,-109.67359161376952,291.56591796875,0.4747495353221893,0.050000000745058,0.233576238155365,291.1828308105469,291.1499938964844,257.8431396484375,256.8352966308594,278.98291015625,293.775390625,291.18658447265625,1.0,0.3055940866470337,0.673682689666748,0.673682689666748,1.0,1.0,-1.4618579149246216,0.6021047830581665,0.8597531318664551,0.261942058801651,0.0,0.0,0.8436251282691956,60.66581344604492,40.0,37.67123794555664,-18054.66015625,328.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5915222167969,308.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.716796875,18000.0,0.0,0.0,0.4195348918437958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594723463058472,1.159484624862671,-1.2253562090336343e-05,0.0,0.0004257745749782,0.0,0.0,185.41099548339844,0.0,0.0,0.0,0.6473198533058167,4.0,0.0,1.0
496020,293.0633239746094,297.1499938964844,293.1499938964844,0.3267274796962738,-5862.703125,304.19830322265625,0.9990000128746032,0.4607144594192505,0.3744977116584778,292.9014892578125,297.1499938964844,293.1499938964844,0.0035961295943707,-285.46356201171875,296.03717041015625,0.4837766885757446,0.050000000745058,0.0490653105080127,293.0790100097656,297.1499938964844,293.1499938964844,0.1845890134572982,-2910.958251953125,304.1452331542969,0.8606149554252625,0.2662030756473541,0.1867159456014633,293.0976867675781,297.1499938964844,293.1499938964844,0.2854509353637695,-5568.4755859375,304.1484069824219,0.9730893969535828,0.3767454326152801,0.3570866286754608,293.155029296875,297.1499938964844,293.1499938964844,0.000433830806287,-111.45877075195312,291.6324462890625,0.4837766885757446,0.050000000745058,0.2327446937561035,291.2437744140625,291.1499938964844,257.8035888671875,256.798095703125,278.9662780761719,293.7332763671875,291.2481384277344,1.0,0.297972708940506,0.6730042099952698,0.6730042099952698,1.0,1.0,-1.440343737602234,0.5922831296920776,0.8480605483055115,0.2563745975494385,0.0,0.0,0.8270235657691956,55.84148788452149,43.0,68.76045227050781,-17914.888671875,306.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,309.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18262.81640625,18000.0,0.0,0.0,0.4197387397289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396484375,1.1396604776382446,-1.2017069821013138e-05,0.0,0.0004259814741089,0.0,0.0,177.91094970703125,0.0,0.0,0.0,0.637986958026886,4.0,0.0,1.0
496080,293.0633239746094,297.1499938964844,293.1499938964844,0.3267274796962738,-5862.703125,304.19830322265625,0.9990000128746032,0.4607144594192505,0.3744977116584778,292.9014892578125,297.1499938964844,293.1499938964844,0.0035961295943707,-285.46356201171875,296.03717041015625,0.4837766885757446,0.050000000745058,0.0490653105080127,293.0790100097656,297.1499938964844,293.1499938964844,0.1845890134572982,-2910.958251953125,304.1452331542969,0.8606149554252625,0.2662030756473541,0.1867159456014633,293.0976867675781,297.1499938964844,293.1499938964844,0.2854509353637695,-5568.4755859375,304.1484069824219,0.9730893969535828,0.3767454326152801,0.3570866286754608,293.155029296875,297.1499938964844,293.1499938964844,0.000433830806287,-111.45877075195312,291.6324462890625,0.4837766885757446,0.050000000745058,0.2327446937561035,291.2437744140625,291.1499938964844,257.8035888671875,256.798095703125,278.9662780761719,293.7332763671875,291.2481384277344,1.0,0.297972708940506,0.6730042099952698,0.6730042099952698,1.0,1.0,-1.440343737602234,0.5922831296920776,0.8480605483055115,0.2563745975494385,0.0,0.0,0.8270235657691956,55.84148788452149,43.0,68.76045227050781,-17914.888671875,306.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,309.0062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18262.81640625,18000.0,0.0,0.0,0.4197387397289276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1396484375,1.1396604776382446,-1.2017069821013138e-05,0.0,0.0004259814741089,0.0,0.0,177.91094970703125,0.0,0.0,0.0,0.637986958026886,4.0,0.0,1.0
496140,293.025634765625,297.1499938964844,293.1499938964844,0.3121818900108337,-5652.76708984375,304.2059936523437,0.9990000128746032,0.4705594182014465,0.3619291484355926,292.8924560546875,297.1499938964844,293.1499938964844,0.0036661603953689,-290.4464111328125,296.17138671875,0.4894329905509949,0.050000000745058,0.0489571280777454,293.0752258300781,297.1499938964844,293.1499938964844,0.1859537065029144,-2927.747802734375,304.1445007324219,0.8730140924453735,0.2687647938728332,0.1883517503738403,293.0976867675781,297.1499938964844,293.1499938964844,0.2856402397155761,-5570.7451171875,304.1485900878906,0.9841256737709044,0.3780724704265594,0.3582696616649627,293.1503295898437,297.1499938964844,293.1499938964844,0.0004360181046649,-113.30865478515624,291.6810302734375,0.4894329905509949,0.050000000745058,0.2322315424680709,291.2823181152344,291.1499938964844,257.7633972167969,256.76043701171875,278.9436950683594,293.6943054199219,291.28436279296875,1.0,0.293212741613388,0.6723256707191467,0.6723256707191467,1.0,1.0,-1.4278898239135742,0.5865042805671692,0.841385543346405,0.2530761659145355,0.0,0.0,0.8065112829208374,52.88249969482422,61.0,50.944217681884766,-17805.537109375,293.7282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,309.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18402.048828125,18000.0,0.0,0.0,0.4187364876270294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048275232315063,1.1048390865325928,-1.1573963092814664e-05,0.0,0.0004249642952345,0.0,0.0,164.9005889892578,0.0,0.0,0.0,0.6218945384025574,4.0,0.0,1.0
496200,293.025634765625,297.1499938964844,293.1499938964844,0.3121818900108337,-5652.76708984375,304.2059936523437,0.9990000128746032,0.4705594182014465,0.3619291484355926,292.8924560546875,297.1499938964844,293.1499938964844,0.0036661603953689,-290.4464111328125,296.17138671875,0.4894329905509949,0.050000000745058,0.0489571280777454,293.0752258300781,297.1499938964844,293.1499938964844,0.1859537065029144,-2927.747802734375,304.1445007324219,0.8730140924453735,0.2687647938728332,0.1883517503738403,293.0976867675781,297.1499938964844,293.1499938964844,0.2856402397155761,-5570.7451171875,304.1485900878906,0.9841256737709044,0.3780724704265594,0.3582696616649627,293.1503295898437,297.1499938964844,293.1499938964844,0.0004360181046649,-113.30865478515624,291.6810302734375,0.4894329905509949,0.050000000745058,0.2322315424680709,291.2823181152344,291.1499938964844,257.7633972167969,256.76043701171875,278.9436950683594,293.6943054199219,291.28436279296875,1.0,0.293212741613388,0.6723256707191467,0.6723256707191467,1.0,1.0,-1.4278898239135742,0.5865042805671692,0.841385543346405,0.2530761659145355,0.0,0.0,0.8065112829208374,52.88249969482422,61.0,50.944217681884766,-17805.537109375,293.7282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,309.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18402.048828125,18000.0,0.0,0.0,0.4187364876270294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048275232315063,1.1048390865325928,-1.1573963092814664e-05,0.0,0.0004249642952345,0.0,0.0,164.9005889892578,0.0,0.0,0.0,0.6218945384025574,4.0,0.0,1.0
496260,293.0076904296875,297.1499938964844,293.1499938964844,0.3167709112167358,-5729.015625,304.1788330078125,0.9990000128746032,0.4774236977100372,0.3673544526100158,292.88336181640625,297.1499938964844,293.1499938964844,0.0037549580447375,-297.349365234375,296.2808532714844,0.4869848489761352,0.050000000745058,0.0490033738315105,293.0712890625,297.1499938964844,293.1499938964844,0.1883957535028457,-2958.890869140625,304.1422119140625,0.871601402759552,0.2714627683162689,0.1902584284543991,293.09832763671875,297.1499938964844,293.1499938964844,0.2869885861873626,-5592.365234375,304.146728515625,0.980834424495697,0.3792640566825866,0.3594654202461242,293.1451721191406,297.1499938964844,293.1499938964844,0.0004382129700388,-115.37147521972656,291.68896484375,0.4869848489761352,0.050000000745058,0.2324509173631668,291.2760314941406,291.1499938964844,257.72247314453125,256.7222900390625,278.9166564941406,293.6849670410156,291.2723693847656,1.0,0.2966983318328857,0.6719173192977905,0.6719173192977905,1.0,1.0,-1.4384307861328125,0.5910794734954834,0.8473513722419739,0.2553817927837372,0.0,0.0,0.7893159985542297,54.23431396484375,79.0,-10.932509422302246,-17843.56640625,301.67694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,309.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18410.341796875,18000.0,0.0,0.0,0.4169218838214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065916657447815,1.0659277439117432,-1.1062922567361966e-05,0.0,0.0004231227212585,0.0,0.0,150.8845672607422,0.0,0.0,0.0,0.604082465171814,4.0,0.0,1.0
496320,293.0076904296875,297.1499938964844,293.1499938964844,0.3167709112167358,-5729.015625,304.1788330078125,0.9990000128746032,0.4774236977100372,0.3673544526100158,292.88336181640625,297.1499938964844,293.1499938964844,0.0037549580447375,-297.349365234375,296.2808532714844,0.4869848489761352,0.050000000745058,0.0490033738315105,293.0712890625,297.1499938964844,293.1499938964844,0.1883957535028457,-2958.890869140625,304.1422119140625,0.871601402759552,0.2714627683162689,0.1902584284543991,293.09832763671875,297.1499938964844,293.1499938964844,0.2869885861873626,-5592.365234375,304.146728515625,0.980834424495697,0.3792640566825866,0.3594654202461242,293.1451721191406,297.1499938964844,293.1499938964844,0.0004382129700388,-115.37147521972656,291.68896484375,0.4869848489761352,0.050000000745058,0.2324509173631668,291.2760314941406,291.1499938964844,257.72247314453125,256.7222900390625,278.9166564941406,293.6849670410156,291.2723693847656,1.0,0.2966983318328857,0.6719173192977905,0.6719173192977905,1.0,1.0,-1.4384307861328125,0.5910794734954834,0.8473513722419739,0.2553817927837372,0.0,0.0,0.7893159985542297,54.23431396484375,79.0,-10.932509422302246,-17843.56640625,301.67694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,309.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18410.341796875,18000.0,0.0,0.0,0.4169218838214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065916657447815,1.0659277439117432,-1.1062922567361966e-05,0.0,0.0004231227212585,0.0,0.0,150.8845672607422,0.0,0.0,0.0,0.604082465171814,4.0,0.0,1.0
496380,293.0242004394531,297.1499938964844,293.1499938964844,0.3387370109558105,-6059.61474609375,304.13232421875,0.9990000128746032,0.4777502417564392,0.3878824412822723,292.8766174316406,297.1499938964844,293.1499938964844,0.0038626161403954,-306.3524780273437,296.35040283203125,0.4776646494865417,0.050000000745058,0.0491845495998859,293.0682983398437,297.1499938964844,293.1499938964844,0.191948726773262,-3004.771728515625,304.1388854980469,0.858909547328949,0.2740645706653595,0.1922278106212616,293.0992431640625,297.1499938964844,293.1499938964844,0.289935290813446,-5640.20361328125,304.14288330078125,0.9651585221290588,0.3803876042366028,0.360715389251709,293.1402893066406,297.1499938964844,293.1499938964844,0.0004418355529196,-119.0454330444336,291.6390075683594,0.4776646494865417,0.050000000745058,0.2333103269338607,291.208740234375,291.1499938964844,257.6807556152344,256.6835327148437,278.9002380371094,293.7227783203125,291.2015075683594,1.0,0.3064225018024444,0.6715089678764343,0.6715089678764343,1.0,1.0,-1.468179702758789,0.6042156219482422,0.8639640808105469,0.2624439299106598,0.0,0.0,0.7854908108711243,59.35014724731445,82.0,-81.41824340820312,-18039.291015625,327.9100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,309.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18193.564453125,18000.0,0.0,0.0,0.4152019917964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043769121170044,1.0437798500061035,-1.0730164831329604e-05,0.0,0.0004213772481307,0.0,0.0,142.82948303222656,0.0,0.0,0.0,0.5939455628395081,4.0,0.0,1.0
496440,293.0242004394531,297.1499938964844,293.1499938964844,0.3387370109558105,-6059.61474609375,304.13232421875,0.9990000128746032,0.4777502417564392,0.3878824412822723,292.8766174316406,297.1499938964844,293.1499938964844,0.0038626161403954,-306.3524780273437,296.35040283203125,0.4776646494865417,0.050000000745058,0.0491845495998859,293.0682983398437,297.1499938964844,293.1499938964844,0.191948726773262,-3004.771728515625,304.1388854980469,0.858909547328949,0.2740645706653595,0.1922278106212616,293.0992431640625,297.1499938964844,293.1499938964844,0.289935290813446,-5640.20361328125,304.14288330078125,0.9651585221290588,0.3803876042366028,0.360715389251709,293.1402893066406,297.1499938964844,293.1499938964844,0.0004418355529196,-119.0454330444336,291.6390075683594,0.4776646494865417,0.050000000745058,0.2333103269338607,291.208740234375,291.1499938964844,257.6807556152344,256.6835327148437,278.9002380371094,293.7227783203125,291.2015075683594,1.0,0.3064225018024444,0.6715089678764343,0.6715089678764343,1.0,1.0,-1.468179702758789,0.6042156219482422,0.8639640808105469,0.2624439299106598,0.0,0.0,0.7854908108711243,59.35014724731445,82.0,-81.41824340820312,-18039.291015625,327.9100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31280517578125,309.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18193.564453125,18000.0,0.0,0.0,0.4152019917964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043769121170044,1.0437798500061035,-1.0730164831329604e-05,0.0,0.0004213772481307,0.0,0.0,142.82948303222656,0.0,0.0,0.0,0.5939455628395081,4.0,0.0,1.0
496500,293.0413818359375,297.1499938964844,293.1499938964844,0.3502640128135681,-6229.0927734375,304.1146850585937,0.9990000128746032,0.475966602563858,0.3978961110115051,292.8744812011719,297.1499938964844,293.1499938964844,0.0039188410155475,-311.1475830078125,296.3766784667969,0.4728444218635559,0.050000000745058,0.0492764823138713,293.06719970703125,297.1499938964844,293.1499938964844,0.1938742399215698,-3029.5869140625,304.1374206542969,0.8531579971313477,0.2753147184848785,0.1931751817464828,293.09967041015625,297.1499938964844,293.1499938964844,0.2916783988475799,-5668.3466796875,304.1410217285156,0.957240641117096,0.3809466361999511,0.3613294064998626,293.1381225585937,297.1499938964844,293.1499938964844,0.000444893608801,-122.12197875976562,291.6034851074219,0.4728444218635559,0.050000000745058,0.2337464094161987,291.16424560546875,291.1499938964844,257.6595458984375,256.6639404296875,278.89892578125,293.7536315917969,291.1575012207031,1.0,0.3108032941818237,0.6713047623634338,0.6713047623634338,1.0,1.0,-1.482714056968689,0.6106244325637817,0.8720895648002625,0.2659779191017151,0.0,0.0,0.7890021800994873,61.94343185424805,82.0,-99.06103515625,-18153.1171875,341.3108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,309.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.59765625,18000.0,0.0,0.0,0.4146467447280884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0431398153305054,1.043150544166565,-1.0687822395993862e-05,0.0,0.0004208137397654,0.0,0.0,142.2932586669922,0.0,0.0,0.0,0.5935956239700317,4.0,0.0,1.0
496560,293.0589599609375,297.1499938964844,293.1499938964844,0.3609102666378021,-6383.4697265625,304.101806640625,0.9990000128746032,0.4738951623439789,0.4069912433624267,292.8730163574219,297.1499938964844,293.1499938964844,0.0039730444550514,-315.7053527832031,296.4058837890625,0.4681403636932373,0.050000000745058,0.0493620187044143,293.0663146972656,297.1499938964844,293.1499938964844,0.1956711262464523,-3052.568115234375,304.1364440917969,0.8482646942138672,0.2765372395515442,0.1940993368625641,293.10009765625,297.1499938964844,293.1499938964844,0.2932603061199188,-5693.63525390625,304.1397705078125,0.950022518634796,0.3815042078495025,0.3619399666786194,293.1361999511719,297.1499938964844,293.1499938964844,0.0004478508490137,-125.09980010986328,291.5742492675781,0.4681403636932373,0.050000000745058,0.2341521680355072,291.12652587890625,291.1499938964844,257.6381530761719,256.6441955566406,278.9005432128906,293.7847900390625,291.1210327148437,1.0,0.3149943947792053,0.6708556413650513,0.6708556413650513,1.0,1.0,-1.496065616607666,0.6164399981498718,0.8796256184577942,0.2690966129302978,0.0,0.0,0.7943770289421082,64.3544921875,85.0,-99.04751586914062,-18270.626953125,353.9028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32635498046875,309.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17909.759765625,18000.0,0.0,0.0,0.4143522679805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0486236810684204,1.04863440990448,-1.072766553988913e-05,0.0,0.0004205148725304,0.0,0.0,143.85699462890625,0.0,0.0,0.0,0.5959948301315308,4.0,0.0,1.0
496620,293.0928039550781,297.1499938964844,293.1499938964844,0.3797886967658996,-6650.86279296875,304.0869445800781,0.9990000128746032,0.4693339467048645,0.4230409562587738,292.8714294433594,297.1499938964844,293.1499938964844,0.0040762359276413,-324.0563049316406,296.4796447753906,0.4582851231098175,0.050000000745058,0.0495288707315921,293.065185546875,297.1499938964844,293.1499938964844,0.1987104713916778,-3090.8662109375,304.1359558105469,0.8396300077438354,0.2788898348808288,0.1958812624216079,293.1009216308594,297.1499938964844,293.1499938964844,0.2956807315349579,-5731.54931640625,304.1392517089844,0.936456859111786,0.382598340511322,0.3631410300731659,293.1332092285156,297.1499938964844,293.1499938964844,0.0004539044748526,-131.11984252929688,291.5433044433594,0.4582851231098175,0.050000000745058,0.2349436432123184,291.080810546875,291.1499938964844,257.5945739746094,256.6041564941406,278.9778137207031,293.8441772460937,291.0794372558594,1.0,0.3227890729904175,0.6615305542945862,0.6615305542945862,1.0,1.0,-1.5201565027236938,0.6236954927444458,0.896461009979248,0.2715291678905487,0.0,0.0,0.8073249459266663,69.02890014648438,88.0,-60.40092849731445,-18457.384765625,377.9519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,309.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17758.404296875,18000.0,0.0,0.0,0.4146023988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700552463531494,1.070066213607788,-1.0969168215524404e-05,0.0,0.0004207687161397,0.0,0.0,150.90467834472656,0.0,0.0,0.0,0.605666995048523,4.0,0.0,1.0
496680,293.0928039550781,297.1499938964844,293.1499938964844,0.3797886967658996,-6650.86279296875,304.0869445800781,0.9990000128746032,0.4693339467048645,0.4230409562587738,292.8714294433594,297.1499938964844,293.1499938964844,0.0040762359276413,-324.0563049316406,296.4796447753906,0.4582851231098175,0.050000000745058,0.0495288707315921,293.065185546875,297.1499938964844,293.1499938964844,0.1987104713916778,-3090.8662109375,304.1359558105469,0.8396300077438354,0.2788898348808288,0.1958812624216079,293.1009216308594,297.1499938964844,293.1499938964844,0.2956807315349579,-5731.54931640625,304.1392517089844,0.936456859111786,0.382598340511322,0.3631410300731659,293.1332092285156,297.1499938964844,293.1499938964844,0.0004539044748526,-131.11984252929688,291.5433044433594,0.4582851231098175,0.050000000745058,0.2349436432123184,291.080810546875,291.1499938964844,257.5945739746094,256.6041564941406,278.9778137207031,293.8441772460937,291.0794372558594,1.0,0.3227890729904175,0.6615305542945862,0.6615305542945862,1.0,1.0,-1.5201565027236938,0.6236954927444458,0.896461009979248,0.2715291678905487,0.0,0.0,0.8073249459266663,69.02890014648438,88.0,-60.40092849731445,-18457.384765625,377.9519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,309.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17758.404296875,18000.0,0.0,0.0,0.4146023988723755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700552463531494,1.070066213607788,-1.0969168215524404e-05,0.0,0.0004207687161397,0.0,0.0,150.90467834472656,0.0,0.0,0.0,0.605666995048523,4.0,0.0,1.0
496740,293.1062316894531,297.1499938964844,293.1499938964844,0.3792657852172851,-6634.3095703125,304.10858154296875,0.9854920506477356,0.4680039882659912,0.4215296506881714,292.8700256347656,297.1499938964844,293.1499938964844,0.0041771829128265,-331.6053161621094,296.58367919921875,0.4464510083198547,0.050000000745058,0.0497534871101379,293.0643310546875,297.1499938964844,293.1499938964844,0.2009055018424987,-3117.686767578125,304.1369934082031,0.8287833333015442,0.2812105417251587,0.197663128376007,293.10174560546875,297.1499938964844,293.1499938964844,0.2968757450580597,-5749.09033203125,304.140869140625,0.9194135665893556,0.3836742639541626,0.3643873631954193,293.1308288574219,297.1499938964844,293.1499938964844,0.0004594107158482,-136.43368530273438,291.5608215332031,0.4464510083198547,0.050000000745058,0.2360091209411621,291.0860290527344,291.1499938964844,257.54998779296875,256.5633850097656,279.0440368652344,293.873291015625,291.0872802734375,1.0,0.3291886150836944,0.6546136736869812,0.6546136736869812,1.0,1.0,-1.523445963859558,0.6222367286682129,0.9012092351913452,0.2694404125213623,0.0,0.0,0.8159577250480652,74.77938079833984,91.0,-5.10740852355957,-18480.5703125,394.5707702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,309.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.578125,18000.0,0.0,0.0,0.4155682623386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908201932907104,1.0908315181732178,-1.124846767197596e-05,0.0,0.0004217489622533,0.0,0.0,158.37278747558594,0.0,0.0,0.0,0.6151938438415527,4.0,0.0,1.0
496800,293.1062316894531,297.1499938964844,293.1499938964844,0.3792657852172851,-6634.3095703125,304.10858154296875,0.9854920506477356,0.4680039882659912,0.4215296506881714,292.8700256347656,297.1499938964844,293.1499938964844,0.0041771829128265,-331.6053161621094,296.58367919921875,0.4464510083198547,0.050000000745058,0.0497534871101379,293.0643310546875,297.1499938964844,293.1499938964844,0.2009055018424987,-3117.686767578125,304.1369934082031,0.8287833333015442,0.2812105417251587,0.197663128376007,293.10174560546875,297.1499938964844,293.1499938964844,0.2968757450580597,-5749.09033203125,304.140869140625,0.9194135665893556,0.3836742639541626,0.3643873631954193,293.1308288574219,297.1499938964844,293.1499938964844,0.0004594107158482,-136.43368530273438,291.5608215332031,0.4464510083198547,0.050000000745058,0.2360091209411621,291.0860290527344,291.1499938964844,257.54998779296875,256.5633850097656,279.0440368652344,293.873291015625,291.0872802734375,1.0,0.3291886150836944,0.6546136736869812,0.6546136736869812,1.0,1.0,-1.523445963859558,0.6222367286682129,0.9012092351913452,0.2694404125213623,0.0,0.0,0.8159577250480652,74.77938079833984,91.0,-5.10740852355957,-18480.5703125,394.5707702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,309.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.578125,18000.0,0.0,0.0,0.4155682623386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0908201932907104,1.0908315181732178,-1.124846767197596e-05,0.0,0.0004217489622533,0.0,0.0,158.37278747558594,0.0,0.0,0.0,0.6151938438415527,4.0,0.0,1.0
496860,293.1079406738281,297.1499938964844,293.1499938964844,0.3804470896720886,-6645.212890625,304.1202392578125,0.9748343229293824,0.4687603414058685,0.4221613109111786,292.867431640625,297.1499938964844,293.1499938964844,0.004276015330106,-338.900634765625,296.6940612792969,0.438166469335556,0.050000000745058,0.0499381572008132,293.0635070800781,297.1499938964844,293.1499938964844,0.2030009478330612,-3143.224365234375,304.1378173828125,0.8212588429450989,0.283545434474945,0.1994175612926483,293.102783203125,297.1499938964844,293.1499938964844,0.2978636026382446,-5763.515625,304.1422424316406,0.907386302947998,0.384688526391983,0.3655342757701874,293.1285705566406,297.1499938964844,293.1499938964844,0.0004634603392332,-140.3404083251953,291.5834350585937,0.438166469335556,0.050000000745058,0.236885130405426,291.0960388183594,291.1499938964844,257.5039978027344,256.5215148925781,279.0804443359375,293.8854675292969,291.09649658203125,1.0,0.3347423672676086,0.6496397852897644,0.6496397852897644,1.0,1.0,-1.528960347175598,0.6224963665008545,0.9064639806747437,0.2685344815254211,0.0,0.0,0.8223799467086792,79.55812072753906,94.0,6.753129005432129,-18509.943359375,409.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17841.85546875,18000.0,0.0,0.0,0.4168660342693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052342653274536,1.1052457094192505,-1.1452734725025948e-05,0.0,0.0004230660269968,0.0,0.0,163.7828826904297,0.0,0.0,0.0,0.6219508051872253,4.0,0.0,1.0
