time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496920,293.1079406738281,297.1499938964844,293.1499938964844,0.3804470896720886,-6645.212890625,304.1202392578125,0.9748343229293824,0.4687603414058685,0.4221613109111786,292.867431640625,297.1499938964844,293.1499938964844,0.004276015330106,-338.900634765625,296.6940612792969,0.438166469335556,0.050000000745058,0.0499381572008132,293.0635070800781,297.1499938964844,293.1499938964844,0.2030009478330612,-3143.224365234375,304.1378173828125,0.8212588429450989,0.283545434474945,0.1994175612926483,293.102783203125,297.1499938964844,293.1499938964844,0.2978636026382446,-5763.515625,304.1422424316406,0.907386302947998,0.384688526391983,0.3655342757701874,293.1285705566406,297.1499938964844,293.1499938964844,0.0004634603392332,-140.3404083251953,291.5834350585937,0.438166469335556,0.050000000745058,0.236885130405426,291.0960388183594,291.1499938964844,257.5039978027344,256.5215148925781,279.0804443359375,293.8854675292969,291.09649658203125,1.0,0.3347423672676086,0.6496397852897644,0.6496397852897644,1.0,1.0,-1.528960347175598,0.6224963665008545,0.9064639806747437,0.2685344815254211,0.0,0.0,0.8223799467086792,79.55812072753906,94.0,6.753129005432129,-18509.943359375,409.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17841.85546875,18000.0,0.0,0.0,0.4168660342693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052342653274536,1.1052457094192505,-1.1452734725025948e-05,0.0,0.0004230660269968,0.0,0.0,163.7828826904297,0.0,0.0,0.0,0.6219508051872253,4.0,0.0,1.0
496980,293.1081848144531,297.1499938964844,293.1499938964844,0.3820051848888397,-6663.28271484375,304.1274719238281,0.9657045006752014,0.4697746932506561,0.4231865108013153,292.86395263671875,297.1499938964844,293.1499938964844,0.0043782019056379,-346.4674987792969,296.8041076660156,0.4317709505558014,0.050000000745058,0.0501013249158859,293.0625,297.1499938964844,293.1499938964844,0.2052285820245742,-3170.49853515625,304.1381530761719,0.8154363632202148,0.2859447598457336,0.2011954933404922,293.10369873046875,297.1499938964844,293.1499938964844,0.2989565432071686,-5779.86083984375,304.1430053710937,0.8984476327896118,0.3856981098651886,0.3666458427906036,293.1260681152344,297.1499938964844,293.1499938964844,0.0004680464626289,-144.81874084472656,291.6012268066406,0.4317709505558014,0.050000000745058,0.2376591116189956,291.0995483398437,291.1499938964844,257.45635986328125,256.4782409667969,279.101806640625,293.8955993652344,291.0997009277344,1.0,0.3397005796432495,0.6459842324256897,0.6459842324256897,1.0,1.0,-1.5347850322723389,0.6234185695648193,0.9113665223121644,0.2682093679904938,0.0,0.0,0.8288254737854004,83.79830932617188,97.0,4.906853199005127,-18547.76953125,424.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,308.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9765625,18000.0,0.0,0.0,0.4184311032295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1180769205093384,1.1180884838104248,-1.1629542314040007e-05,0.0,0.0004246543976478,0.0,0.0,168.6376953125,0.0,0.0,0.0,0.6279523372650146,4.0,0.0,1.0
497040,293.1081848144531,297.1499938964844,293.1499938964844,0.3820051848888397,-6663.28271484375,304.1274719238281,0.9657045006752014,0.4697746932506561,0.4231865108013153,292.86395263671875,297.1499938964844,293.1499938964844,0.0043782019056379,-346.4674987792969,296.8041076660156,0.4317709505558014,0.050000000745058,0.0501013249158859,293.0625,297.1499938964844,293.1499938964844,0.2052285820245742,-3170.49853515625,304.1381530761719,0.8154363632202148,0.2859447598457336,0.2011954933404922,293.10369873046875,297.1499938964844,293.1499938964844,0.2989565432071686,-5779.86083984375,304.1430053710937,0.8984476327896118,0.3856981098651886,0.3666458427906036,293.1260681152344,297.1499938964844,293.1499938964844,0.0004680464626289,-144.81874084472656,291.6012268066406,0.4317709505558014,0.050000000745058,0.2376591116189956,291.0995483398437,291.1499938964844,257.45635986328125,256.4782409667969,279.101806640625,293.8955993652344,291.0997009277344,1.0,0.3397005796432495,0.6459842324256897,0.6459842324256897,1.0,1.0,-1.5347850322723389,0.6234185695648193,0.9113665223121644,0.2682093679904938,0.0,0.0,0.8288254737854004,83.79830932617188,97.0,4.906853199005127,-18547.76953125,424.0962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,308.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9765625,18000.0,0.0,0.0,0.4184311032295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1180769205093384,1.1180884838104248,-1.1629542314040007e-05,0.0,0.0004246543976478,0.0,0.0,168.6376953125,0.0,0.0,0.0,0.6279523372650146,4.0,0.0,1.0
497100,293.1081237792969,297.1499938964844,293.1499938964844,0.3828023076057434,-6673.0078125,304.1300964355469,0.9615365862846376,0.4703164100646972,0.4237322211265564,292.86199951171875,297.1499938964844,293.1499938964844,0.0044304230250418,-350.3290710449219,296.8594055175781,0.4290564656257629,0.050000000745058,0.0501772053539752,293.0618896484375,297.1499938964844,293.1499938964844,0.2063828557729721,-3184.645751953125,304.1382141113281,0.8129563331604004,0.2871712446212768,0.2020986974239349,293.1040954589844,297.1499938964844,293.1499938964844,0.2995285093784332,-5788.490234375,304.1432189941406,0.8946056365966797,0.386206179857254,0.36719810962677,293.1247253417969,297.1499938964844,293.1499938964844,0.0004705458995886,-147.27088928222656,291.6094055175781,0.4290564656257629,0.050000000745058,0.2380190640687942,291.1000061035156,291.1499938964844,257.4319763183594,256.4560852050781,279.1089172363281,293.9004821777344,291.1000366210937,1.0,0.3420113921165466,0.64447420835495,0.64447420835495,1.0,1.0,-1.5377107858657837,0.6240173578262329,0.913693368434906,0.2681731283664703,0.0,0.0,0.8321121335029602,85.77437591552734,97.0,3.075310707092285,-18570.138671875,430.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000549316406,308.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.15625,18000.0,0.0,0.0,0.4192970693111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243335008621216,1.1243451833724976,-1.1715231266862249e-05,0.0,0.0004255332169122,0.0,0.0,171.02769470214844,0.0,0.0,0.0,0.6308752298355103,4.0,0.0,1.0
497160,293.10797119140625,297.1499938964844,293.1499938964844,0.3836023509502411,-6682.98486328125,304.1322631835937,0.9575868844985962,0.47087562084198,0.4242918193340301,292.85992431640625,297.1499938964844,293.1499938964844,0.004483301192522,-354.2306823730469,296.9150390625,0.4265875220298767,0.050000000745058,0.0502501614391803,293.0612487792969,297.1499938964844,293.1499938964844,0.2075596451759338,-3199.067626953125,304.1382141113281,0.81069415807724,0.2884150743484497,0.2030118852853775,293.1044616699219,297.1499938964844,293.1499938964844,0.3001119494438171,-5797.322265625,304.1434020996094,0.8910568952560425,0.3867172002792358,0.3677499890327453,293.12335205078125,297.1499938964844,293.1499938964844,0.0004731637600343,-149.84246826171875,291.6174621582031,0.4265875220298767,0.050000000745058,0.2383651286363601,291.0998840332031,291.1499938964844,257.4071960449219,256.4336242675781,279.1143493652344,293.90533447265625,291.099853515625,1.0,0.3442347645759582,0.6431061625480652,0.6431061625480652,1.0,1.0,-1.5406444072723389,0.6246793866157532,0.9159650802612304,0.2681924998760223,0.0,0.0,0.8354629874229431,87.67642211914062,100.0,1.4145978689193726,-18594.861328125,437.4638366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17859.54296875,18000.0,0.0,0.0,0.4202100336551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305879354476929,1.1305997371673584,-1.1800962056440769e-05,0.0,0.0004264597664587,0.0,0.0,173.4369354248047,0.0,0.0,0.0,0.6337983012199402,4.0,0.0,1.0
497220,293.10748291015625,297.1499938964844,293.1499938964844,0.3851984143257141,-6703.3623046875,304.1354675292969,0.95026034116745,0.472041368484497,0.4254483878612518,292.85552978515625,297.1499938964844,293.1499938964844,0.0045910766348242,-362.1437072753906,297.0276184082031,0.4222363531589508,0.050000000745058,0.0503889471292495,293.059814453125,297.1499938964844,293.1499938964844,0.2099683582782745,-3228.558349609375,304.1381225585937,0.8066951632499695,0.2909535467624664,0.2048689126968383,293.1050720214844,297.1499938964844,293.1499938964844,0.3012964129447937,-5815.29736328125,304.14361572265625,0.8846792578697205,0.3877487182617187,0.3688554167747497,293.1203918457031,297.1499938964844,293.1499938964844,0.0004787965444847,-155.3690185546875,291.63397216796875,0.4222363531589508,0.050000000745058,0.2390234768390655,291.0988464355469,291.1499938964844,257.35662841796875,256.3878173828125,279.12164306640625,293.9149475097656,291.0987854003906,1.0,0.3484681248664856,0.6406680941581726,0.6406680941581726,1.0,1.0,-1.5465463399887085,0.6261439323425293,0.920402467250824,0.2683467864990234,0.0,0.0,0.8423463106155396,91.3007354736328,103.0,-0.6687671542167664,-18651.09765625,450.2826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.1328125,18000.0,0.0,0.0,0.4221599102020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431981325149536,1.1432100534439087,-1.1974758308497258e-05,0.0,0.0004284386232029,0.0,0.0,178.3631591796875,0.0,0.0,0.0,0.6396973729133606,4.0,0.0,1.0
497280,293.10748291015625,297.1499938964844,293.1499938964844,0.3851984143257141,-6703.3623046875,304.1354675292969,0.95026034116745,0.472041368484497,0.4254483878612518,292.85552978515625,297.1499938964844,293.1499938964844,0.0045910766348242,-362.1437072753906,297.0276184082031,0.4222363531589508,0.050000000745058,0.0503889471292495,293.059814453125,297.1499938964844,293.1499938964844,0.2099683582782745,-3228.558349609375,304.1381225585937,0.8066951632499695,0.2909535467624664,0.2048689126968383,293.1050720214844,297.1499938964844,293.1499938964844,0.3012964129447937,-5815.29736328125,304.14361572265625,0.8846792578697205,0.3877487182617187,0.3688554167747497,293.1203918457031,297.1499938964844,293.1499938964844,0.0004787965444847,-155.3690185546875,291.63397216796875,0.4222363531589508,0.050000000745058,0.2390234768390655,291.0988464355469,291.1499938964844,257.35662841796875,256.3878173828125,279.12164306640625,293.9149475097656,291.0987854003906,1.0,0.3484681248664856,0.6406680941581726,0.6406680941581726,1.0,1.0,-1.5465463399887085,0.6261439323425293,0.920402467250824,0.2683467864990234,0.0,0.0,0.8423463106155396,91.3007354736328,103.0,-0.6687671542167664,-18651.09765625,450.2826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,308.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.1328125,18000.0,0.0,0.0,0.4221599102020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1431981325149536,1.1432100534439087,-1.1974758308497258e-05,0.0,0.0004284386232029,0.0,0.0,178.3631591796875,0.0,0.0,0.0,0.6396973729133606,4.0,0.0,1.0
497340,293.1067810058594,297.1499938964844,293.1499938964844,0.386782169342041,-6724.01318359375,304.1376647949219,0.9435519576072692,0.4732621908187866,0.4266495108604431,292.85064697265625,297.1499938964844,293.1499938964844,0.004702387843281,-370.2477111816406,297.14306640625,0.4184679388999939,0.050000000745058,0.0505209937691688,293.0591125488281,297.1499938964844,293.1499938964844,0.2123631536960601,-3257.790283203125,304.1380920410156,0.8031596541404724,0.2933825254440307,0.2067052721977234,293.10552978515625,297.1499938964844,293.1499938964844,0.3024876713752746,-5833.39404296875,304.1437683105469,0.8790324330329895,0.3887927830219269,0.3699658215045929,293.1172790527344,297.1499938964844,293.1499938964844,0.0004849472024943,-161.35934448242188,291.6517639160156,0.4184679388999939,0.050000000745058,0.2396498322486877,291.0976257324219,291.1499938964844,257.3047790527344,256.3409118652344,279.12469482421875,293.9200134277344,291.0975646972656,1.0,0.3524852693080902,0.6383237242698669,0.6383237242698669,1.0,1.0,-1.552436590194702,0.6276313662528992,0.9248052835464478,0.2685036361217499,0.0,0.0,0.8494094014167786,94.75411224365234,106.0,-1.397876262664795,-18715.08984375,462.7344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,308.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.908203125,18000.0,0.0,0.0,0.4242440462112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155907392501831,1.1559195518493652,-1.2151917871960904e-05,0.0,0.0004305537731852,0.0,0.0,183.4292907714844,0.0,0.0,0.0,0.6456537246704102,4.0,0.0,1.0
497400,293.1067810058594,297.1499938964844,293.1499938964844,0.386782169342041,-6724.01318359375,304.1376647949219,0.9435519576072692,0.4732621908187866,0.4266495108604431,292.85064697265625,297.1499938964844,293.1499938964844,0.004702387843281,-370.2477111816406,297.14306640625,0.4184679388999939,0.050000000745058,0.0505209937691688,293.0591125488281,297.1499938964844,293.1499938964844,0.2123631536960601,-3257.790283203125,304.1380920410156,0.8031596541404724,0.2933825254440307,0.2067052721977234,293.10552978515625,297.1499938964844,293.1499938964844,0.3024876713752746,-5833.39404296875,304.1437683105469,0.8790324330329895,0.3887927830219269,0.3699658215045929,293.1172790527344,297.1499938964844,293.1499938964844,0.0004849472024943,-161.35934448242188,291.6517639160156,0.4184679388999939,0.050000000745058,0.2396498322486877,291.0976257324219,291.1499938964844,257.3047790527344,256.3409118652344,279.12469482421875,293.9200134277344,291.0975646972656,1.0,0.3524852693080902,0.6383237242698669,0.6383237242698669,1.0,1.0,-1.552436590194702,0.6276313662528992,0.9248052835464478,0.2685036361217499,0.0,0.0,0.8494094014167786,94.75411224365234,106.0,-1.397876262664795,-18715.08984375,462.7344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,308.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.908203125,18000.0,0.0,0.0,0.4242440462112427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155907392501831,1.1559195518493652,-1.2151917871960904e-05,0.0,0.0004305537731852,0.0,0.0,183.4292907714844,0.0,0.0,0.0,0.6456537246704102,4.0,0.0,1.0
497460,293.1059265136719,297.1499938964844,293.1499938964844,0.3883314132690429,-6744.45751953125,304.13916015625,0.9373019337654114,0.4745310544967651,0.4278917014598846,292.8446350097656,297.1499938964844,293.1499938964844,0.0048190630041062,-378.6479797363281,297.2637634277344,0.4151017665863037,0.050000000745058,0.0506493337452411,293.0604858398437,297.1499938964844,293.1499938964844,0.2144152373075485,-3282.64990234375,304.138671875,0.799655556678772,0.2954118251800537,0.2082708925008773,293.1058654785156,297.1499938964844,293.1499938964844,0.3036592304706573,-5851.1650390625,304.1438903808594,0.8738983273506165,0.389849454164505,0.3710845112800598,293.1140441894531,297.1499938964844,293.1499938964844,0.0004916894249618,-167.8145751953125,291.6719055175781,0.4151017665863037,0.050000000745058,0.2402586340904235,291.09735107421875,291.1499938964844,257.25177001953125,256.2929992675781,279.1263427734375,293.9233093261719,291.0974426269531,1.0,0.356331318616867,0.6360458135604858,0.6360458135604858,1.0,1.0,-1.5580356121063232,0.6289984583854675,0.9290371537208556,0.2685758173465729,0.0,0.0,0.8564680814743042,98.1080322265625,109.0,-0.2023527771234512,-18782.484375,474.8409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957702636719,308.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.240234375,18000.0,0.0,0.0,0.4264255464076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685459613800049,1.1685583591461182,-1.2330617209954651e-05,0.0,0.000432767701568,0.0,0.0,188.5748443603516,0.0,0.0,0.0,0.6515864729881287,4.0,0.0,1.0
497520,293.1059265136719,297.1499938964844,293.1499938964844,0.3883314132690429,-6744.45751953125,304.13916015625,0.9373019337654114,0.4745310544967651,0.4278917014598846,292.8446350097656,297.1499938964844,293.1499938964844,0.0048190630041062,-378.6479797363281,297.2637634277344,0.4151017665863037,0.050000000745058,0.0506493337452411,293.0604858398437,297.1499938964844,293.1499938964844,0.2144152373075485,-3282.64990234375,304.138671875,0.799655556678772,0.2954118251800537,0.2082708925008773,293.1058654785156,297.1499938964844,293.1499938964844,0.3036592304706573,-5851.1650390625,304.1438903808594,0.8738983273506165,0.389849454164505,0.3710845112800598,293.1140441894531,297.1499938964844,293.1499938964844,0.0004916894249618,-167.8145751953125,291.6719055175781,0.4151017665863037,0.050000000745058,0.2402586340904235,291.09735107421875,291.1499938964844,257.25177001953125,256.2929992675781,279.1263427734375,293.9233093261719,291.0974426269531,1.0,0.356331318616867,0.6360458135604858,0.6360458135604858,1.0,1.0,-1.5580356121063232,0.6289984583854675,0.9290371537208556,0.2685758173465729,0.0,0.0,0.8564680814743042,98.1080322265625,109.0,-0.2023527771234512,-18782.484375,474.8409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6957702636719,308.8537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17858.240234375,18000.0,0.0,0.0,0.4264255464076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1685459613800049,1.1685583591461182,-1.2330617209954651e-05,0.0,0.000432767701568,0.0,0.0,188.5748443603516,0.0,0.0,0.0,0.6515864729881287,4.0,0.0,1.0
497580,293.1049499511719,297.1499938964844,293.1499938964844,0.3898263871669769,-6764.3115234375,304.1402893066406,0.9314870238304138,0.4758415520191192,0.4291693270206451,292.83795166015625,297.1499938964844,293.1499938964844,0.0049399891868233,-387.2397155761719,297.3894958496094,0.4120550155639648,0.050000000745058,0.0507745668292045,293.0624084472656,297.1499938964844,293.1499938964844,0.2162479311227798,-3304.738037109375,304.1393737792969,0.7962955832481384,0.2972880601882934,0.2096871584653854,293.1061096191406,297.1499938964844,293.1499938964844,0.3047894835472107,-5868.25732421875,304.14404296875,0.8692003488540649,0.3909175097942352,0.3722110688686371,293.1107177734375,297.1499938964844,293.1499938964844,0.0004990526940673,-174.6505889892578,291.6951599121094,0.4120550155639648,0.050000000745058,0.2408526837825775,291.098876953125,291.1499938964844,257.1976928710937,256.2441711425781,279.1273193359375,293.9266357421875,291.0990905761719,1.0,0.3600435853004455,0.6338300704956055,0.6338300704956055,1.0,1.0,-1.5634857416152954,0.6303115487098694,0.9331741333007812,0.2685982286930084,0.0,0.0,0.8631927371025085,101.38008880615234,112.0,1.812009334564209,-18852.150390625,486.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,308.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.111328125,18000.0,0.0,0.0,0.4286609292030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806151866912842,1.180627703666687,-1.25043397929403e-05,0.0,0.0004350363451521,0.0,0.0,193.59767150878903,0.0,0.0,0.0,0.6572636365890503,4.0,0.0,1.0
497640,293.1049499511719,297.1499938964844,293.1499938964844,0.3898263871669769,-6764.3115234375,304.1402893066406,0.9314870238304138,0.4758415520191192,0.4291693270206451,292.83795166015625,297.1499938964844,293.1499938964844,0.0049399891868233,-387.2397155761719,297.3894958496094,0.4120550155639648,0.050000000745058,0.0507745668292045,293.0624084472656,297.1499938964844,293.1499938964844,0.2162479311227798,-3304.738037109375,304.1393737792969,0.7962955832481384,0.2972880601882934,0.2096871584653854,293.1061096191406,297.1499938964844,293.1499938964844,0.3047894835472107,-5868.25732421875,304.14404296875,0.8692003488540649,0.3909175097942352,0.3722110688686371,293.1107177734375,297.1499938964844,293.1499938964844,0.0004990526940673,-174.6505889892578,291.6951599121094,0.4120550155639648,0.050000000745058,0.2408526837825775,291.098876953125,291.1499938964844,257.1976928710937,256.2441711425781,279.1273193359375,293.9266357421875,291.0990905761719,1.0,0.3600435853004455,0.6338300704956055,0.6338300704956055,1.0,1.0,-1.5634857416152954,0.6303115487098694,0.9331741333007812,0.2685982286930084,0.0,0.0,0.8631927371025085,101.38008880615234,112.0,1.812009334564209,-18852.150390625,486.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,308.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.111328125,18000.0,0.0,0.0,0.4286609292030334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1806151866912842,1.180627703666687,-1.25043397929403e-05,0.0,0.0004350363451521,0.0,0.0,193.59767150878903,0.0,0.0,0.0,0.6572636365890503,4.0,0.0,1.0
497700,293.1044616699219,297.1499938964844,293.1499938964844,0.390560895204544,-6774.10546875,304.1407165527344,0.9287365078926086,0.4765117168426513,0.4298206269741058,292.8344421386719,297.1499938964844,293.1499938964844,0.0050019887275993,-391.6015319824219,297.4539489746094,0.4106300473213196,0.050000000745058,0.0508361719548702,293.0633850097656,297.1499938964844,293.1499938964844,0.2171254158020019,-3315.29443359375,304.13970947265625,0.794699490070343,0.2982020974159241,0.2103731334209442,293.106201171875,297.1499938964844,293.1499938964844,0.3053433299064636,-5876.61962890625,304.14410400390625,0.8669952154159546,0.3914558291435241,0.3727773427963257,293.1090087890625,297.1499938964844,293.1499938964844,0.0005030790925957,-178.2621612548828,291.70782470703125,0.4106300473213196,0.050000000745058,0.24114491045475,291.10015869140625,291.1499938964844,257.1703186035156,256.2194519042969,279.1275939941406,293.92822265625,291.10040283203125,1.0,0.3618595004081726,0.6327340602874756,0.6327340602874756,1.0,1.0,-1.5661958456039429,0.6309601664543152,0.9352356195449828,0.2685950696468353,0.0,0.0,0.866381824016571,102.99015808105467,112.0,2.73479962348938,-18887.66015625,492.61419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64813232421875,308.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.888671875,18000.0,0.0,0.0,0.4297861158847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1863185167312622,1.186331033706665,-1.2587395758600906e-05,0.0,0.0004361782630439,0.0,0.0,196.0078125,0.0,0.0,0.0,0.6599507927894592,4.0,0.0,1.0
497760,293.1039428710937,297.1499938964844,293.1499938964844,0.3912905752658844,-6783.857421875,304.1410522460937,0.926081657409668,0.4771909117698669,0.4304796159267425,292.8309020996094,297.1499938964844,293.1499938964844,0.0050649987533688,-396.0054931640625,297.5191955566406,0.4092585146427154,0.050000000745058,0.0508972853422164,293.0643615722656,297.1499938964844,293.1499938964844,0.2179872393608093,-3325.654296875,304.1400146484375,0.7931571006774902,0.299107015132904,0.211051195859909,293.10626220703125,297.1499938964844,293.1499938964844,0.3058921098709106,-5884.8994140625,304.1441955566406,0.8648725748062134,0.3919969201087951,0.373345673084259,293.1072998046875,297.1499938964844,293.1499938964844,0.0005073018255643,-181.9306182861328,291.7210388183594,0.4092585146427154,0.050000000745058,0.2414347976446151,291.1016845703125,291.1499938964844,257.1427307128906,256.19451904296875,279.1278381347656,293.92974853515625,291.1019592285156,1.0,0.3636544048786163,0.6316426396369934,0.6316426396369934,1.0,1.0,-1.5689046382904053,0.6316056251525879,0.9372990131378174,0.2685827910900116,0.0,0.0,0.8694465160369873,104.587646484375,115.0,3.549083948135376,-18923.4609375,498.4902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6372985839844,308.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17875.279296875,18000.0,0.0,0.0,0.4309102296829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191781520843506,1.1917941570281982,-1.266750678041717e-05,0.0,0.000437319104094,0.0,0.0,198.33834838867188,0.0,0.0,0.0,0.6625269651412964,4.0,0.0,1.0
497820,293.10284423828125,297.1499938964844,293.1499938964844,0.3927442133426666,-6803.3408203125,304.1416015625,0.9210511445999146,0.4785763919353485,0.4318207204341888,292.8236999511719,297.1499938964844,293.1499938964844,0.0051941485144197,-404.9427795410156,297.652099609375,0.4066504538059234,0.050000000745058,0.0510182380676269,293.0662536621094,297.1499938964844,293.1499938964844,0.2196746915578842,-3345.919921875,304.1405334472656,0.7902231812477112,0.3008948266506195,0.2123894095420837,293.1063537597656,297.1499938964844,293.1499938964844,0.3069798946380615,-5901.30029296875,304.1443176269531,0.8608521819114685,0.3930876851081848,0.3744890987873077,293.1038513183594,297.1499938964844,293.1499938964844,0.0005166247719898,-189.50099182128903,291.7489929199219,0.4066504538059234,0.050000000745058,0.242008551955223,291.1053161621094,291.1499938964844,257.08697509765625,256.1441955566406,279.12811279296875,293.93267822265625,291.10565185546875,1.0,0.3671886324882507,0.6294706463813782,0.6294706463813782,1.0,1.0,-1.574328064918518,0.6328895092010498,0.9414384961128236,0.2685320675373077,0.0,0.0,0.8751638531684875,107.7504653930664,118.0,4.789241313934326,-18995.669921875,510.2156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62261962890625,308.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.142578125,18000.0,0.0,0.0,0.4331403374671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201911687850952,1.201924443244934,-1.281743880099384e-05,0.0,0.0004395823925733,0.0,0.0,202.71646118164065,0.0,0.0,0.0,0.6673099398612976,4.0,0.0,1.0
497880,293.10284423828125,297.1499938964844,293.1499938964844,0.3927442133426666,-6803.3408203125,304.1416015625,0.9210511445999146,0.4785763919353485,0.4318207204341888,292.8236999511719,297.1499938964844,293.1499938964844,0.0051941485144197,-404.9427795410156,297.652099609375,0.4066504538059234,0.050000000745058,0.0510182380676269,293.0662536621094,297.1499938964844,293.1499938964844,0.2196746915578842,-3345.919921875,304.1405334472656,0.7902231812477112,0.3008948266506195,0.2123894095420837,293.1063537597656,297.1499938964844,293.1499938964844,0.3069798946380615,-5901.30029296875,304.1443176269531,0.8608521819114685,0.3930876851081848,0.3744890987873077,293.1038513183594,297.1499938964844,293.1499938964844,0.0005166247719898,-189.50099182128903,291.7489929199219,0.4066504538059234,0.050000000745058,0.242008551955223,291.1053161621094,291.1499938964844,257.08697509765625,256.1441955566406,279.12811279296875,293.93267822265625,291.10565185546875,1.0,0.3671886324882507,0.6294706463813782,0.6294706463813782,1.0,1.0,-1.574328064918518,0.6328895092010498,0.9414384961128236,0.2685320675373077,0.0,0.0,0.8751638531684875,107.7504653930664,118.0,4.789241313934326,-18995.669921875,510.2156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62261962890625,308.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.142578125,18000.0,0.0,0.0,0.4331403374671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201911687850952,1.201924443244934,-1.281743880099384e-05,0.0,0.0004395823925733,0.0,0.0,202.71646118164065,0.0,0.0,0.0,0.6673099398612976,4.0,0.0,1.0
497940,293.10174560546875,297.1499938964844,293.1499938964844,0.3942027986049652,-6822.95703125,304.1419677734375,0.9163780212402344,0.4799971878528595,0.4331923723220825,292.8164367675781,297.1499938964844,293.1499938964844,0.0053275157697498,-414.0487365722656,297.787841796875,0.4041838049888611,0.050000000745058,0.0511378794908523,293.0680236816406,297.1499938964844,293.1499938964844,0.2213258445262909,-3365.728759765625,304.14093017578125,0.7874682545661926,0.3026580214500427,0.2137085497379303,293.1063842773437,297.1499938964844,293.1499938964844,0.3080628514289856,-5917.62060546875,304.1444091796875,0.8570965528488159,0.3941902220249176,0.3756422400474548,293.1003112792969,297.1499938964844,293.1499938964844,0.0005279948818497,-197.5185394287109,291.7787475585937,0.4041838049888611,0.050000000745058,0.2425760775804519,291.1094055175781,291.1499938964844,257.0305480957031,256.09326171875,279.1282958984375,293.9354858398437,291.1097412109375,1.0,0.3706602752208709,0.6273113489151001,0.6273113489151001,1.0,1.0,-1.5797677040100098,0.6341664791107178,0.9456012845039368,0.2684484422206878,0.0,0.0,0.8803008794784546,110.88018798828124,121.0,5.530166149139404,-19068.263671875,521.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166076660156,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.587890625,18000.0,0.0,0.0,0.4353242218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109341621398926,1.2109471559524536,-1.2952450560987929e-05,0.0,0.0004417987365741,0.0,0.0,206.6778564453125,0.0,0.0,0.0,0.6715760827064514,4.0,0.0,1.0
498000,293.10174560546875,297.1499938964844,293.1499938964844,0.3942027986049652,-6822.95703125,304.1419677734375,0.9163780212402344,0.4799971878528595,0.4331923723220825,292.8164367675781,297.1499938964844,293.1499938964844,0.0053275157697498,-414.0487365722656,297.787841796875,0.4041838049888611,0.050000000745058,0.0511378794908523,293.0680236816406,297.1499938964844,293.1499938964844,0.2213258445262909,-3365.728759765625,304.14093017578125,0.7874682545661926,0.3026580214500427,0.2137085497379303,293.1063842773437,297.1499938964844,293.1499938964844,0.3080628514289856,-5917.62060546875,304.1444091796875,0.8570965528488159,0.3941902220249176,0.3756422400474548,293.1003112792969,297.1499938964844,293.1499938964844,0.0005279948818497,-197.5185394287109,291.7787475585937,0.4041838049888611,0.050000000745058,0.2425760775804519,291.1094055175781,291.1499938964844,257.0305480957031,256.09326171875,279.1282958984375,293.9354858398437,291.1097412109375,1.0,0.3706602752208709,0.6273113489151001,0.6273113489151001,1.0,1.0,-1.5797677040100098,0.6341664791107178,0.9456012845039368,0.2684484422206878,0.0,0.0,0.8803008794784546,110.88018798828124,121.0,5.530166149139404,-19068.263671875,521.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166076660156,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.587890625,18000.0,0.0,0.0,0.4353242218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109341621398926,1.2109471559524536,-1.2952450560987929e-05,0.0,0.0004417987365741,0.0,0.0,206.6778564453125,0.0,0.0,0.0,0.6715760827064514,4.0,0.0,1.0
498060,293.1005859375,297.1499938964844,293.1499938964844,0.3956795036792755,-6842.86962890625,304.1421813964844,0.9120473861694336,0.4814517796039581,0.4345935583114624,292.80914306640625,297.1499938964844,293.1499938964844,0.00546534685418,-423.3309326171875,297.9261474609375,0.4018183350563049,0.050000000745058,0.0512565895915031,293.0696716308594,297.1499938964844,293.1499938964844,0.2229509055614471,-3385.2060546875,304.1412353515625,0.784868061542511,0.3043993413448334,0.2150113582611084,293.1063232421875,297.1499938964844,293.1499938964844,0.3091499507427215,-5934.00341796875,304.1444702148437,0.8535703420639038,0.3953044712543487,0.3768054544925689,293.09674072265625,297.1499938964844,293.1499938964844,0.0005433955811895,-205.9834442138672,291.8099670410156,0.4018183350563049,0.050000000745058,0.2431391924619674,291.1136474609375,291.1499938964844,256.9735717773437,256.0418395996094,279.12847900390625,293.9382019042969,291.114013671875,1.0,0.37408047914505,0.6251657605171204,0.6251657605171204,1.0,1.0,-1.5852290391921997,0.6354386210441589,0.949790358543396,0.2683357894420624,0.0,0.0,0.8848590850830078,113.98665618896484,124.0,5.826740741729736,-19140.80078125,533.6819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181640625,308.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.830078125,18000.0,0.0,0.0,0.4374408423900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188634872436523,1.218876600265503,-1.3072215551801492e-05,0.0,0.0004439468611963,0.0,0.0,210.20753479003903,0.0,0.0,0.0,0.6753299832344055,4.0,0.0,1.0
498120,293.1005859375,297.1499938964844,293.1499938964844,0.3956795036792755,-6842.86962890625,304.1421813964844,0.9120473861694336,0.4814517796039581,0.4345935583114624,292.80914306640625,297.1499938964844,293.1499938964844,0.00546534685418,-423.3309326171875,297.9261474609375,0.4018183350563049,0.050000000745058,0.0512565895915031,293.0696716308594,297.1499938964844,293.1499938964844,0.2229509055614471,-3385.2060546875,304.1412353515625,0.784868061542511,0.3043993413448334,0.2150113582611084,293.1063232421875,297.1499938964844,293.1499938964844,0.3091499507427215,-5934.00341796875,304.1444702148437,0.8535703420639038,0.3953044712543487,0.3768054544925689,293.09674072265625,297.1499938964844,293.1499938964844,0.0005433955811895,-205.9834442138672,291.8099670410156,0.4018183350563049,0.050000000745058,0.2431391924619674,291.1136474609375,291.1499938964844,256.9735717773437,256.0418395996094,279.12847900390625,293.9382019042969,291.114013671875,1.0,0.37408047914505,0.6251657605171204,0.6251657605171204,1.0,1.0,-1.5852290391921997,0.6354386210441589,0.949790358543396,0.2683357894420624,0.0,0.0,0.8848590850830078,113.98665618896484,124.0,5.826740741729736,-19140.80078125,533.6819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181640625,308.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.830078125,18000.0,0.0,0.0,0.4374408423900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188634872436523,1.218876600265503,-1.3072215551801492e-05,0.0,0.0004439468611963,0.0,0.0,210.20753479003903,0.0,0.0,0.0,0.6753299832344055,4.0,0.0,1.0
498180,293.09942626953125,297.1499938964844,293.1499938964844,0.3971852958202362,-6863.21484375,304.14227294921875,0.9080501794815063,0.4829390048980713,0.4360234439373016,292.8018493652344,297.1499938964844,293.1499938964844,0.005607973318547,-432.8009643554688,298.0668334960937,0.3995202779769897,0.050000000745058,0.0513746254146099,293.0712280273437,297.1499938964844,293.1499938964844,0.2245570421218872,-3404.440673828125,304.1414794921875,0.782403290271759,0.3061197698116302,0.2162989377975464,293.1062316894531,297.1499938964844,293.1499938964844,0.3102487325668335,-5950.56640625,304.1444702148437,0.850246250629425,0.396430104970932,0.3779787719249725,293.0931396484375,297.1499938964844,293.1499938964844,0.0005653232219628,-214.86251831054688,291.8424377441406,0.3995202779769897,0.050000000745058,0.2436991035938263,291.1177978515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1286315917969,293.94091796875,291.1181335449219,1.0,0.3774568736553192,0.6230373382568359,0.6230373382568359,1.0,1.0,-1.5907139778137207,0.6367081999778748,0.9540057182312012,0.268199473619461,0.0,0.0,0.8888667821884155,117.0765151977539,127.0,5.743074417114258,-19212.927734375,545.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,308.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.263671875,18000.0,0.0,0.0,0.4394749701023102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257601022720337,1.2257733345031738,-1.3177182154322509e-05,0.0,0.0004460112249944,0.0,0.0,213.31396484375,0.0,0.0,0.0,0.6785985827445984,4.0,0.0,1.0
498240,293.09942626953125,297.1499938964844,293.1499938964844,0.3971852958202362,-6863.21484375,304.14227294921875,0.9080501794815063,0.4829390048980713,0.4360234439373016,292.8018493652344,297.1499938964844,293.1499938964844,0.005607973318547,-432.8009643554688,298.0668334960937,0.3995202779769897,0.050000000745058,0.0513746254146099,293.0712280273437,297.1499938964844,293.1499938964844,0.2245570421218872,-3404.440673828125,304.1414794921875,0.782403290271759,0.3061197698116302,0.2162989377975464,293.1062316894531,297.1499938964844,293.1499938964844,0.3102487325668335,-5950.56640625,304.1444702148437,0.850246250629425,0.396430104970932,0.3779787719249725,293.0931396484375,297.1499938964844,293.1499938964844,0.0005653232219628,-214.86251831054688,291.8424377441406,0.3995202779769897,0.050000000745058,0.2436991035938263,291.1177978515625,291.1499938964844,256.91619873046875,255.99002075195312,279.1286315917969,293.94091796875,291.1181335449219,1.0,0.3774568736553192,0.6230373382568359,0.6230373382568359,1.0,1.0,-1.5907139778137207,0.6367081999778748,0.9540057182312012,0.268199473619461,0.0,0.0,0.8888667821884155,117.0765151977539,127.0,5.743074417114258,-19212.927734375,545.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62603759765625,308.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.263671875,18000.0,0.0,0.0,0.4394749701023102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257601022720337,1.2257733345031738,-1.3177182154322509e-05,0.0,0.0004460112249944,0.0,0.0,213.31396484375,0.0,0.0,0.0,0.6785985827445984,4.0,0.0,1.0
498300,293.0988464355469,297.1499938964844,293.1499938964844,0.3979521989822387,-6873.58984375,304.14227294921875,0.906174898147583,0.4836946427822113,0.4367490112781524,292.7982177734375,297.1499938964844,293.1499938964844,0.0056811608374118,-437.6077270507813,298.1380615234375,0.3983873128890991,0.050000000745058,0.0514334440231323,293.07196044921875,297.1499938964844,293.1499938964844,0.2253548204898834,-3413.989013671875,304.1415710449219,0.7812169790267944,0.3069722056388855,0.2169371247291565,293.1061706542969,297.1499938964844,293.1499938964844,0.3108046352863312,-5958.9482421875,304.1444702148437,0.8486531972885132,0.3969970941543579,0.3785692155361175,293.09130859375,297.1499938964844,293.1499938964844,0.0005774971796199,-219.4740295410156,291.8591003417969,0.3983873128890991,0.050000000745058,0.2439780980348587,291.1197814941406,291.1499938964844,256.8873596191406,255.9640045166016,279.12872314453125,293.9422607421875,291.1200866699219,1.0,0.3791302740573883,0.621981143951416,0.621981143951416,1.0,1.0,-1.5934655666351318,0.6373427510261536,0.956122875213623,0.2681246101856231,0.0,0.0,0.8906784057617188,118.61660766601562,127.0,5.577775001525879,-19248.7421875,551.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6319580078125,308.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.525390625,18000.0,0.0,0.0,0.4404573440551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228847861289978,1.2288610935211182,-1.3224395843280943e-05,0.0,0.0004470082058105,0.0,0.0,214.715560913086,0.0,0.0,0.0,0.680063009262085,4.0,0.0,1.0
498360,293.0982666015625,297.1499938964844,293.1499938964844,0.3987294435501098,-6884.1103515625,304.14227294921875,0.9043801426887512,0.4844577610492706,0.4374812543392181,292.7945861816406,297.1499938964844,293.1499938964844,0.0057556577958166,-442.4639892578125,298.20977783203125,0.3972601294517517,0.050000000745058,0.0514921694993972,293.0726623535156,297.1499938964844,293.1499938964844,0.2261500805616378,-3423.503173828125,304.14166259765625,0.7800588607788086,0.3078197836875915,0.217571809887886,293.1060791015625,297.1499938964844,293.1499938964844,0.3113656044006347,-5967.40869140625,304.1444396972656,0.8471022844314575,0.3975666761398315,0.3791620135307312,293.0894775390625,297.1499938964844,293.1499938964844,0.000589914212469,-224.1776733398437,291.8759765625,0.3972601294517517,0.050000000745058,0.2442566752433776,291.1216125488281,291.1499938964844,256.8584899902344,255.9379119873047,279.1288452148437,293.943603515625,291.1219177246094,1.0,0.3807949423789978,0.6209310293197632,0.6209310293197632,1.0,1.0,-1.59622323513031,0.6379774212837219,0.9582458734512328,0.268046498298645,0.0,0.0,0.8923789262771606,120.154541015625,115.0,5.344528198242188,-19284.35546875,557.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638916015625,308.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.451171875,18000.0,0.0,0.0,0.4414165616035461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317250967025757,1.2317383289337158,-1.326850087934872e-05,0.0,0.0004479816707316,0.0,0.0,216.02749633789065,0.0,0.0,0.0,0.681428074836731,4.0,0.0,1.0
498420,293.096923828125,297.1499938964844,293.1499938964844,0.4000733494758606,-6902.09228515625,304.1426086425781,0.9085131287574768,0.4860384166240692,0.4387969076633453,292.78729248046875,297.1499938964844,293.1499938964844,0.0058835460804402,-450.57904052734375,298.3559265136719,0.3987635672092438,0.050000000745058,0.0514138080179691,293.0738830566406,297.1499938964844,293.1499938964844,0.2275319546461105,-3439.913330078125,304.14215087890625,0.7840336561203003,0.309529960155487,0.2186985462903976,293.10577392578125,297.1499938964844,293.1499938964844,0.3122801482677459,-5981.01318359375,304.144775390625,0.8504804968833923,0.3987454175949096,0.3801764845848083,293.0857849121094,297.1499938964844,293.1499938964844,0.0006136252195574,-233.1415863037109,291.9122009277344,0.3987635672092438,0.050000000745058,0.2438849657773971,291.1269226074219,291.1499938964844,256.80059814453125,255.88563537597656,279.1297302246094,293.94635009765625,291.12750244140625,1.0,0.379019170999527,0.6189497113227844,0.6189497113227844,1.0,1.0,-1.5998345613479614,0.638451874256134,0.9613826274871826,0.2675015330314636,0.0,0.0,0.8951525688171387,118.23492431640624,103.0,7.808571815490723,-19341.048828125,554.4032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.657470703125,308.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.365234375,18000.0,0.0,0.0,0.4432408809661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23676598072052,1.2367793321609497,-1.3346757441468071e-05,0.0,0.0004498331691138,0.0,0.0,218.34800720214844,0.0,0.0,0.0,0.6838147044181824,4.0,0.0,1.0
498480,293.096923828125,297.1499938964844,293.1499938964844,0.4000733494758606,-6902.09228515625,304.1426086425781,0.9085131287574768,0.4860384166240692,0.4387969076633453,292.78729248046875,297.1499938964844,293.1499938964844,0.0058835460804402,-450.57904052734375,298.3559265136719,0.3987635672092438,0.050000000745058,0.0514138080179691,293.0738830566406,297.1499938964844,293.1499938964844,0.2275319546461105,-3439.913330078125,304.14215087890625,0.7840336561203003,0.309529960155487,0.2186985462903976,293.10577392578125,297.1499938964844,293.1499938964844,0.3122801482677459,-5981.01318359375,304.144775390625,0.8504804968833923,0.3987454175949096,0.3801764845848083,293.0857849121094,297.1499938964844,293.1499938964844,0.0006136252195574,-233.1415863037109,291.9122009277344,0.3987635672092438,0.050000000745058,0.2438849657773971,291.1269226074219,291.1499938964844,256.80059814453125,255.88563537597656,279.1297302246094,293.94635009765625,291.12750244140625,1.0,0.379019170999527,0.6189497113227844,0.6189497113227844,1.0,1.0,-1.5998345613479614,0.638451874256134,0.9613826274871826,0.2675015330314636,0.0,0.0,0.8951525688171387,118.23492431640624,103.0,7.808571815490723,-19341.048828125,554.4032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.657470703125,308.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.365234375,18000.0,0.0,0.0,0.4432408809661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23676598072052,1.2367793321609497,-1.3346757441468071e-05,0.0,0.0004498331691138,0.0,0.0,218.34800720214844,0.0,0.0,0.0,0.6838147044181824,4.0,0.0,1.0
498540,293.09539794921875,297.1499938964844,293.1499938964844,0.4012331366539001,-6917.453125,304.1431579589844,0.9191566705703736,0.4876957237720489,0.4400513470172882,292.7799377441406,297.1499938964844,293.1499938964844,0.0059960619546473,-457.4595947265625,298.5060729980469,0.4030069410800934,0.050000000745058,0.0511963292956352,293.0747375488281,297.1499938964844,293.1499938964844,0.2287506014108657,-3454.2841796875,304.1427307128906,0.7929027080535889,0.3112845420837402,0.2197500020265579,293.1051025390625,297.1499938964844,293.1499938964844,0.313032865524292,-5992.06396484375,304.145263671875,0.858968198299408,0.4000008404254913,0.3811208307743072,293.0821533203125,297.1499938964844,293.1499938964844,0.0006361904088407,-241.6374664306641,291.95269775390625,0.4030069410800934,0.050000000745058,0.2428533434867859,291.135498046875,291.1499938964844,256.74267578125,255.8332672119141,279.1304016113281,293.94781494140625,291.1362609863281,1.0,0.3741526007652282,0.6170317530632019,0.6170317530632019,1.0,1.0,-1.6022374629974363,0.6384174227714539,0.963819980621338,0.2666862308979034,0.0,0.0,0.8965300917625427,112.76834106445312,91.0,11.254438400268556,-19387.529296875,541.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,308.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.814453125,18000.0,0.0,0.0,0.4448838829994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401063442230225,1.240119695663452,-1.3401623618847223e-05,0.0,0.0004515005857683,0.0,0.0,219.92721557617188,0.0,0.0,0.0,0.6853959560394287,4.0,0.0,1.0
498600,293.09539794921875,297.1499938964844,293.1499938964844,0.4012331366539001,-6917.453125,304.1431579589844,0.9191566705703736,0.4876957237720489,0.4400513470172882,292.7799377441406,297.1499938964844,293.1499938964844,0.0059960619546473,-457.4595947265625,298.5060729980469,0.4030069410800934,0.050000000745058,0.0511963292956352,293.0747375488281,297.1499938964844,293.1499938964844,0.2287506014108657,-3454.2841796875,304.1427307128906,0.7929027080535889,0.3112845420837402,0.2197500020265579,293.1051025390625,297.1499938964844,293.1499938964844,0.313032865524292,-5992.06396484375,304.145263671875,0.858968198299408,0.4000008404254913,0.3811208307743072,293.0821533203125,297.1499938964844,293.1499938964844,0.0006361904088407,-241.6374664306641,291.95269775390625,0.4030069410800934,0.050000000745058,0.2428533434867859,291.135498046875,291.1499938964844,256.74267578125,255.8332672119141,279.1304016113281,293.94781494140625,291.1362609863281,1.0,0.3741526007652282,0.6170317530632019,0.6170317530632019,1.0,1.0,-1.6022374629974363,0.6384174227714539,0.963819980621338,0.2666862308979034,0.0,0.0,0.8965300917625427,112.76834106445312,91.0,11.254438400268556,-19387.529296875,541.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,308.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.814453125,18000.0,0.0,0.0,0.4448838829994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2401063442230225,1.240119695663452,-1.3401623618847223e-05,0.0,0.0004515005857683,0.0,0.0,219.92721557617188,0.0,0.0,0.0,0.6853959560394287,4.0,0.0,1.0
