time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498660,293.09381103515625,297.1499938964844,293.1499938964844,0.4023222029209137,-6931.8671875,304.14361572265625,0.9351856112480164,0.4894009530544281,0.4412757456302643,292.7726745605469,297.1499938964844,293.1499938964844,0.0060993060469627,-463.5818176269531,298.65869140625,0.4093165397644043,0.050000000745058,0.0508943423628807,293.0752868652344,297.1499938964844,293.1499938964844,0.2299078851938247,-3467.913330078125,304.1432189941406,0.8055994510650635,0.3130829036235809,0.2207704782485962,293.1041564941406,297.1499938964844,293.1499938964844,0.313739001750946,-6002.42724609375,304.1456604003906,0.8716802000999451,0.4013256132602691,0.3820482194423675,293.07879638671875,297.1499938964844,293.1499938964844,0.0006574178114533,-249.612548828125,291.994384765625,0.4093165397644043,0.050000000745058,0.2414208501577377,291.1449584960937,291.1499938964844,256.684814453125,255.78091430664065,279.1290283203125,293.937744140625,291.1457214355469,1.0,0.3671882748603821,0.6148545742034912,0.6148545742034912,1.0,1.0,-1.603963851928711,0.6379013657569885,0.9660624265670776,0.2655345797538757,0.0,0.0,0.8965693116188049,105.14845275878906,79.0,12.73179817199707,-19427.234375,521.3163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210998535156,308.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.408203125,18000.0,0.0,0.0,0.4463123381137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414442300796509,1.24145770072937,-1.3426894838630687e-05,0.0,0.0004529502766672,0.0,0.0,220.59860229492188,0.0,0.0,0.0,0.6860316395759583,4.0,0.0,1.0
498720,293.09381103515625,297.1499938964844,293.1499938964844,0.4023222029209137,-6931.8671875,304.14361572265625,0.9351856112480164,0.4894009530544281,0.4412757456302643,292.7726745605469,297.1499938964844,293.1499938964844,0.0060993060469627,-463.5818176269531,298.65869140625,0.4093165397644043,0.050000000745058,0.0508943423628807,293.0752868652344,297.1499938964844,293.1499938964844,0.2299078851938247,-3467.913330078125,304.1432189941406,0.8055994510650635,0.3130829036235809,0.2207704782485962,293.1041564941406,297.1499938964844,293.1499938964844,0.313739001750946,-6002.42724609375,304.1456604003906,0.8716802000999451,0.4013256132602691,0.3820482194423675,293.07879638671875,297.1499938964844,293.1499938964844,0.0006574178114533,-249.612548828125,291.994384765625,0.4093165397644043,0.050000000745058,0.2414208501577377,291.1449584960937,291.1499938964844,256.684814453125,255.78091430664065,279.1290283203125,293.937744140625,291.1457214355469,1.0,0.3671882748603821,0.6148545742034912,0.6148545742034912,1.0,1.0,-1.603963851928711,0.6379013657569885,0.9660624265670776,0.2655345797538757,0.0,0.0,0.8965693116188049,105.14845275878906,79.0,12.73179817199707,-19427.234375,521.3163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210998535156,308.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.408203125,18000.0,0.0,0.0,0.4463123381137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414442300796509,1.24145770072937,-1.3426894838630687e-05,0.0,0.0004529502766672,0.0,0.0,220.59860229492188,0.0,0.0,0.0,0.6860316395759583,4.0,0.0,1.0
498780,293.09228515625,297.1499938964844,293.1499938964844,0.4033580720424652,-6945.57958984375,304.1440124511719,0.95525461435318,0.4911289513111114,0.4424737393856048,292.76568603515625,297.1499938964844,293.1499938964844,0.0061969617381691,-469.2107238769531,298.8131103515625,0.4179553389549255,0.050000000745058,0.0505394116044044,293.0755920410156,297.1499938964844,293.1499938964844,0.2310328930616378,-3481.1591796875,304.14361572265625,0.820995032787323,0.3149145543575287,0.221777006983757,293.10308837890625,297.1499938964844,293.1499938964844,0.3144301176071167,-6012.59423828125,304.1459655761719,0.8885495066642761,0.4027082324028015,0.3829799592494964,293.0758056640625,297.1499938964844,293.1499938964844,0.0006779238465242,-257.3041687011719,292.0366516113281,0.4179553389549255,0.050000000745058,0.2397371977567672,291.15484619140625,291.1499938964844,256.6271057128906,255.72869873046875,279.1289978027344,293.92926025390625,291.1556091308594,1.0,0.3587657511234283,0.6127461194992065,0.6127461194992065,1.0,1.0,-1.6052817106246948,0.6372182369232178,0.968063473701477,0.2643120586872101,0.0,0.0,0.8952606320381165,96.18009948730467,67.0,13.518387794494627,-19459.74609375,497.6276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.4475035071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407872676849363,1.2408006191253662,-1.3422162737697365e-05,0.0,0.0004541591915767,0.0,0.0,220.3551177978516,0.0,0.0,0.0,0.6857191920280457,4.0,0.0,1.0
498840,293.09228515625,297.1499938964844,293.1499938964844,0.4033580720424652,-6945.57958984375,304.1440124511719,0.95525461435318,0.4911289513111114,0.4424737393856048,292.76568603515625,297.1499938964844,293.1499938964844,0.0061969617381691,-469.2107238769531,298.8131103515625,0.4179553389549255,0.050000000745058,0.0505394116044044,293.0755920410156,297.1499938964844,293.1499938964844,0.2310328930616378,-3481.1591796875,304.14361572265625,0.820995032787323,0.3149145543575287,0.221777006983757,293.10308837890625,297.1499938964844,293.1499938964844,0.3144301176071167,-6012.59423828125,304.1459655761719,0.8885495066642761,0.4027082324028015,0.3829799592494964,293.0758056640625,297.1499938964844,293.1499938964844,0.0006779238465242,-257.3041687011719,292.0366516113281,0.4179553389549255,0.050000000745058,0.2397371977567672,291.15484619140625,291.1499938964844,256.6271057128906,255.72869873046875,279.1289978027344,293.92926025390625,291.1556091308594,1.0,0.3587657511234283,0.6127461194992065,0.6127461194992065,1.0,1.0,-1.6052817106246948,0.6372182369232178,0.968063473701477,0.2643120586872101,0.0,0.0,0.8952606320381165,96.18009948730467,67.0,13.518387794494627,-19459.74609375,497.6276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.4475035071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407872676849363,1.2408006191253662,-1.3422162737697365e-05,0.0,0.0004541591915767,0.0,0.0,220.3551177978516,0.0,0.0,0.0,0.6857191920280457,4.0,0.0,1.0
498900,293.0915832519531,297.1499938964844,293.1499938964844,0.4038696885108948,-6952.36865234375,304.1441650390625,0.96623694896698,0.4920015037059784,0.443067342042923,292.76226806640625,297.1499938964844,293.1499938964844,0.0062442147172987,-471.8826904296875,298.890869140625,0.423440009355545,0.050000000745058,0.0503486134111881,293.07568359375,297.1499938964844,293.1499938964844,0.2315917909145355,-3487.744384765625,304.14373779296875,0.8296855092048645,0.3158397078514099,0.2222775518894195,293.1024780273437,297.1499938964844,293.1499938964844,0.3147804141044616,-6017.767578125,304.14605712890625,0.8986173272132874,0.4034178256988525,0.3834505975246429,293.0743713378906,297.1499938964844,293.1499938964844,0.0006879413849674,-261.0594177246094,292.057861328125,0.423440009355545,0.050000000745058,0.2388321459293365,291.1596984863281,291.1499938964844,256.598388671875,255.7026824951172,279.1291809082031,293.9254150390625,291.1604309082031,1.0,0.354137122631073,0.6117202639579773,0.6117202639579773,1.0,1.0,-1.6058447360992432,0.6368421912193298,0.9690024852752686,0.2636922895908355,0.0,0.0,0.8941210508346558,91.35662841796876,67.0,13.45141315460205,-19473.546875,484.7839965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7892150878906,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.712890625,18000.0,0.0,0.0,0.4480054676532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239696025848389,1.239709496498108,-1.3408312952378765e-05,0.0,0.0004546685959212,0.0,0.0,219.88380432128903,0.0,0.0,0.0,0.6852017641067505,4.0,0.0,1.0
498960,293.09088134765625,297.1499938964844,293.1499938964844,0.4043872952461242,-6959.25830078125,304.144287109375,0.9774974584579468,0.4928803443908691,0.4436603784561157,292.7589111328125,297.1499938964844,293.1499938964844,0.0062909461557865,-474.49755859375,298.9689025878906,0.429937332868576,0.050000000745058,0.0501514784991741,293.0757141113281,297.1499938964844,293.1499938964844,0.2321534007787704,-3494.368408203125,304.14385986328125,0.8393602967262268,0.3167696595191955,0.2227770835161209,293.1018981933594,297.1499938964844,293.1499938964844,0.3151403367519378,-6023.1025390625,304.1461181640625,0.9101337790489196,0.4041379988193512,0.3839254081249237,293.0729675292969,297.1499938964844,293.1499938964844,0.0006978957680985,-264.79180908203125,292.0790100097656,0.429937332868576,0.050000000745058,0.2378970235586166,291.164306640625,291.1499938964844,256.5697326660156,255.67672729492188,279.12945556640625,293.9217529296875,291.1650085449219,1.0,0.3492810726165771,0.6107130646705627,0.6107130646705627,1.0,1.0,-1.6063669919967651,0.6364537477493286,0.9699132442474364,0.263073205947876,0.0,0.0,0.8926973342895508,86.3719253540039,55.0,13.042896270751951,-19485.837890625,471.4665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148803710937,309.0535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.669921875,18000.0,0.0,0.0,0.4484440386295318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381237745285034,1.238137125968933,-1.338713354925858e-05,0.0,0.0004551137099042,0.0,0.0,219.19200134277344,0.0,0.0,0.0,0.6844566464424133,4.0,0.0,1.0
499020,293.08941650390625,297.1499938964844,293.1499938964844,0.4049919545650482,-6966.5654296875,304.14532470703125,0.9990000128746032,0.4946729838848114,0.4443489015102386,292.7522888183594,297.1499938964844,293.1499938964844,0.0063840355724096,-479.6396179199219,299.1258850097656,0.4467744529247284,0.050000000745058,0.0497460439801216,293.0757751464844,297.1499938964844,293.1499938964844,0.2332964390516281,-3507.877197265625,304.1440124511719,0.862682580947876,0.318641722202301,0.2237763553857803,293.10064697265625,297.1499938964844,293.1499938964844,0.3159032762050628,-6034.4755859375,304.1461486816406,0.9396737217903136,0.4056072533130646,0.3848912119865417,293.0702209472656,297.1499938964844,293.1499938964844,0.0007178672822192,-272.28778076171875,292.12078857421875,0.4467744529247284,0.050000000745058,0.2359738200902938,291.17242431640625,291.1499938964844,256.5128173828125,255.6250762939453,279.1303405761719,293.9147033691406,291.1730041503906,1.0,0.3389754295349121,0.6087799072265625,0.6087799072265625,1.0,1.0,-1.6067869663238523,0.6354174613952637,0.9713695645332336,0.2617820203304291,0.0,0.0,0.8891413807868958,76.10948944091797,43.0,11.553281784057615,-19501.958984375,443.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,309.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.248046875,18000.0,0.0,0.0,0.4491333365440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2336900234222412,1.233703374862671,-1.3325009604159275e-05,0.0,0.0004558132204692,0.0,0.0,217.2211761474609,0.0,0.0,0.0,0.6823565363883972,4.0,0.0,1.0
499080,293.08941650390625,297.1499938964844,293.1499938964844,0.4049919545650482,-6966.5654296875,304.14532470703125,0.9990000128746032,0.4946729838848114,0.4443489015102386,292.7522888183594,297.1499938964844,293.1499938964844,0.0063840355724096,-479.6396179199219,299.1258850097656,0.4467744529247284,0.050000000745058,0.0497460439801216,293.0757751464844,297.1499938964844,293.1499938964844,0.2332964390516281,-3507.877197265625,304.1440124511719,0.862682580947876,0.318641722202301,0.2237763553857803,293.10064697265625,297.1499938964844,293.1499938964844,0.3159032762050628,-6034.4755859375,304.1461486816406,0.9396737217903136,0.4056072533130646,0.3848912119865417,293.0702209472656,297.1499938964844,293.1499938964844,0.0007178672822192,-272.28778076171875,292.12078857421875,0.4467744529247284,0.050000000745058,0.2359738200902938,291.17242431640625,291.1499938964844,256.5128173828125,255.6250762939453,279.1303405761719,293.9147033691406,291.1730041503906,1.0,0.3389754295349121,0.6087799072265625,0.6087799072265625,1.0,1.0,-1.6067869663238523,0.6354174613952637,0.9713695645332336,0.2617820203304291,0.0,0.0,0.8891413807868958,76.10948944091797,43.0,11.553281784057615,-19501.958984375,443.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,309.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.248046875,18000.0,0.0,0.0,0.4491333365440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2336900234222412,1.233703374862671,-1.3325009604159275e-05,0.0,0.0004558132204692,0.0,0.0,217.2211761474609,0.0,0.0,0.0,0.6823565363883972,4.0,0.0,1.0
499140,293.0595092773437,297.1499938964844,293.1499938964844,0.3749204277992248,-6534.56591796875,304.1971740722656,0.9990000128746032,0.5021687746047974,0.4166837036609649,292.74395751953125,297.1499938964844,293.1499938964844,0.00649269297719,-484.9970397949219,299.3028564453125,0.4626384377479553,0.050000000745058,0.0494547188282012,293.0755615234375,297.1499938964844,293.1499938964844,0.2338154166936874,-3513.20361328125,304.14520263671875,0.8838865756988525,0.3205633759498596,0.2248960882425308,293.0992126464844,297.1499938964844,293.1499938964844,0.3158060610294342,-6031.69482421875,304.1476745605469,0.963927447795868,0.4071491062641144,0.3860422074794769,293.06658935546875,297.1499938964844,293.1499938964844,0.0007467013783752,-282.74053955078125,292.1988525390625,0.4626384377479553,0.050000000745058,0.2345919013023376,291.2161865234375,291.1499938964844,256.4564208984375,255.57388305664065,279.1354064941406,293.878662109375,291.22186279296875,1.0,0.3267234861850738,0.607663094997406,0.607663094997406,1.0,1.0,-1.5740896463394165,0.6203629970550537,0.953726589679718,0.2534684538841247,0.0,0.0,0.878250777721405,68.08984375,46.0,63.36167526245117,-19276.841796875,403.8758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,309.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.625,18000.0,0.0,0.0,0.4490949213504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224364161491394,1.2243773937225342,-1.32053410197841e-05,0.0,0.0004557742795441,0.0,0.0,213.2313995361328,0.0,0.0,0.0,0.6778170466423035,4.0,0.0,1.0
499200,293.0595092773437,297.1499938964844,293.1499938964844,0.3749204277992248,-6534.56591796875,304.1971740722656,0.9990000128746032,0.5021687746047974,0.4166837036609649,292.74395751953125,297.1499938964844,293.1499938964844,0.00649269297719,-484.9970397949219,299.3028564453125,0.4626384377479553,0.050000000745058,0.0494547188282012,293.0755615234375,297.1499938964844,293.1499938964844,0.2338154166936874,-3513.20361328125,304.14520263671875,0.8838865756988525,0.3205633759498596,0.2248960882425308,293.0992126464844,297.1499938964844,293.1499938964844,0.3158060610294342,-6031.69482421875,304.1476745605469,0.963927447795868,0.4071491062641144,0.3860422074794769,293.06658935546875,297.1499938964844,293.1499938964844,0.0007467013783752,-282.74053955078125,292.1988525390625,0.4626384377479553,0.050000000745058,0.2345919013023376,291.2161865234375,291.1499938964844,256.4564208984375,255.57388305664065,279.1354064941406,293.878662109375,291.22186279296875,1.0,0.3267234861850738,0.607663094997406,0.607663094997406,1.0,1.0,-1.5740896463394165,0.6203629970550537,0.953726589679718,0.2534684538841247,0.0,0.0,0.878250777721405,68.08984375,46.0,63.36167526245117,-19276.841796875,403.8758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,309.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.625,18000.0,0.0,0.0,0.4490949213504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224364161491394,1.2243773937225342,-1.32053410197841e-05,0.0,0.0004557742795441,0.0,0.0,213.2313995361328,0.0,0.0,0.0,0.6778170466423035,4.0,0.0,1.0
499260,293.0087280273437,297.1499938964844,293.1499938964844,0.3510015606880188,-6193.32568359375,304.2204895019531,0.9990000128746032,0.5147621035575867,0.396204262971878,292.73211669921875,297.1499938964844,293.1499938964844,0.006617868784815,-490.8677368164063,299.4998474121094,0.4736788272857666,0.050000000745058,0.0492601692676544,293.0760192871094,297.1499938964844,293.1499938964844,0.2338894158601761,-3512.933349609375,304.1466369628906,0.9008473753929138,0.3223605453968048,0.2260258644819259,293.0984802246094,297.1499938964844,293.1499938964844,0.3151211440563202,-6019.666015625,304.1495361328125,0.9804818034172058,0.4085840582847595,0.387224406003952,293.0615234375,297.1499938964844,293.1499938964844,0.0007725206087343,-291.7906494140625,292.30377197265625,0.4736788272857666,0.050000000745058,0.2336690425872802,291.28375244140625,291.1499938964844,256.40069580078125,255.52325439453125,279.1311950683594,293.8186950683594,291.28790283203125,1.0,0.3186925649642944,0.6055787801742554,0.6055787801742554,1.0,1.0,-1.5511181354522705,0.6090742349624634,0.9420439004898072,0.2465920746326446,0.0,0.0,0.8556385040283203,62.71209335327149,64.0,79.24715423583984,-19096.716796875,377.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,309.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18342.958984375,18000.0,0.0,0.0,0.4477471113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969318389892578,1.1969447135925293,-1.2847980542574078e-05,0.0,0.0004544063995126,0.0,0.0,201.68850708007807,0.0,0.0,0.0,0.6648761630058289,4.0,0.0,1.0
499320,293.0087280273437,297.1499938964844,293.1499938964844,0.3510015606880188,-6193.32568359375,304.2204895019531,0.9990000128746032,0.5147621035575867,0.396204262971878,292.73211669921875,297.1499938964844,293.1499938964844,0.006617868784815,-490.8677368164063,299.4998474121094,0.4736788272857666,0.050000000745058,0.0492601692676544,293.0760192871094,297.1499938964844,293.1499938964844,0.2338894158601761,-3512.933349609375,304.1466369628906,0.9008473753929138,0.3223605453968048,0.2260258644819259,293.0984802246094,297.1499938964844,293.1499938964844,0.3151211440563202,-6019.666015625,304.1495361328125,0.9804818034172058,0.4085840582847595,0.387224406003952,293.0615234375,297.1499938964844,293.1499938964844,0.0007725206087343,-291.7906494140625,292.30377197265625,0.4736788272857666,0.050000000745058,0.2336690425872802,291.28375244140625,291.1499938964844,256.40069580078125,255.52325439453125,279.1311950683594,293.8186950683594,291.28790283203125,1.0,0.3186925649642944,0.6055787801742554,0.6055787801742554,1.0,1.0,-1.5511181354522705,0.6090742349624634,0.9420439004898072,0.2465920746326446,0.0,0.0,0.8556385040283203,62.71209335327149,64.0,79.24715423583984,-19096.716796875,377.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426086425781,309.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18342.958984375,18000.0,0.0,0.0,0.4477471113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969318389892578,1.1969447135925293,-1.2847980542574078e-05,0.0,0.0004544063995126,0.0,0.0,201.68850708007807,0.0,0.0,0.0,0.6648761630058289,4.0,0.0,1.0
499380,292.97674560546875,297.1499938964844,293.1499938964844,0.348384290933609,-6165.5,304.2003173828125,0.9990000128746032,0.5248941779136658,0.3957194983959198,292.718994140625,297.1499938964844,293.1499938964844,0.0067953309044241,-500.5202941894531,299.6874084472656,0.4739166498184204,0.050000000745058,0.0492557063698768,293.0769958496094,297.1499938964844,293.1499938964844,0.2349322289228439,-3525.263671875,304.1459350585937,0.9028444290161132,0.3240342140197754,0.2272089421749115,293.09832763671875,297.1499938964844,293.1499938964844,0.315733939409256,-6029.01025390625,304.1485595703125,0.9817845821380616,0.4099219143390655,0.3885001838207245,293.0556030273437,297.1499938964844,293.1499938964844,0.000801128684543,-302.3571472167969,292.3720092773437,0.4739166498184204,0.050000000745058,0.2336478680372238,291.307373046875,291.1499938964844,256.3457946777344,255.4732666015625,279.12469482421875,293.77471923828125,291.3063049316406,1.0,0.3195721805095672,0.6026983261108398,0.6026983261108398,1.0,1.0,-1.5534400939941406,0.6082881093025208,0.9451520442962646,0.2449793964624405,0.0,0.0,0.8322747349739075,62.6335563659668,82.0,28.273786544799805,-19057.5234375,378.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,309.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18452.837890625,18000.0,0.0,0.0,0.4454758465290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567116975784302,1.156723976135254,-1.2297982721065637e-05,0.0,0.0004521013761404,0.0,0.0,185.1665802001953,0.0,0.0,0.0,0.6461392641067505,4.0,0.0,1.0
499440,292.97674560546875,297.1499938964844,293.1499938964844,0.348384290933609,-6165.5,304.2003173828125,0.9990000128746032,0.5248941779136658,0.3957194983959198,292.718994140625,297.1499938964844,293.1499938964844,0.0067953309044241,-500.5202941894531,299.6874084472656,0.4739166498184204,0.050000000745058,0.0492557063698768,293.0769958496094,297.1499938964844,293.1499938964844,0.2349322289228439,-3525.263671875,304.1459350585937,0.9028444290161132,0.3240342140197754,0.2272089421749115,293.09832763671875,297.1499938964844,293.1499938964844,0.315733939409256,-6029.01025390625,304.1485595703125,0.9817845821380616,0.4099219143390655,0.3885001838207245,293.0556030273437,297.1499938964844,293.1499938964844,0.000801128684543,-302.3571472167969,292.3720092773437,0.4739166498184204,0.050000000745058,0.2336478680372238,291.307373046875,291.1499938964844,256.3457946777344,255.4732666015625,279.12469482421875,293.77471923828125,291.3063049316406,1.0,0.3195721805095672,0.6026983261108398,0.6026983261108398,1.0,1.0,-1.5534400939941406,0.6082881093025208,0.9451520442962646,0.2449793964624405,0.0,0.0,0.8322747349739075,62.6335563659668,82.0,28.273786544799805,-19057.5234375,378.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,309.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18452.837890625,18000.0,0.0,0.0,0.4454758465290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1567116975784302,1.156723976135254,-1.2297982721065637e-05,0.0,0.0004521013761404,0.0,0.0,185.1665802001953,0.0,0.0,0.0,0.6461392641067505,4.0,0.0,1.0
499500,292.97412109375,297.1499938964844,293.1499938964844,0.3544782996177673,-6259.04443359375,304.1800231933594,0.9990000128746032,0.5276129245758057,0.4018663763999939,292.7131042480469,297.1499938964844,293.1499938964844,0.0069045634008944,-506.9432678222656,299.7717590332031,0.4708342254161834,0.050000000745058,0.0493130050599575,293.07763671875,297.1499938964844,293.1499938964844,0.2360207140445709,-3538.7060546875,304.1446838378906,0.898899257183075,0.324836790561676,0.2278163433074951,293.0983581542969,297.1499938964844,293.1499938964844,0.3168061673641205,-6046.0859375,304.1468811035156,0.9777868390083312,0.4105708301067352,0.3891718685626983,293.0527648925781,297.1499938964844,293.1499938964844,0.0008175208931788,-308.726318359375,292.3822021484375,0.4708342254161834,0.050000000745058,0.2339196652173996,291.29266357421875,291.1499938964844,256.3186950683594,255.44854736328125,279.1227111816406,293.7654724121094,291.2890930175781,1.0,0.3226270377635956,0.6011806130409241,0.6011806130409241,1.0,1.0,-1.562745213508606,0.6113529205322266,0.9513922929763794,0.2459975033998489,0.0,0.0,0.824153482913971,64.25931549072266,82.0,-11.049360275268556,-19088.048828125,387.5827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412841796875,309.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18424.787109375,18000.0,0.0,0.0,0.4442345201969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1376018524169922,1.1376138925552368,-1.2025398973491974e-05,0.0,0.0004508415586315,0.0,0.0,177.48472595214844,0.0,0.0,0.0,0.6372940540313721,4.0,0.0,1.0
499560,292.9799499511719,297.1499938964844,293.1499938964844,0.364661306142807,-6410.8427734375,304.1560363769531,0.9990000128746032,0.5287027359008789,0.411410242319107,292.7080993652344,297.1499938964844,293.1499938964844,0.0070255873724818,-514.2460327148438,299.8499755859375,0.4657011926174164,0.050000000745058,0.0494037121534347,293.07830810546875,297.1499938964844,293.1499938964844,0.2374344170093536,-3556.263671875,304.1430969238281,0.8925108313560486,0.3256207406520843,0.2284346520900726,293.0984191894531,297.1499938964844,293.1499938964844,0.318319708108902,-6070.19873046875,304.1446838378906,0.9711705446243286,0.4112113714218139,0.3898677825927734,293.0502319335937,297.1499938964844,293.1499938964844,0.0008352245786227,-315.76934814453125,292.378662109375,0.4657011926174164,0.050000000745058,0.2343499511480331,291.2631530761719,291.1499938964844,256.29180908203125,255.42404174804688,279.1215515136719,293.7646484375,291.2575988769531,1.0,0.3271373510360718,0.5996678471565247,0.5996678471565247,1.0,1.0,-1.5764018297195437,0.6162962913513184,0.96010559797287,0.2480019479990005,0.0,0.0,0.8194937109947205,66.81709289550781,100.0,-49.981929779052734,-19153.125,401.6750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,309.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18344.267578125,18000.0,0.0,0.0,0.4430548250675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1225277185440063,1.122539520263672,-1.1800300853792578e-05,0.0,0.0004496443434618,0.0,0.0,171.45315551757812,0.0,0.0,0.0,0.6303250193595886,4.0,0.0,1.0
499620,293.013671875,297.1499938964844,293.1499938964844,0.3953194916248321,-6856.3798828125,304.10284423828125,0.9990000128746032,0.5262317657470703,0.4387000799179077,292.70166015625,297.1499938964844,293.1499938964844,0.0072956774383783,-530.7918090820312,299.9905700683594,0.4503209888935089,0.050000000745058,0.0496748387813568,293.0798034667969,297.1499938964844,293.1499938964844,0.2409835159778595,-3600.33154296875,304.13946533203125,0.874811589717865,0.3271340727806091,0.2296989411115646,293.09869384765625,297.1499938964844,293.1499938964844,0.3223331868648529,-6133.810546875,304.1397705078125,0.951083242893219,0.4124666154384613,0.3913248479366302,293.04656982421875,297.1499938964844,293.1499938964844,0.0008731446578167,-331.228271484375,292.3408508300781,0.4503209888935089,0.050000000745058,0.2356360405683517,291.1727600097656,291.1499938964844,256.2388610839844,255.37570190429688,279.1211853027344,293.7858581542969,291.1649475097656,1.0,0.3397437334060669,0.5967514514923096,0.5967514514923096,1.0,1.0,-1.6142945289611816,0.6308197379112244,0.9834747314453124,0.2544602155685425,0.0,0.0,0.8221437335014343,74.4234390258789,103.0,-111.59288787841795,-19390.134765625,443.3258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,309.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.767578125,18000.0,0.0,0.0,0.4413175582885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1112346649169922,1.1112462282180786,-1.1585490938159635e-05,0.0,0.0004478812043089,0.0,0.0,166.5461883544922,0.0,0.0,0.0,0.6250786185264587,4.0,0.0,1.0
499680,293.013671875,297.1499938964844,293.1499938964844,0.3953194916248321,-6856.3798828125,304.10284423828125,0.9990000128746032,0.5262317657470703,0.4387000799179077,292.70166015625,297.1499938964844,293.1499938964844,0.0072956774383783,-530.7918090820312,299.9905700683594,0.4503209888935089,0.050000000745058,0.0496748387813568,293.0798034667969,297.1499938964844,293.1499938964844,0.2409835159778595,-3600.33154296875,304.13946533203125,0.874811589717865,0.3271340727806091,0.2296989411115646,293.09869384765625,297.1499938964844,293.1499938964844,0.3223331868648529,-6133.810546875,304.1397705078125,0.951083242893219,0.4124666154384613,0.3913248479366302,293.04656982421875,297.1499938964844,293.1499938964844,0.0008731446578167,-331.228271484375,292.3408508300781,0.4503209888935089,0.050000000745058,0.2356360405683517,291.1727600097656,291.1499938964844,256.2388610839844,255.37570190429688,279.1211853027344,293.7858581542969,291.1649475097656,1.0,0.3397437334060669,0.5967514514923096,0.5967514514923096,1.0,1.0,-1.6142945289611816,0.6308197379112244,0.9834747314453124,0.2544602155685425,0.0,0.0,0.8221437335014343,74.4234390258789,103.0,-111.59288787841795,-19390.134765625,443.3258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059814453125,309.3363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.767578125,18000.0,0.0,0.0,0.4413175582885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1112346649169922,1.1112462282180786,-1.1585490938159635e-05,0.0,0.0004478812043089,0.0,0.0,166.5461883544922,0.0,0.0,0.0,0.6250786185264587,4.0,0.0,1.0
499740,293.0600280761719,297.1499938964844,293.1499938964844,0.42398801445961,-7259.66162109375,304.0714416503906,0.9990000128746032,0.5202852487564087,0.4622316360473633,292.6996765136719,297.1499938964844,293.1499938964844,0.0075668492354452,-547.0672607421875,300.1218566894531,0.4387767612934112,0.050000000745058,0.0499225743114948,293.0812072753906,297.1499938964844,293.1499938964844,0.2446250021457672,-3645.11865234375,304.136962890625,0.8611833453178406,0.3286275565624237,0.2309195399284362,293.0988464355469,297.1499938964844,293.1499938964844,0.326527327299118,-6199.390625,304.1362609863281,0.9337304830551147,0.4137337803840637,0.3927550613880157,293.0450134277344,297.1499938964844,293.1499938964844,0.0009128302917815,-347.4942626953125,292.2946472167969,0.4387767612934112,0.050000000745058,0.2368111908435821,291.0775146484375,291.1499938964844,256.1871032714844,255.32833862304688,279.1255798339844,293.8231201171875,291.0716552734375,1.0,0.3502376675605774,0.5945261120796204,0.5945261120796204,1.0,1.0,-1.6474443674087524,0.6436840295791626,1.0037603378295898,0.2603920102119446,0.0,0.0,0.8384885787963867,81.36649322509766,106.0,-120.0246353149414,-19647.474609375,482.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151306152344,309.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.552734375,18000.0,0.0,0.0,0.4409466683864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1277960538864136,1.1278077363967896,-1.1744131370505784e-05,0.0,0.0004475048044696,0.0,0.0,172.16934204101562,0.0,0.0,0.0,0.6326520442962646,4.0,0.0,1.0
499800,293.0600280761719,297.1499938964844,293.1499938964844,0.42398801445961,-7259.66162109375,304.0714416503906,0.9990000128746032,0.5202852487564087,0.4622316360473633,292.6996765136719,297.1499938964844,293.1499938964844,0.0075668492354452,-547.0672607421875,300.1218566894531,0.4387767612934112,0.050000000745058,0.0499225743114948,293.0812072753906,297.1499938964844,293.1499938964844,0.2446250021457672,-3645.11865234375,304.136962890625,0.8611833453178406,0.3286275565624237,0.2309195399284362,293.0988464355469,297.1499938964844,293.1499938964844,0.326527327299118,-6199.390625,304.1362609863281,0.9337304830551147,0.4137337803840637,0.3927550613880157,293.0450134277344,297.1499938964844,293.1499938964844,0.0009128302917815,-347.4942626953125,292.2946472167969,0.4387767612934112,0.050000000745058,0.2368111908435821,291.0775146484375,291.1499938964844,256.1871032714844,255.32833862304688,279.1255798339844,293.8231201171875,291.0716552734375,1.0,0.3502376675605774,0.5945261120796204,0.5945261120796204,1.0,1.0,-1.6474443674087524,0.6436840295791626,1.0037603378295898,0.2603920102119446,0.0,0.0,0.8384885787963867,81.36649322509766,106.0,-120.0246353149414,-19647.474609375,482.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151306152344,309.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.552734375,18000.0,0.0,0.0,0.4409466683864593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1277960538864136,1.1278077363967896,-1.1744131370505784e-05,0.0,0.0004475048044696,0.0,0.0,172.16934204101562,0.0,0.0,0.0,0.6326520442962646,4.0,0.0,1.0
499860,293.08843994140625,297.1499938964844,293.1499938964844,0.4313566088676452,-7350.93212890625,304.0868225097656,0.9879552721977234,0.5167211294174194,0.4656682014465332,292.6996459960937,297.1499938964844,293.1499938964844,0.0078381625935435,-562.1568603515625,300.2631530761719,0.4277223944664001,0.050000000745058,0.0502150543034076,293.0823974609375,297.1499938964844,293.1499938964844,0.2474563866853714,-3679.16455078125,304.1366882324219,0.8473191261291504,0.3301276564598083,0.2321795374155044,293.098876953125,297.1499938964844,293.1499938964844,0.3296563625335693,-6247.02978515625,304.1357421875,0.9152650833129884,0.415022075176239,0.3942570090293884,293.044677734375,297.1499938964844,293.1499938964844,0.0009540688479319,-363.8733215332031,292.2843017578125,0.4277223944664001,0.050000000745058,0.2381986081600189,291.02459716796875,291.1499938964844,256.1365966796875,255.2820587158203,279.1326904296875,293.8468322753906,291.02349853515625,1.0,0.3585870862007141,0.5931689143180847,0.5931689143180847,1.0,1.0,-1.6568846702575684,0.6467945575714111,1.0100901126861572,0.2615908682346344,0.0,0.0,0.8595759868621826,88.96916198730469,109.0,-70.334716796875,-19765.109375,509.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,309.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17626.865234375,18000.0,0.0,0.0,0.4419162571430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606305837631226,1.1606427431106567,-1.2166337000962812e-05,0.0,0.0004484888049773,0.0,0.0,184.7918395996093,0.0,0.0,0.0,0.6478572487831116,4.0,0.0,1.0
499920,293.08843994140625,297.1499938964844,293.1499938964844,0.4313566088676452,-7350.93212890625,304.0868225097656,0.9879552721977234,0.5167211294174194,0.4656682014465332,292.6996459960937,297.1499938964844,293.1499938964844,0.0078381625935435,-562.1568603515625,300.2631530761719,0.4277223944664001,0.050000000745058,0.0502150543034076,293.0823974609375,297.1499938964844,293.1499938964844,0.2474563866853714,-3679.16455078125,304.1366882324219,0.8473191261291504,0.3301276564598083,0.2321795374155044,293.098876953125,297.1499938964844,293.1499938964844,0.3296563625335693,-6247.02978515625,304.1357421875,0.9152650833129884,0.415022075176239,0.3942570090293884,293.044677734375,297.1499938964844,293.1499938964844,0.0009540688479319,-363.8733215332031,292.2843017578125,0.4277223944664001,0.050000000745058,0.2381986081600189,291.02459716796875,291.1499938964844,256.1365966796875,255.2820587158203,279.1326904296875,293.8468322753906,291.02349853515625,1.0,0.3585870862007141,0.5931689143180847,0.5931689143180847,1.0,1.0,-1.6568846702575684,0.6467945575714111,1.0100901126861572,0.2615908682346344,0.0,0.0,0.8595759868621826,88.96916198730469,109.0,-70.334716796875,-19765.109375,509.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,309.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17626.865234375,18000.0,0.0,0.0,0.4419162571430206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1606305837631226,1.1606427431106567,-1.2166337000962812e-05,0.0,0.0004484888049773,0.0,0.0,184.7918395996093,0.0,0.0,0.0,0.6478572487831116,4.0,0.0,1.0
499980,293.09332275390625,297.1499938964844,293.1499938964844,0.4334947466850281,-7370.6591796875,304.1040344238281,0.9759010076522828,0.5172739624977112,0.4658834636211395,292.6986083984375,297.1499938964844,293.1499938964844,0.0080940956249833,-575.23876953125,300.4203491210937,0.4200412333011627,0.050000000745058,0.0504633970558643,293.0838928222656,297.1499938964844,293.1499938964844,0.2493637800216674,-3701.434814453125,304.137939453125,0.837308406829834,0.3315362334251404,0.2333588004112243,293.0993347167969,297.1499938964844,293.1499938964844,0.3315914571285248,-6275.40234375,304.13726806640625,0.9023354649543762,0.4162243902683258,0.3956561684608459,293.0442810058594,297.1499938964844,293.1499938964844,0.000988480518572,-377.1575927734375,292.31170654296875,0.4200412333011627,0.050000000745058,0.2393766194581985,291.01287841796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1340026855469,293.8485717773437,291.0121765136719,1.0,0.3651819229125976,0.5916575193405151,0.5916575193405151,1.0,1.0,-1.6619839668273926,0.6479195952415466,1.0140644311904907,0.2615649104118347,0.0,0.0,0.8786820769309998,95.36045837402344,112.0,-30.944955825805664,-19843.22265625,530.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,309.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.375,18000.0,0.0,0.0,0.4436820745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933119297027588,1.1933245658874512,-1.2635191524168476e-05,0.0,0.0004502809024415,0.0,0.0,198.4017333984375,0.0,0.0,0.0,0.6632221937179565,4.0,0.0,1.0
500040,293.09332275390625,297.1499938964844,293.1499938964844,0.4334947466850281,-7370.6591796875,304.1040344238281,0.9759010076522828,0.5172739624977112,0.4658834636211395,292.6986083984375,297.1499938964844,293.1499938964844,0.0080940956249833,-575.23876953125,300.4203491210937,0.4200412333011627,0.050000000745058,0.0504633970558643,293.0838928222656,297.1499938964844,293.1499938964844,0.2493637800216674,-3701.434814453125,304.137939453125,0.837308406829834,0.3315362334251404,0.2333588004112243,293.0993347167969,297.1499938964844,293.1499938964844,0.3315914571285248,-6275.40234375,304.13726806640625,0.9023354649543762,0.4162243902683258,0.3956561684608459,293.0442810058594,297.1499938964844,293.1499938964844,0.000988480518572,-377.1575927734375,292.31170654296875,0.4200412333011627,0.050000000745058,0.2393766194581985,291.01287841796875,291.1499938964844,256.0875244140625,255.23696899414065,279.1340026855469,293.8485717773437,291.0121765136719,1.0,0.3651819229125976,0.5916575193405151,0.5916575193405151,1.0,1.0,-1.6619839668273926,0.6479195952415466,1.0140644311904907,0.2615649104118347,0.0,0.0,0.8786820769309998,95.36045837402344,112.0,-30.944955825805664,-19843.22265625,530.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,309.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17634.375,18000.0,0.0,0.0,0.4436820745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933119297027588,1.1933245658874512,-1.2635191524168476e-05,0.0,0.0004502809024415,0.0,0.0,198.4017333984375,0.0,0.0,0.0,0.6632221937179565,4.0,0.0,1.0
500100,293.09429931640625,297.1499938964844,293.1499938964844,0.434773325920105,-7384.67431640625,304.11004638671875,0.9709738492965698,0.5177993774414062,0.4664109945297241,292.6975402832031,297.1499938964844,293.1499938964844,0.00822380091995,-581.6636352539062,300.5010681152344,0.41713747382164,0.050000000745058,0.050569474697113,293.0846862792969,297.1499938964844,293.1499938964844,0.2502389550209045,-3711.619140625,304.1385498046875,0.8334558010101318,0.3322226405143738,0.2339174598455429,293.099609375,297.1499938964844,293.1499938964844,0.332465648651123,-6288.17431640625,304.13800048828125,0.8975476622581482,0.4168111681938171,0.3963163495063782,293.0439147949219,297.1499938964844,293.1499938964844,0.0010059220949187,-383.87060546875,292.32745361328125,0.41713747382164,0.050000000745058,0.2398798018693924,291.0086669921875,291.1499938964844,256.0635681152344,255.21490478515625,279.1341247558594,293.8475952148437,291.0081787109375,1.0,0.3680490553379059,0.590873658657074,0.590873658657074,1.0,1.0,-1.6648122072219849,0.6485761404037476,1.0162359476089478,0.2615913450717926,0.0,0.0,0.8885306715965271,98.1039810180664,112.0,-21.13780975341797,-19880.91796875,539.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,309.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17639.658203125,18000.0,0.0,0.0,0.4448175728321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2091476917266846,1.209160566329956,-1.2867412806372158e-05,0.0,0.0004514332977123,0.0,0.0,205.2509765625,0.0,0.0,0.0,0.6707118153572083,4.0,0.0,1.0
500160,293.09503173828125,297.1499938964844,293.1499938964844,0.4359852075576782,-7398.25341796875,304.1151123046875,0.9665137529373168,0.5183650255203247,0.4669904112815857,292.6962280273437,297.1499938964844,293.1499938964844,0.0083545325323939,-588.00146484375,300.5831298828125,0.4146336913108825,0.050000000745058,0.0506669878959655,293.0854187011719,297.1499938964844,293.1499938964844,0.2510685920715332,-3721.250732421875,304.1391296386719,0.8301101922988892,0.3329028487205505,0.2344644665718078,293.0998840332031,297.1499938964844,293.1499938964844,0.3332850635051727,-6300.1181640625,304.138671875,0.8933547735214233,0.4173957109451294,0.3969639539718628,293.0434265136719,297.1499938964844,293.1499938964844,0.0010234083747491,-390.5841064453125,292.3447570800781,0.4146336913108825,0.050000000745058,0.240342378616333,291.0057678222656,291.1499938964844,256.0399780273437,255.1931915283203,279.1342163085937,293.8461303710937,291.0054626464844,1.0,0.3706929981708526,0.590090811252594,0.590090811252594,1.0,1.0,-1.6676145792007446,0.6492170691490173,1.0183974504470823,0.2616118490695953,0.0,0.0,0.8984405994415283,100.63043212890624,115.0,-14.29324436187744,-19917.35546875,548.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,309.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.83984375,18000.0,0.0,0.0,0.4460951685905456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2246289253234863,1.224642038345337,-1.3097836017550437e-05,0.0,0.000452729902463,0.0,0.0,212.1129913330078,0.0,0.0,0.0,0.678046464920044,4.0,0.0,1.0
500220,293.09600830078125,297.1499938964844,293.1499938964844,0.4381786286830902,-7423.38037109375,304.1230163574219,0.9586798548698424,0.5195565819740295,0.4682009816169739,292.6930236816406,297.1499938964844,293.1499938964844,0.0086206039413809,-600.5045166015625,300.7503967285156,0.4104698598384857,0.050000000745058,0.0508422143757343,293.0868530273437,297.1499938964844,293.1499938964844,0.252623051404953,-3739.255859375,304.14013671875,0.8245170712471008,0.3342487215995788,0.2355328202247619,293.10040283203125,297.1499938964844,293.1499938964844,0.3348015248775482,-6322.18603515625,304.1399230957031,0.8863053917884827,0.4185633659362793,0.3982364237308502,293.0422058105469,297.1499938964844,293.1499938964844,0.0010586193529888,-404.0628356933594,292.3830261230469,0.4104698598384857,0.050000000745058,0.241173580288887,291.0029296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1344299316406,293.8422241210937,291.0028686523437,1.0,0.3754578232765198,0.5885424613952637,0.5885424613952637,1.0,1.0,-1.6730868816375732,0.650439441204071,1.0226473808288574,0.2616330683231354,0.0,0.0,0.9182730317115784,105.17970275878906,118.0,-5.77897834777832,-19987.92578125,565.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384948730469,308.9283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17667.689453125,18000.0,0.0,0.0,0.4489926695823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2541162967681885,1.2541298866271973,-1.3546399713959543e-05,0.0,0.0004556704952847,0.0,0.0,225.6496734619141,0.0,0.0,0.0,0.6920583248138428,4.0,0.0,1.0
500280,293.09600830078125,297.1499938964844,293.1499938964844,0.4381786286830902,-7423.38037109375,304.1230163574219,0.9586798548698424,0.5195565819740295,0.4682009816169739,292.6930236816406,297.1499938964844,293.1499938964844,0.0086206039413809,-600.5045166015625,300.7503967285156,0.4104698598384857,0.050000000745058,0.0508422143757343,293.0868530273437,297.1499938964844,293.1499938964844,0.252623051404953,-3739.255859375,304.14013671875,0.8245170712471008,0.3342487215995788,0.2355328202247619,293.10040283203125,297.1499938964844,293.1499938964844,0.3348015248775482,-6322.18603515625,304.1399230957031,0.8863053917884827,0.4185633659362793,0.3982364237308502,293.0422058105469,297.1499938964844,293.1499938964844,0.0010586193529888,-404.0628356933594,292.3830261230469,0.4104698598384857,0.050000000745058,0.241173580288887,291.0029296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1344299316406,293.8422241210937,291.0028686523437,1.0,0.3754578232765198,0.5885424613952637,0.5885424613952637,1.0,1.0,-1.6730868816375732,0.650439441204071,1.0226473808288574,0.2616330683231354,0.0,0.0,0.9182730317115784,105.17970275878906,118.0,-5.77897834777832,-19987.92578125,565.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7384948730469,308.9283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17667.689453125,18000.0,0.0,0.0,0.4489926695823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2541162967681885,1.2541298866271973,-1.3546399713959543e-05,0.0,0.0004556704952847,0.0,0.0,225.6496734619141,0.0,0.0,0.0,0.6920583248138428,4.0,0.0,1.0
500340,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.12872314453125,0.951941728591919,0.0,0.4694443047046661,292.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9208984375,0.4070517122745514,0.0,0.0509982407093048,293.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410217285156,0.8199220299720764,0.0,0.2365734726190567,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.8805230259895325,0.0,0.3994885981082916,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.4070517122745514,0.0,0.241913691163063,291.003173828125,294.1499938964844,255.9499969482422,255.1099548339844,279.1347351074219,293.8375244140625,291.0032958984375,0.0,0.0,0.5870300531387329,0.5870300531387329,1.0,1.0,-1.6784085035324097,0.651604175567627,1.0268043279647827,0.2616456747055053,0.0,0.0,0.0,109.24057006835938,60.0,-0.5455310940742493,-20058.390625,580.5521850585938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085510253906,308.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17694.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812045812606812,1.281218647956848,-1.3969574865768664e-05,0.0,0.0,0.0,0.0,238.63465881347656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.12872314453125,0.951941728591919,0.0,0.4694443047046661,292.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9208984375,0.4070517122745514,0.0,0.0509982407093048,293.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1410217285156,0.8199220299720764,0.0,0.2365734726190567,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1409606933594,0.8805230259895325,0.0,0.3994885981082916,293.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.4070517122745514,0.0,0.241913691163063,291.003173828125,294.1499938964844,255.9499969482422,255.1099548339844,279.1347351074219,293.8375244140625,291.0032958984375,0.0,0.0,0.5870300531387329,0.5870300531387329,1.0,1.0,-1.6784085035324097,0.651604175567627,1.0268043279647827,0.2616456747055053,0.0,0.0,0.0,109.24057006835938,60.0,-0.5455310940742493,-20058.390625,580.5521850585938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085510253906,308.8659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17694.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2812045812606812,1.281218647956848,-1.3969574865768664e-05,0.0,0.0,0.0,0.0,238.63465881347656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
