time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500460,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.001812509028241,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1212158203125,0.0,0.0,0.0002829191507771,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0009371171472594,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0015595670556649,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0013420466566458,291.1002197265625,294.1499938964844,255.910400390625,255.07302856445312,272.436767578125,277.4259948730469,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050793783739209,2.33209238587051e-08,0.0050793550908565,-0.0561444647610187,0.0,0.0,0.0,-0.0363771170377731,60.0,-399.283935546875,-0.0,-3.4578681606944883e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571142855754313e-17,1.3572559816143616e-17,-1.414869415655296e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,0.001812509028241,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1212158203125,0.0,0.0,0.0002829191507771,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0009371171472594,292.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0015595670556649,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0013420466566458,291.1002197265625,294.1499938964844,255.910400390625,255.07302856445312,272.436767578125,277.4259948730469,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050793783739209,2.33209238587051e-08,0.0050793550908565,-0.0561444647610187,0.0,0.0,0.0,-0.0363771170377731,60.0,-399.283935546875,-0.0,-3.4578681606944883e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571142855754313e-17,1.3572559816143616e-17,-1.414869415655296e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,0.0001578954543219,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.08074951171875,0.0,0.0,0.0001178288439405,292.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0001087262862711,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001558704243507,292.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0005589293432421,291.10028076171875,294.1499938964844,255.8932037353516,255.0568389892578,272.0279235839844,269.0738830566406,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192787300795,2.244638075410421e-08,0.0013192563783377,-0.0575984865427017,0.0,0.0,0.0,-0.0168397054076194,60.0,-197.5585327148437,-0.0,-1.1865702020941173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.120759229827686e-21,8.565168476270336e-21,-4.444091959555519e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625549316406,0.0,0.0,0.0001087237906176,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0521240234375,0.0,0.0,0.0001129538577515,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,8.411712042288855e-05,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,0.0001141621032729,292.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0005358044872991,291.1003112792969,294.1499938964844,255.877670288086,255.04209899902344,271.8572692871094,263.8504943847656,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470294557511,2.2399904153758143e-08,0.0011470071040093,-0.0576483011245727,0.0,0.0,0.0,-0.0159458685666322,60.0,-90.10826110839844,-0.0,-8.97017216061613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907099138264168e-21,-7.181790488925658e-21,2.274691552609882e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001071694496204,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02398681640625,0.0,0.0,0.0001128125077229,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,8.334290760103613e-05,291.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001128464136854,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0005351339932531,291.100341796875,294.1499938964844,255.86373901367188,255.02877807617188,271.6947937011719,260.6849365234375,291.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416705092415,2.2414971212469936e-08,0.0011416480410844,-0.0576930493116378,0.0,0.0,0.0,-0.0159255303442478,60.0,-50.12405014038086,-0.0,-8.886712521416484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7852212643672246e-21,-7.30049817696912e-21,2.515277114550287e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,0.0001071366787073,292.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.99609375,0.0,0.0,0.0001128146686824,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,8.332807192346081e-05,291.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0001128197691286,292.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0005351442378014,291.100341796875,294.1499938964844,255.8513641357422,255.01681518554688,271.5340576171875,258.7682800292969,291.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415955377742,2.2421900780500443e-08,0.0011415730696171,-0.0577112287282943,0.0,0.0,0.0,-0.0159282814711332,60.0,-35.61534881591797,-0.0,-8.88554509970163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.782049059029827e-21,-7.303666343338684e-21,2.521617082360465e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001071223450708,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9408264160156,0.0,0.0,0.0001128004369093,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,8.331715798703954e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,0.0001128048534155,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,0.0005350767169147,291.100341796875,294.1499938964844,255.83102416992188,254.99676513671875,271.21710205078125,256.9055480957031,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.506187438964844,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819795887830705e-21,-7.30373339020474e-21,2.5217533975248868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001071223450708,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9408264160156,0.0,0.0,0.0001128004369093,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70904541015625,0.0,0.0,8.331715798703954e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,0.0001128048534155,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62969970703125,0.0,0.0,0.0005350767169147,291.100341796875,294.1499938964844,255.83102416992188,254.99676513671875,271.21710205078125,256.9055480957031,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.506187438964844,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819795887830705e-21,-7.30373339020474e-21,2.5217533975248868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001070924699888,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9017028808594,0.0,0.0,0.0001127690266002,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,8.329392585437745e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,0.0001127733921748,292.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242980957031,0.0,0.0,0.0005349277053028,291.1003112792969,294.1499938964844,255.81988525390625,254.98541259765625,270.99371337890625,256.3490905761719,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411287123337,2.2367620644558883e-08,0.0011411063605919,-0.0575697161257267,0.0,0.0,0.0,-0.0159013643860816,60.0,-27.674463272094727,-0.0,-8.878277668600276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.0001070760044967,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8863525390625,0.0,0.0,0.0001127517025452,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,8.328112016897649e-05,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,0.0001127560535678,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0005348455160856,291.10028076171875,294.1499938964844,255.8162384033203,254.9815673828125,270.90631103515625,256.2171936035156,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.561992645263672,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.000106996471004,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8326721191406,0.0,0.0,0.0001126680144807,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,8.32192599773407e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,0.0001126723072957,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0005344485398381,291.1002197265625,294.1499938964844,255.80653381347656,254.97085571289065,270.6017150878906,255.9589080810547,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.42308235168457,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,0.000106996471004,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8326721191406,0.0,0.0,0.0001126680144807,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918334960937,0.0,0.0,8.32192599773407e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,0.0001126723072957,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147155761719,0.0,0.0,0.0005344485398381,291.1002197265625,294.1499938964844,255.80653381347656,254.97085571289065,270.6017150878906,255.9589080810547,290.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.42308235168457,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001068826823029,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7797546386719,0.0,0.0,0.0001125482594943,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.313076250487939e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001125524868257,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,0.0005338804912753,291.10009765625,294.1499938964844,255.8014678955078,254.96421813964844,270.3033752441406,255.8603973388672,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.377870559692383,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,0.0001068826823029,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7797546386719,0.0,0.0,0.0001125482594943,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,8.313076250487939e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51959228515625,0.0,0.0,0.0001125524868257,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,0.0005338804912753,291.10009765625,294.1499938964844,255.8014678955078,254.96421813964844,270.3033752441406,255.8603973388672,290.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.377870559692383,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001068124329322,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7535705566406,0.0,0.0,0.0001124743139371,291.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,8.307612733915448e-05,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,0.0001124785048887,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.0005335297319106,291.1000061035156,294.1499938964844,255.8005523681641,254.9623107910156,270.15655517578125,255.83706665039065,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.35668182373047,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0001067329285433,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.72760009765625,0.0,0.0,0.0001123906258726,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,8.301428897539154e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.0001123947877204,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,0.0005331327556632,291.09991455078125,294.1499938964844,255.8006286621093,254.96128845214844,270.0113525390625,255.82276916503903,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001947641372,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.33310508728028,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0001065449978341,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6762390136719,0.0,0.0,0.000112192799861,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,8.286812953883782e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001121968889492,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0005321943317539,291.0997314453125,294.1499938964844,255.8035430908203,254.961654663086,269.7256774902344,255.8097381591797,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.27671241760254,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0001065449978341,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6762390136719,0.0,0.0,0.000112192799861,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,8.286812953883782e-05,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0001121968889492,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0005321943317539,291.0997314453125,294.1499938964844,255.8035430908203,254.961654663086,269.7256774902344,255.8097381591797,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.27671241760254,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0001063164527295,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62567138671875,0.0,0.0,0.0001119521912187,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.26903706183657e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001119562148232,292.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0005310529959388,291.0994567871094,294.1499938964844,255.8097686767578,254.96495056152344,269.4463806152344,255.8079528808593,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.20706558227539,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,0.0001063164527295,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.62567138671875,0.0,0.0,0.0001119521912187,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.26903706183657e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001119562148232,292.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0005310529959388,291.0994567871094,294.1499938964844,255.8097686767578,254.96495056152344,269.4463806152344,255.8079528808593,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.20706558227539,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0001060449576471,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5758972167969,0.0,0.0,0.0001116663624998,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,8.247920777648687e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,0.0001116703206207,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0005296971648931,291.0991516113281,294.1499938964844,255.8188934326172,254.97076416015625,269.1734924316406,255.81216430664065,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.12390518188477,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0001060449576471,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5758972167969,0.0,0.0,0.0001116663624998,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6505126953125,0.0,0.0,8.247920777648687e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957580566406,0.0,0.0,0.0001116703206207,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0005296971648931,291.0991516113281,294.1499938964844,255.8188934326172,254.97076416015625,269.1734924316406,255.81216430664065,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628375649452,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.12390518188477,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001057287227013,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52691650390625,0.0,0.0,0.0001113334219553,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425170898437,0.0,0.0,8.223325130529702e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001113373145926,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0005281178164295,291.0987854003906,294.1499938964844,255.8304443359375,254.97872924804688,268.906982421875,255.8201904296875,290.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.02716636657715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001057287227013,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.52691650390625,0.0,0.0,0.0001113334219553,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425170898437,0.0,0.0,8.223325130529702e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001113373145926,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0005281178164295,291.0987854003906,294.1499938964844,255.8304443359375,254.97872924804688,268.906982421875,255.8201904296875,290.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.02716636657715,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.00010555350309,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5027160644531,0.0,0.0,0.000111148947326,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,8.209697989514098e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001111528035835,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,0.000527242780663,291.0985717773437,294.1499938964844,255.8369903564453,254.9833984375,268.7761535644531,255.8252716064453,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.97373390197754,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0001053668602253,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4787292480469,0.0,0.0,0.0001109524382627,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346435546875,0.0,0.0,8.195180998882279e-05,290.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841613769531,0.0,0.0,0.0001109562654164,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,0.0005263105849735,291.0983581542969,294.1499938964844,255.843978881836,254.9884490966797,268.6469116210937,255.8309326171875,290.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-26.91697883605957,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001049597412929,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4313049316406,0.0,0.0,0.0001105237897718,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,8.163516031345353e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.0001105275441659,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0005242772749625,291.0978698730469,294.1499938964844,255.85906982421875,254.99952697753903,268.3931884765625,255.8437042236328,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.79376220703125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001049597412929,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4313049316406,0.0,0.0,0.0001105237897718,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,8.163516031345353e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.0001105275441659,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0005242772749625,291.0978698730469,294.1499938964844,255.85906982421875,254.99952697753903,268.3931884765625,255.8437042236328,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.79376220703125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.0001045091485138,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3847045898437,0.0,0.0,0.0001100493682315,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,8.128471381496638e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.000110053057142,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0005220267921686,291.0973205566406,294.1499938964844,255.87527465820312,255.01158142089844,268.14581298828125,255.85797119140625,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.65819931030273,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,290.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,0.0001045091485138,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3847045898437,0.0,0.0,0.0001100493682315,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,8.128471381496638e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,0.000110053057142,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0005220267921686,291.0973205566406,294.1499938964844,255.87527465820312,255.01158142089844,268.14581298828125,255.85797119140625,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.65819931030273,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001040184215526,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388977050781,0.0,0.0,0.0001095326733775,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,8.090303163044155e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001095362968044,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0005195758421905,291.0966796875,294.1499938964844,255.8921356201172,255.02423095703125,267.9047241210937,255.87326049804688,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.51136779785156,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001040184215526,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3388977050781,0.0,0.0,0.0001095326733775,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,8.090303163044155e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001095362968044,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0005195758421905,291.0966796875,294.1499938964844,255.8921356201172,255.02423095703125,267.9047241210937,255.87326049804688,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.51136779785156,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0001034922825056,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938537597656,0.0,0.0,0.0001089786965167,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,8.049381722230464e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.000108982247184,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0005169479991309,291.0959777832031,294.1499938964844,255.9092254638672,255.0370941162109,267.6698608398437,255.88916015625,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.354686737060547,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.0001034922825056,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938537597656,0.0,0.0,0.0001089786965167,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,8.049381722230464e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.000108982247184,292.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0005169479991309,291.0959777832031,294.1499938964844,255.9092254638672,255.0370941162109,267.6698608398437,255.88916015625,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.354686737060547,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,290.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001032177606248,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2716369628906,0.0,0.0,0.0001086896445485,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,8.028030424611643e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.000108693166112,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0005155768594704,291.0956115722656,294.1499938964844,255.917709350586,255.04347229003903,267.55474853515625,255.897201538086,290.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.273181915283203,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,290.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.00010293671221,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2496032714844,0.0,0.0,0.0001083937240764,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,8.006171265151352e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,0.0001083972092601,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,0.0005141731817275,291.09521484375,294.1499938964844,255.92608642578125,255.0497589111328,267.4411315917969,255.9052276611328,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.18989944458008,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.0001023586228257,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2061462402344,0.0,0.0,0.0001077850320143,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,7.961208757478744e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001077884517144,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,0.0005112857907079,291.0943603515625,294.1499938964844,255.9422912597656,255.06187438964844,267.2183837890625,255.92105102539065,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.01903915405273,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.0001023586228257,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2061462402344,0.0,0.0,0.0001077850320143,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,7.961208757478744e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505615234375,0.0,0.0,0.0001077884517144,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,0.0005112857907079,291.0943603515625,294.1499938964844,255.9422912597656,255.06187438964844,267.2183837890625,255.92105102539065,290.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.646715652725561e-08,0.0010906592942774,-0.0421648323535919,0.0,0.0,0.0,-0.012976286932826,60.0,-26.01903915405273,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0001017655013129,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,0.0001071605220204,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,7.915077731013298e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0001071638689609,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,0.0005083233700133,291.09344482421875,294.1499938964844,255.95738220214844,255.07302856445312,267.00146484375,255.936264038086,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.8442611694336,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
